timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.848972946383107,9.2,0.0,19.848972946383107,19.848972946383107,1.3793103448275863,21.848972946383107,32.44615384615385,32.44615384615385,19.848972946383107,0.0,19.848972946383107,19.848972946383107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.848972946383107,19.848972946383107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.764042841180807,9.4,0.0,19.764042841180807,19.764042841180807,1.3793103448275863,21.764042841180807,32.315384615384616,32.315384615384616,19.764042841180807,0.0,19.764042841180807,19.764042841180807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.764042841180807,19.764042841180807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.667552609355205,9.8,0.0,19.667552609355205,19.667552609355205,1.3793103448275863,21.667552609355205,32.05384615384615,32.05384615384615,19.667552609355205,0.0,19.667552609355205,19.667552609355205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.667552609355205,19.667552609355205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.581097476067804,10.0,0.0,19.581097476067804,19.581097476067804,1.3793103448275863,21.581097476067804,31.923076923076923,31.923076923076923,19.581097476067804,0.0,19.581097476067804,19.581097476067804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.581097476067804,19.581097476067804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.497525986740673,10.1,0.0,19.497525986740673,19.497525986740673,1.3793103448275863,21.497525986740673,31.857692307692307,31.857692307692307,19.497525986740673,0.0,19.497525986740673,19.497525986740673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.497525986740673,19.497525986740673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,1.510369618882654,20.0,9.9,1.6781884654251713,24.151045334151362,23.10217754326063,1.3793103448275863,26.151045334151362,31.98846153846154,31.98846153846154,23.10217754326063,0.16280305638592588,24.151045334151362,23.10217754326063,0.2097735581781464,0.17407734905788783,0.024,0.15666961415209904,1.6781884654251713,1.67159620033096,1.373892133686451,27.0,1.67159620033096,40.79545454545455,23.102177543260627,1.1637931034482758,108.44891122836968,1.541367434119227,0.0,0.0,0.0,1.67159620033096,1.541367434119227,0.0
2009-12-01 06:00:00,1.3798065373849964,20.0,9.6,1.5331183748722181,23.819553782909225,22.861354798614087,1.3793103448275863,25.819553782909225,32.184615384615384,32.184615384615384,22.861354798614087,0.1417587505197491,23.819553782909225,22.861354798614087,0.19163979685902727,0.16034180595655947,0.024,0.14430762536090352,1.5331183748722181,1.5251525554678742,1.3721436854948665,27.0,1.5251525554678742,41.13636363636364,22.861354798614084,1.163793103448276,108.56932260069296,1.4047730232942797,0.0,0.0,0.0,1.5251525554678742,1.4047730232942797,0.0
2009-12-01 07:00:00,2.19095012883784,20.0,9.3,2.4343890320420445,25.846601669897584,24.325108524871307,1.3793103448275863,27.846601669897584,32.38076923076923,32.38076923076923,24.325108524871307,0.2605138561735244,25.846601669897584,24.325108524871307,0.30429862900525556,0.2441210446744534,0.024,0.21970894020700804,2.4343890320420445,2.4348011365094897,1.3795438407674783,27.0,2.4348011365094897,41.47727272727273,24.325108524871304,1.163793103448276,107.83744573756435,2.2578438499321254,0.0,0.0,0.0,2.4348011365094897,2.2578438499321254,0.0
2009-12-01 08:00:00,2.2424040181582203,20.0,10.0,2.4915600201758004,25.972934465869738,24.41570945325986,1.3793103448275863,27.972934465869738,31.923076923076923,31.923076923076923,24.41570945325986,0.2861051597317653,25.972934465869738,24.41570945325986,0.31144500252197505,0.2493274540591104,0.024,0.22439470865319933,2.4915600201758004,2.4924927655817113,1.3798267062144454,27.0,2.4924927655817113,40.68181818181818,24.415709453259854,1.163793103448276,107.79214527337007,2.3123139067884186,0.0,0.0,0.0,2.4924927655817113,2.3123139067884186,0.0
2009-12-01 09:00:00,2.332551291185314,20.0,10.4,2.5917236568725714,26.193728078586155,24.5739007930408,1.3793103448275863,28.193728078586155,31.661538461538463,31.661538461538463,24.5739007930408,0.31523120061811555,26.193728078586155,24.5739007930408,0.32396545710907143,0.2584230929190469,0.024,0.2325807836271422,2.5917236568725714,2.593565966164476,1.38029081828893,27.0,2.593565966164476,40.22727272727273,24.573900793040803,1.163793103448276,107.7130496034796,2.407847494534861,0.0,0.0,0.0,2.593565966164476,2.407847494534861,0.0
2009-12-01 10:00:00,2.137188337352398,19.999999999999996,12.0,2.374653708169331,25.714354596888633,24.2301960292828,1.3793103448275863,27.714354596888633,30.615384615384617,30.615384615384617,24.2301960292828,0.3206037281528421,25.714354596888633,24.2301960292828,0.2968317135211664,0.23866921502811458,0.024,0.2148022935253031,2.374653708169331,2.3745206296721424,1.3792330465894413,27.0,2.3745206296721424,38.40909090909091,24.230196029282798,1.1637931034482758,107.8849019853586,2.200975841822979,0.0,0.0,0.0,2.3745206296721424,2.200975841822979,0.0
2009-12-01 11:00:00,2.000949583538983,20.0,13.0,2.223277315043314,25.37804336294115,23.98849504103908,1.3793103448275863,27.37804336294115,29.96153846153846,29.96153846153846,23.98849504103908,0.3208780248373115,25.37804336294115,23.98849504103908,0.27790966438041426,0.2247969216955255,0.024,0.20231722952597295,2.223277315043314,2.221757007212867,1.3783671533041248,27.0,2.221757007212867,37.27272727272727,23.98849504103908,1.1637931034482758,108.00575247948046,2.0570728467772756,0.0,0.0,0.0,2.221757007212867,2.0570728467772756,0.0
2009-12-01 12:00:00,1.5731179528998973,20.0,16.2,1.7479088365554414,24.309548700137675,23.217105677290526,1.3793103448275863,26.309548700137675,28.0,28.0,23.217105677290526,0.3150431226116226,24.309548700137675,23.217105677290526,0.21848860456943017,0.18063970505827684,0.024,0.16257573455244917,1.7479088365554414,1.741972807061269,1.3746261034545377,27.0,1.741972807061269,35.0,23.21710567729053,1.1637931034482758,108.39144716135473,1.607112786738714,0.0,0.0,0.0,1.741972807061269,1.607112786738714,0.0
2009-12-01 13:00:00,1.6115766519482757,20.0,15.0,1.790640724386973,24.406450011270522,23.287299558528666,1.3793103448275863,26.406450011270522,28.653846153846153,28.653846153846153,23.287299558528666,0.28764416174681484,24.406450011270522,23.287299558528666,0.22383009054837164,0.1846499896751805,0.024,0.16618499070766243,1.790640724386973,1.7851057233544911,1.3750467959879147,27.0,1.7851057233544911,35.0,23.28729955852867,1.1637931034482758,108.35635022073566,1.6474398775134118,0.0,0.0,0.0,1.7851057233544911,1.6474398775134118,0.0
2009-12-01 14:00:00,1.536711067554804,20.0,15.0,1.70745674172756,24.217645965547433,23.150485501967708,1.3793103448275863,26.217645965547433,28.653846153846153,28.653846153846153,23.150485501967708,0.26746302125485866,24.217645965547433,23.150485501967708,0.213432092715945,0.1768351552203634,0.024,0.15915163969832705,1.70745674172756,1.7011402572495962,1.3742077895648486,27.0,1.7011402572495962,35.0,23.150485501967715,1.1637931034482758,108.42475724901614,1.5689592491709567,0.0,0.0,0.0,1.7011402572495962,1.5689592491709567,0.0
2009-12-01 15:00:00,1.2193650004409748,20.0,17.6,1.354850000489972,23.40878332898656,22.56200207868033,1.3793103448275863,25.40878332898656,28.0,28.0,22.56200207868033,0.21478017374268968,23.40878332898656,22.56200207868033,0.1693562500612465,0.1432988497840053,0.024,0.1289689648056048,1.354850000489972,1.3451798854683725,1.3694656463885462,27.0,1.3451798854683725,35.0,22.562002078680333,1.1596378323003211,108.71899896065983,1.2372997344789094,0.0,0.0,0.0,1.3451798854683725,1.2372997344789094,0.0
2009-12-01 16:00:00,1.5113683194996173,20.0,15.0,1.6792981327773524,24.153572059395596,23.10401072640975,1.3793103448275863,26.153572059395596,28.653846153846153,28.653846153846153,23.10401072640975,0.2608493212180023,24.153572059395596,23.10401072640975,0.20991226659716905,0.17418198685932834,0.024,0.1567637881733955,1.6792981327773524,1.6727163314632854,1.3739043085420108,27.0,1.6727163314632854,35.0,23.104010726409758,1.1637931034482758,108.44799463679512,1.5424133355950065,0.0,0.0,0.0,1.6727163314632854,1.5424133355950065,0.0
2009-12-01 17:00:00,1.5681564156717274,20.0,15.0,1.7423960174130304,24.297034077065117,23.20803656618197,1.3793103448275863,26.297034077065117,28.653846153846153,28.653846153846153,23.20803656618197,0.2758204281793258,24.297034077065117,23.20803656618197,0.2177995021766288,0.1801216954379301,0.024,0.16210952589413707,1.7423960174130304,1.7364081869568233,1.3745702763191723,27.0,1.7364081869568233,35.0,23.208036566181974,1.163793103448276,108.395981716909,1.601911952319129,0.0,0.0,0.0,1.7364081869568233,1.6019119523191288,0.0
2009-12-01 18:00:00,1.4417525688908248,19.999999999999996,16.0,1.6019472987675831,23.977124288535634,22.975907226805894,1.3793103448275863,25.977124288535634,28.0,28.0,22.975907226805894,0.2748733180306571,23.977124288535634,22.975907226805894,0.2002434123459479,0.16687275636819687,0.024,0.1501854807313772,1.6019472987675831,1.5946345744044028,1.3730139352198742,27.0,1.5946345744044028,35.0,22.975907226805894,1.1637931034482758,108.51204638659705,1.4695461264486533,0.0,0.0,0.0,1.5946345744044028,1.4695461264486533,0.0
2009-12-01 19:00:00,1.6996735510754593,20.0,14.0,1.8885261678616214,24.627745698120844,23.447416843207332,1.3793103448275863,26.627745698120844,29.307692307692307,29.307692307692307,23.447416843207332,0.2778094322949693,24.627745698120844,23.447416843207332,0.23606577098270268,0.19380390099187622,0.024,0.17442351089268862,1.8885261678616214,1.8839065579608092,1.3759363509514677,27.0,1.8839065579608092,36.13636363636363,23.44741684320733,1.1637931034482756,108.27629157839634,1.739906798153302,0.0,0.0,0.0,1.8839065579608092,1.739906798153302,0.0
2009-12-01 20:00:00,1.6369073773970664,20.0,15.0,1.8187859748856292,24.4701746170215,23.333433382717978,1.3793103448275863,26.4701746170215,28.653846153846153,28.653846153846153,23.333433382717978,0.29469874073970576,24.4701746170215,23.333433382717978,0.22734824686070365,0.18728659199374745,0.024,0.16855793279437273,1.8187859748856292,1.8135146340850041,1.3753127249878592,27.0,1.8135146340850041,35.0,23.333433382717985,1.1637931034482758,108.333283308641,1.6740142813896906,0.0,0.0,0.0,1.8135146340850041,1.6740142813896908,0.0
2009-12-01 21:00:00,1.2981199242006427,20.000000000000004,15.8,1.4423554713340474,23.610914113783515,22.70944194419974,1.3793103448275863,25.610914113783515,28.130769230769232,28.130769230769232,22.70944194419974,0.229355252570977,23.610914113783515,22.70944194419974,0.18029443391675593,0.15168854539159793,0.024,0.13651969085243812,1.4423554713340474,1.433524325873207,1.3708652073196035,27.0,1.433524325873207,35.0,22.709441944199746,1.1637931034482758,108.64527902790013,1.3194538581884243,0.0,0.0,0.0,1.433524325873207,1.3194538581884243,0.0
2009-12-01 22:00:00,1.4643967211472213,20.000000000000004,13.0,1.627107467941357,24.03458989922975,23.017647731766402,1.3793103448275863,26.03458989922975,29.96153846153846,29.96153846153846,23.017647731766402,0.20200186124179242,24.03458989922975,23.017647731766402,0.20338843349266963,0.1692537031439075,0.024,0.15232833282951674,1.627107467941357,1.6200328382557476,1.3733131319185141,27.0,1.6200328382557476,37.27272727272727,23.0176477317664,1.163793103448276,108.4911761341168,1.4932392623830189,0.0,0.0,0.0,1.6200328382557476,1.4932392623830189,0.0
2009-12-01 23:00:00,0.0,19.385815018588588,12.0,0.0,19.385815018588588,19.385815018588588,1.3793103448275863,21.385815018588588,30.615384615384617,30.615384615384617,19.385815018588588,0.0,19.385815018588588,19.385815018588588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.385815018588588,19.385815018588588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,19.261908765283046,14.8,0.0,19.261908765283046,19.261908765283046,1.3793103448275863,21.261908765283046,28.784615384615385,28.784615384615385,19.261908765283046,0.0,19.261908765283046,19.261908765283046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.261908765283046,19.261908765283046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,19.164703560128565,13.0,0.0,19.164703560128565,19.164703560128565,1.3793103448275863,21.164703560128565,29.96153846153846,29.96153846153846,19.164703560128565,0.0,19.164703560128565,19.164703560128565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.164703560128565,19.164703560128565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,19.105760669398823,13.0,0.0,19.105760669398823,19.105760669398823,1.3793103448275863,21.105760669398823,29.96153846153846,29.96153846153846,19.105760669398823,0.0,19.105760669398823,19.105760669398823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.105760669398823,19.105760669398823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,19.056821218126526,13.2,0.0,19.056821218126526,19.056821218126526,1.3793103448275863,21.056821218126526,29.83076923076923,29.83076923076923,19.056821218126526,0.0,19.056821218126526,19.056821218126526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.056821218126526,19.056821218126526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.9829793372241,12.0,0.0,18.9829793372241,18.9829793372241,1.3793103448275863,20.9829793372241,30.615384615384617,30.615384615384617,18.9829793372241,0.0,18.9829793372241,18.9829793372241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9829793372241,18.9829793372241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,3.30379332148871,20.0,12.0,3.670881468320789,28.535168769648337,26.240867851947847,1.3793103448275863,30.535168769648337,30.615384615384617,30.615384615384617,26.240867851947847,0.7234063008700266,28.535168769648337,26.240867851947847,0.4588601835400986,0.3546248789183084,0.024,0.3191623910264776,3.670881468320789,3.6823439562126197,1.3836173016887956,27.0,3.6823439562126197,38.40909090909091,26.240867851947847,1.1637931034482758,106.87956607402607,3.4453208330413543,0.0,0.0,0.0,3.6823439562126197,3.4453208330413543,0.0
2009-12-02 06:00:00,2.8155433674422206,20.0,12.6,3.128381519380245,27.366003158054802,25.41076470844215,1.3793103448275863,29.366003158054802,30.223076923076924,30.223076923076924,25.41076470844215,0.5604126457036334,27.366003158054802,25.41076470844215,0.39104768992253064,0.3066424287959269,0.024,0.2759781859163342,3.128381519380245,3.1350457622598378,1.3822486242820986,27.0,3.1350457622598378,37.72727272727273,25.41076470844215,1.163793103448276,107.29461764577893,2.9219040349347605,0.0,0.0,0.0,3.1350457622598378,2.9219040349347605,0.0
2009-12-02 07:00:00,3.0220898486586667,20.0,11.0,3.3578776096207408,27.8623800042358,25.763706498222835,1.3793103448275863,29.8623800042358,31.26923076923077,31.26923076923077,25.763706498222835,0.5257849997143509,27.8623800042358,25.763706498222835,0.4197347012025926,0.3270260760590072,0.024,0.2943234684531065,3.3578776096207408,3.3665802172266415,1.3828851018894277,27.0,3.3665802172266415,39.54545454545455,25.76370649822283,1.163793103448276,107.11814675088858,3.1428663763721385,0.0,0.0,0.0,3.3665802172266415,3.1428663763721385,0.0
2009-12-02 08:00:00,3.0847303184851116,19.999999999999996,11.0,3.427478131650124,28.012389737821593,25.870215905540263,1.3793103448275863,30.012389737821593,31.26923076923077,31.26923076923077,25.870215905540263,0.5472706784261163,28.012389737821593,25.870215905540263,0.4284347664562655,0.3331825354406847,0.024,0.29986428189661624,3.427478131650124,3.4367963851941923,1.3830602632852327,27.0,3.4367963851941923,39.54545454545455,25.870215905540263,1.1637931034482758,107.06489204722988,3.210012469519987,0.0,0.0,0.0,3.4367963851941923,3.210012469519987,0.0
2009-12-02 09:00:00,3.1079537051396415,20.000000000000007,12.2,3.4532818945996016,28.067944097192463,25.90964291306771,1.3793103448275863,30.067944097192463,30.484615384615385,30.484615384615385,25.90964291306771,0.6507071176998395,28.067944097192463,25.90964291306771,0.4316602368249502,0.3354620882462438,0.024,0.3019158794216194,3.4532818945996016,3.462828103424226,1.383123292912212,27.0,3.462828103424226,38.18181818181818,25.909642913067714,1.1637931034482758,107.04517854346614,3.2349220679921897,0.0,0.0,0.0,3.462828103424226,3.2349220679921897,0.0
2009-12-02 10:00:00,3.2776846711395002,19.999999999999996,11.0,3.641871856821667,28.473007088823937,26.196837178310393,1.3793103448275863,30.473007088823937,31.26923076923077,31.26923076923077,26.196837178310393,0.6189473762005413,28.473007088823937,26.196837178310393,0.4552339821027084,0.3520762624112241,0.024,0.3168686361701017,3.641871856821667,3.6530794830627893,1.383555083638585,27.0,3.6530794830627893,39.54545454545455,26.196837178310393,1.1637931034482758,106.9015814108448,3.417236148287884,0.0,0.0,0.0,3.6530794830627893,3.4172361482878837,0.0
2009-12-02 11:00:00,3.2874804517397656,20.0,11.0,3.652756057488628,28.49633420142883,26.21336166549844,1.3793103448275863,30.49633420142883,31.26923076923077,31.26923076923077,26.21336166549844,0.6228261790720542,28.49633420142883,26.21336166549844,0.4565945071860785,0.3530327008062545,0.024,0.31772943072562904,3.652756057488628,3.664059327569254,1.3835785513837369,27.0,3.664059327569254,39.54545454545455,26.213361665498432,1.1637931034482758,106.89331916725078,3.4277720592025758,0.0,0.0,0.0,3.664059327569254,3.4277720592025758,0.0
2009-12-02 12:00:00,3.1214571334007433,20.0,12.6,3.4682857037786037,28.100231789794588,25.932553224932963,1.3793103448275863,30.100231789794588,30.223076923076924,30.223076923076924,25.932553224932963,0.6968616605166547,28.100231789794588,25.932553224932963,0.43353571297232546,0.33678684035346124,0.024,0.3031081563181151,3.4682857037786037,3.4779643878139495,1.3831594824576643,27.0,3.4779643878139495,37.72727272727273,25.932553224932967,1.1637931034482758,107.03372338753351,3.249409884790607,0.0,0.0,0.0,3.4779643878139495,3.249409884790607,0.0
2009-12-02 13:00:00,3.2663572937870233,19.999999999999996,11.0,3.6292858819855813,28.446025967533323,26.177722291292334,1.3793103448275863,30.446025967533323,31.26923076923077,31.26923076923077,26.177722291292334,0.6144926870703071,28.446025967533323,26.177722291292334,0.45366073524819767,0.3509699582118159,0.024,0.31587296239063434,3.6292858819855813,3.6403828778067626,1.3835277588397024,27.0,3.6403828778067626,39.54545454545455,26.177722291292326,1.1637931034482762,106.91113885435384,3.4050548117031045,0.0,0.0,0.0,3.6403828778067626,3.4050548117031045,0.0
2009-12-02 14:00:00,3.254426945305389,20.0,11.0,3.61602993922821,28.417600747382274,26.15758203536464,1.3793103448275863,30.417600747382274,31.26923076923077,31.26923076923077,26.15758203536464,0.6098359553419728,28.417600747382274,26.15758203536464,0.45200374240352625,0.34980438678592596,0.024,0.3148239481073334,3.61602993922821,3.627010377906802,1.3834987594465638,27.0,3.627010377906802,39.54545454545455,26.15758203536464,1.163793103448276,106.92120898231768,3.3922272413760557,0.0,0.0,0.0,3.627010377906802,3.3922272413760557,0.0
2009-12-02 15:00:00,3.0405379818225415,19.999999999999996,13.0,3.3783755353583795,27.90658399223692,25.79509928263793,1.3793103448275863,29.90658399223692,29.96153846153846,29.96153846153846,25.79509928263793,0.6990124127201826,27.90658399223692,25.79509928263793,0.42229694191979744,0.32884039859699665,0.024,0.295956358737297,3.3783755353583795,3.387259575218079,1.3829374869123212,27.0,3.387259575218079,37.27272727272727,25.795099282637928,1.1637931034482758,107.10245035868104,3.1626349946936854,0.0,0.0,0.0,3.387259575218079,3.162634994693686,0.0
2009-12-02 16:00:00,2.9805712642072,20.000000000000004,13.0,3.311745849119111,27.762819424943206,25.692978269243763,1.3793103448275863,29.762819424943206,29.96153846153846,29.96153846153846,25.692978269243763,0.668832859229604,27.762819424943206,25.692978269243763,0.4139682311398889,0.3229391446604871,0.024,0.2906452301944384,3.311745849119111,3.32003976358516,1.382764680559654,27.0,3.32003976358516,37.27272727272727,25.69297826924376,1.163793103448276,107.15351086537812,3.098395691165247,0.0,0.0,0.0,3.32003976358516,3.098395691165247,0.0
2009-12-02 17:00:00,2.9960442879397196,20.000000000000007,13.0,3.3289380977107994,27.799935893027705,25.719349581958458,1.3793103448275863,29.799935893027705,29.96153846153846,29.96153846153846,25.719349581958458,0.6764843111956402,27.799935893027705,25.719349581958458,0.4161172622138499,0.3244628513996676,0.024,0.2920165662597008,3.3289380977107994,3.3373843828507663,1.3828099738765425,27.0,3.3373843828507663,37.27272727272727,25.719349581958454,1.163793103448276,107.14032520902077,3.1149657016065997,0.0,0.0,0.0,3.3373843828507663,3.1149657016065992,0.0
2009-12-02 18:00:00,2.941549253435335,19.999999999999993,13.6,3.2683880593725947,27.66914724313102,25.626404706023152,1.3793103448275863,29.66914724313102,29.56923076923077,29.56923076923077,25.626404706023152,0.7146082196078531,27.66914724313102,25.626404706023152,0.40854850742157434,0.3190932467797005,0.024,0.2871839221017305,3.2683880593725947,3.2762973840505643,1.3826482022517201,27.0,3.2762973840505643,36.59090909090909,25.62640470602316,1.1637931034482758,107.18679764698842,3.056624002184299,0.0,0.0,0.0,3.2762973840505643,3.056624002184299,0.0
2009-12-02 19:00:00,3.203073219691808,20.0,11.0,3.5589702441020092,28.295152668223626,26.07079626565987,1.3793103448275863,30.295152668223626,31.26923076923077,31.26923076923077,26.07079626565987,0.5901926425219254,28.295152668223626,26.07079626565987,0.44487128051275115,0.3447827744132039,0.024,0.3103044969718835,3.5589702441020092,3.5694485215433294,1.383371293776158,27.0,3.5694485215433294,39.54545454545455,26.070796265659872,1.163793103448276,106.96460186717006,3.33703716859145,0.0,0.0,0.0,3.5694485215433294,3.33703716859145,0.0
2009-12-02 20:00:00,3.2514176851485868,20.000000000000004,11.0,3.612686316831763,28.410429614244364,26.152500666224512,1.3793103448275863,30.410429614244364,31.26923076923077,31.26923076923077,26.152500666224512,0.6086669988826733,28.410429614244364,26.152500666224512,0.4515857896039704,0.3495103267312529,0.024,0.31455929405812755,3.612686316831763,3.623637349504888,1.3834914088137424,27.0,3.623637349504888,39.54545454545455,26.152500666224512,1.163793103448276,106.92374966688774,3.388992025433111,0.0,0.0,0.0,3.623637349504888,3.388992025433111,0.0
2009-12-02 21:00:00,3.3307726050025765,20.0,10.8,3.7008584500028627,28.599363270625208,26.28632673937342,1.3793103448275863,30.599363270625208,31.4,31.4,26.28632673937342,0.6238950071535836,28.599363270625208,26.28632673937342,0.46260730625035784,0.35725656023996705,0.024,0.32153090421597036,3.7008584500028627,3.7125841060268594,1.3836804980966948,27.0,3.7125841060268594,39.77272727272727,26.28632673937342,1.1637931034482758,106.8568366303133,3.4743533713908095,0.0,0.0,0.0,3.7125841060268594,3.4743533713908095,0.0
2009-12-02 22:00:00,3.5827903487365886,20.000000000000004,9.0,3.9808781652628764,29.19711105304641,26.70906219975711,1.3793103448275863,31.19711105304641,32.57692307692308,32.57692307692308,26.70906219975711,0.5848454136212942,29.19711105304641,26.70906219975711,0.49760977065785955,0.3817481580672843,0.024,0.34357334226055586,3.9808781652628764,3.9950529810696045,1.3842216908338136,27.0,3.9950529810696045,41.81818181818182,26.709062199757117,1.1637931034482758,106.64546890012144,3.746106630007095,0.0,0.0,0.0,3.9950529810696045,3.746106630007095,0.0
2009-12-02 23:00:00,0.0,18.86386261596264,9.0,0.0,18.86386261596264,18.86386261596264,1.3793103448275863,20.86386261596264,32.57692307692308,32.57692307692308,18.86386261596264,0.0,18.86386261596264,18.86386261596264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86386261596264,18.86386261596264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.57410425860664,9.8,0.0,18.57410425860664,18.57410425860664,1.3793103448275863,20.57410425860664,32.05384615384615,32.05384615384615,18.57410425860664,0.0,18.57410425860664,18.57410425860664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57410425860664,18.57410425860664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.41857153496423,8.0,0.0,18.41857153496423,18.41857153496423,1.3793103448275863,20.41857153496423,33.23076923076923,33.23076923076923,18.41857153496423,0.0,18.41857153496423,18.41857153496423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41857153496423,18.41857153496423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.321234981638035,8.0,0.0,18.321234981638035,18.321234981638035,1.3793103448275863,20.321234981638035,33.23076923076923,33.23076923076923,18.321234981638035,0.0,18.321234981638035,18.321234981638035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.321234981638035,18.321234981638035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.26715404878677,9.6,0.0,18.26715404878677,18.26715404878677,1.3793103448275863,20.26715404878677,32.184615384615384,32.184615384615384,18.26715404878677,0.0,18.26715404878677,18.26715404878677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26715404878677,18.26715404878677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.145256697682083,7.0,0.0,18.145256697682083,18.145256697682083,1.3793103448275863,20.145256697682083,33.88461538461539,33.88461538461539,18.145256697682083,0.0,18.145256697682083,18.145256697682083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.145256697682083,18.145256697682083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,5.8841489490815775,20.000000000000004,7.0,6.537943276757308,34.52873830181113,30.442523753837815,1.3793103448275863,36.52873830181113,33.88461538461539,33.88461538461539,30.442523753837815,1.6374224168841673,34.52873830181113,30.442523753837815,0.8172429095946635,0.5993102893355747,0.024,0.5393792604020172,6.537943276757308,6.5738743056908655,1.3868907164843036,27.0,6.5738743056908655,44.09090909090909,30.44252375383782,1.163793103448276,104.7787381230811,6.274053709225521,0.0,0.0,0.0,6.5738743056908655,6.274053709225521,0.0
2009-12-03 06:00:00,4.808195216124107,20.0,8.8,5.342439129026785,32.06109737470036,28.722072919058622,1.3793103448275863,34.06109737470036,32.707692307692305,32.707692307692305,28.722072919058622,1.155542093766708,32.06109737470036,28.722072919058622,0.6678048911283482,0.49879608705021566,0.024,0.4489164783451941,5.342439129026785,5.368318737731807,1.3859919393473978,27.0,5.368318737731807,42.04545454545455,28.72207291905862,1.1637931034482758,105.63896354047068,5.081760136424648,0.0,0.0,0.0,5.368318737731807,5.081760136424648,0.0
2009-12-03 07:00:00,5.036808304583625,20.000000000000007,7.0,5.596453671759583,32.58868983652719,29.09090629167745,1.3793103448275863,34.58868983652719,33.88461538461539,33.88461538461539,29.09090629167745,1.0064292458811106,32.58868983652719,29.09090629167745,0.6995567089699479,0.520310307076911,0.024,0.46827927636921984,5.596453671759583,5.624484702467274,1.3862189145931865,27.0,5.624484702467274,44.09090909090909,29.090906291677452,1.1637931034482758,105.45454685416128,5.333563009137647,0.0,0.0,0.0,5.624484702467274,5.333563009137647,0.0
2009-12-03 08:00:00,5.096543360436046,20.0,7.0,5.662825956040051,32.726238258976124,29.186972036451092,1.3793103448275863,34.726238258976124,33.88461538461539,33.88461538461539,29.186972036451092,1.0391905370456185,32.726238258976124,29.186972036451092,0.7078532445050064,0.5259170470902533,0.024,0.473325342381228,5.662825956040051,5.691417660749076,1.3862745062529167,27.0,5.691417660749076,44.09090909090909,29.186972036451095,1.1637931034482758,105.40651398177445,5.399493300511924,0.0,0.0,0.0,5.691417660749076,5.399493300511924,0.0
2009-12-03 09:00:00,5.068199733591685,20.000000000000007,8.6,5.631333037324095,32.660988652589914,29.14140550426235,1.3793103448275863,34.660988652589914,32.83846153846154,32.83846153846154,29.14140550426235,1.3130981518976612,32.660988652589914,29.14140550426235,0.7039166296655118,0.5232574597644541,0.024,0.47093171378800874,5.631333037324095,5.65965878330054,1.3862483103485934,27.0,5.65965878330054,42.27272727272727,29.14140550426236,1.163793103448276,105.42929724786882,5.368203081155363,0.0,0.0,0.0,5.65965878330054,5.368203081155363,0.0
2009-12-03 10:00:00,5.191592488917607,20.000000000000004,7.0,5.768436098797341,32.94484652719483,29.339573965446487,1.3793103448275863,34.94484652719483,33.88461538461539,33.88461538461539,29.339573965446487,1.094113184396866,32.94484652719483,29.339573965446487,0.7210545123496677,0.5348260918233914,0.024,0.4813434826410522,5.768436098797341,5.79791870797968,1.386360031630251,27.0,5.79791870797968,44.09090909090909,29.339573965446483,1.163793103448276,105.33021301727676,5.504516265460014,0.0,0.0,0.0,5.79791870797968,5.504516265460014,0.0
2009-12-03 11:00:00,4.692555143389313,20.0,11.0,5.21395015932146,31.793490300846706,28.534771451270792,1.3793103448275863,33.793490300846706,31.26923076923077,31.26923076923077,28.534771451270792,1.6437562594487625,31.793490300846706,28.534771451270792,0.6517437699151825,0.48787828205081996,0.024,0.4390904538457379,5.21395015932146,5.238737987526542,1.3858677738064482,27.0,5.238737987526542,39.54545454545455,28.534771451270792,1.1637931034482758,105.73261427436461,4.954703923174158,0.0,0.0,0.0,5.238737987526542,4.954703923174158,0.0
2009-12-03 12:00:00,4.314080370541744,19.999999999999996,13.4,4.793422633935271,30.914004203943126,27.918115057733583,1.3793103448275863,32.91400420394312,29.7,29.7,27.918115057733583,2.3190391216099524,30.914004203943126,27.918115057733583,0.5991778292419089,0.4519708622802412,0.024,0.4067737760522171,4.793422633935271,4.814619720163295,1.3854098195760745,27.0,4.814619720163295,36.81818181818182,27.918115057733587,1.163793103448276,106.0409424711332,4.540340370394148,0.0,0.0,0.0,4.814619720163295,4.540340370394148,0.0
2009-12-03 13:00:00,4.193553273722366,20.0,13.0,4.659503637469296,30.63269625659756,27.720506483179246,1.3793103448275863,32.632696256597555,29.96153846153846,29.96153846153846,27.720506483179246,1.792394539375523,30.63269625659756,27.720506483179246,0.582437954683662,0.4404768657546433,0.024,0.39642917917917897,4.659503637469296,4.679551324044761,1.385244878553675,27.0,4.679551324044761,37.27272727272727,27.72050648317925,1.163793103448276,106.13974675841038,4.40885857274194,0.0,0.0,0.0,4.679551324044761,4.40885857274194,0.0
2009-12-03 14:00:00,4.072895233611995,20.0,13.0,4.525439148457772,30.350455091173398,27.522055623387292,1.3793103448275863,32.3504550911734,29.96153846153846,29.96153846153846,27.522055623387292,1.5992080715676953,30.350455091173398,27.522055623387292,0.5656798935572215,0.42894025714945655,0.024,0.38604623143451094,4.525439148457772,4.544333174172717,1.3850690622181288,27.0,4.544333174172717,37.27272727272727,27.522055623387295,1.163793103448276,106.23897218830635,4.277463420973221,0.0,0.0,0.0,4.544333174172717,4.277463420973221,0.0
2009-12-03 15:00:00,3.813114930120364,20.0,14.6,4.236794366800405,29.74055291567629,27.092556436426037,1.3793103448275863,31.74055291567629,28.915384615384614,28.915384615384614,27.092556436426037,2.0037044517183205,29.74055291567629,27.092556436426037,0.5295992958500506,0.4039946244504558,0.024,0.36359516200541026,4.236794366800405,4.2531938292454505,1.3846492747452888,27.0,4.2531938292454505,35.45454545454545,27.092556436426037,1.163793103448276,106.45372178178698,3.9953453557629617,0.0,0.0,0.0,4.2531938292454505,3.995345355762962,0.0
2009-12-03 16:00:00,3.9129220776457165,20.0,13.0,4.34769119738413,29.975245600622117,27.257938602257035,1.3793103448275863,31.975245600622117,29.96153846153846,29.96153846153846,27.257938602257035,1.3863033910326936,29.975245600622117,27.257938602257035,0.5434613996730162,0.41359642086909965,0.024,0.37223677878218964,4.34769119738413,4.3650508394710394,1.384817712491459,27.0,4.3650508394710394,37.27272727272727,27.257938602257028,1.163793103448276,106.3710306988715,4.103608671263302,0.0,0.0,0.0,4.3650508394710394,4.103608671263302,0.0
2009-12-03 17:00:00,4.075758745657346,20.0,12.0,4.528620828508163,30.357160795223777,27.526772777406173,1.3793103448275863,32.35716079522378,30.615384615384617,30.615384615384617,27.526772777406173,1.263992912559416,30.357160795223777,27.526772777406173,0.5660776035635203,0.4292144057431188,0.024,0.38629296516880696,4.528620828508163,4.5475422690824745,1.3850733662222876,27.0,4.5475422690824745,38.40909090909091,27.526772777406176,1.163793103448276,106.23661361129692,4.280579090859595,0.0,0.0,0.0,4.5475422690824745,4.280579090859595,0.0
2009-12-03 18:00:00,3.9354586211881775,20.0,12.6,4.372731801320197,30.02817483357903,27.295217457753907,1.3793103448275863,32.02817483357903,30.223076923076924,30.223076923076924,27.295217457753907,1.287492253332099,30.02817483357903,27.295217457753907,0.5465914751650246,0.4157614149919905,0.024,0.37418527349279146,4.372731801320197,4.390307942819396,1.3848544657326645,27.0,4.390307942819396,37.72727272727273,27.295217457753907,1.163793103448276,106.35239127112305,4.128076379239306,0.0,0.0,0.0,4.390307942819396,4.128076379239306,0.0
2009-12-03 19:00:00,4.063882144572317,20.0,11.0,4.515424605080352,30.329346070558756,27.507205692383536,1.3793103448275863,32.329346070558756,31.26923076923077,31.26923076923077,27.507205692383536,1.0347106514863849,30.329346070558756,27.507205692383536,0.564428075635044,0.428077242310615,0.024,0.3852695180795535,4.515424605080352,4.534232329311414,1.385055472000207,27.0,4.534232329311414,39.54545454545455,27.507205692383536,1.163793103448276,106.24639715380823,4.267657493126478,0.0,0.0,0.0,4.534232329311414,4.267657493126478,0.0
2009-12-03 20:00:00,4.085917435593856,20.000000000000004,11.0,4.539908261770951,30.38094723182429,27.543504568217447,1.3793103448275863,32.380947231824294,31.26923076923077,31.26923076923077,27.543504568217447,1.0504566915581743,30.38094723182429,27.543504568217447,0.5674885327213689,0.43018684320100153,0.024,0.3871681588809014,4.539908261770951,4.558926946091051,1.3850885822974097,27.0,4.558926946091051,39.54545454545455,27.54350456821745,1.1637931034482758,106.22824771589127,4.291633387650295,0.0,0.0,0.0,4.558926946091051,4.291633387650295,0.0
2009-12-03 21:00:00,4.090532511289488,20.000000000000004,11.2,4.545036123654986,30.3917518565993,27.551104279314934,1.3793103448275863,32.3917518565993,31.138461538461538,31.138461538461538,27.551104279314934,1.0922064088732084,30.3917518565993,27.551104279314934,0.5681295154568733,0.43062854726194144,0.024,0.3875656925357473,4.545036123654986,4.56409897838118,1.3850954677640006,27.0,4.56409897838118,39.31818181818182,27.551104279314934,1.163793103448276,106.22444786034254,4.296655873779434,0.0,0.0,0.0,4.56409897838118,4.296655873779434,0.0
2009-12-03 22:00:00,4.241616652776944,20.000000000000007,10.0,4.712907391974382,30.744949287130417,27.799382167146426,1.3793103448275863,32.74494928713042,31.923076923076923,31.923076923076923,27.799382167146426,0.985245378343031,30.744949287130417,27.799382167146426,0.5891134239967978,0.4450639549026439,0.024,0.40055755941237947,4.712907391974382,4.733413787464647,1.385311880839732,27.0,4.733413787464647,40.68181818181818,27.799382167146426,1.1637931034482758,106.10030891642678,4.461262965024039,0.0,0.0,0.0,4.733413787464647,4.461262965024039,0.0
2009-12-03 23:00:00,0.0,18.606408955600244,10.0,0.0,18.606408955600244,18.606408955600244,1.3793103448275863,20.606408955600244,31.923076923076923,31.923076923076923,18.606408955600244,0.0,18.606408955600244,18.606408955600244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.606408955600244,18.606408955600244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.258221284261534,10.2,0.0,18.258221284261534,18.258221284261534,1.3793103448275863,20.258221284261534,31.79230769230769,31.79230769230769,18.258221284261534,0.0,18.258221284261534,18.258221284261534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.258221284261534,18.258221284261534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.08706278055107,8.0,0.0,18.08706278055107,18.08706278055107,1.3793103448275863,20.08706278055107,33.23076923076923,33.23076923076923,18.08706278055107,0.0,18.08706278055107,18.08706278055107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08706278055107,18.08706278055107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.98831999989445,8.0,0.0,17.98831999989445,17.98831999989445,1.3793103448275863,19.98831999989445,33.23076923076923,33.23076923076923,17.98831999989445,0.0,17.98831999989445,17.98831999989445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.98831999989445,17.98831999989445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.918847126144122,8.8,0.0,17.918847126144122,17.918847126144122,1.3793103448275863,19.918847126144122,32.707692307692305,32.707692307692305,17.918847126144122,0.0,17.918847126144122,17.918847126144122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.918847126144122,17.918847126144122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.84829114320446,9.0,0.0,17.84829114320446,17.84829114320446,1.3793103448275863,19.84829114320446,32.57692307692308,32.57692307692308,17.84829114320446,0.0,17.84829114320446,17.84829114320446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84829114320446,17.84829114320446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,6.4875349732416465,20.0,9.0,7.208372192490718,35.896951008048504,31.391718387741804,1.3793103448275863,37.896951008048504,32.57692307692308,32.57692307692308,31.391718387741804,5.243072370339972,35.896951008048504,31.391718387741804,0.9010465240613398,0.6549280654989674,0.024,0.5894352589490707,7.208372192490718,7.249864999040614,1.387249926161888,27.0,7.249864999040614,41.81818181818182,31.391718387741804,1.163793103448276,104.3041408061291,6.950697204357394,0.0,0.0,0.0,7.249864999040614,6.950697204357394,0.0
2009-12-04 06:00:00,5.308270330951072,20.000000000000004,9.8,5.8980781455011915,33.21277835924323,29.526479518304985,1.3793103448275863,35.21277835924323,32.05384615384615,32.05384615384615,29.526479518304985,2.011797597519263,33.21277835924323,29.526479518304985,0.7372597681876489,0.545742189061157,0.024,0.4911679701550413,5.8980781455011915,5.928652364407307,1.3864603579982986,27.0,5.928652364407307,40.90909090909091,29.526479518304978,1.163793103448276,105.23676024084752,5.633632535664194,0.0,0.0,0.0,5.928652364407307,5.633632535664194,0.0
2009-12-04 07:00:00,5.383665427812404,20.0,9.0,5.981850475347115,33.38566887622028,29.64701232912833,1.3793103448275863,35.38566887622028,32.57692307692308,32.57692307692308,29.64701232912833,1.760042572983713,33.38566887622028,29.64701232912833,0.7477313094183894,0.5527843489283666,0.024,0.49750591403552996,5.981850475347115,6.013128910239952,1.3865226061496478,27.0,6.013128910239952,41.81818181818182,29.64701232912833,1.1637931034482758,105.17649383543583,5.717179467541845,0.0,0.0,0.0,6.013128910239952,5.717179467541844,0.0
2009-12-04 08:00:00,5.39841162869708,20.0,9.0,5.998235142996755,33.41946186989362,29.670564905520646,1.3793103448275863,35.41946186989362,32.57692307692308,32.57692307692308,29.670564905520646,1.7791655603676724,33.41946186989362,29.670564905520646,0.7497793928745944,0.5541606426099422,0.024,0.49874457834894803,5.998235142996755,6.02965120725775,1.386534553514962,27.0,6.02965120725775,41.81818181818182,29.670564905520646,1.163793103448276,105.16471754723968,5.733530548921267,0.0,0.0,0.0,6.02965120725775,5.733530548921267,0.0
2009-12-04 09:00:00,5.394618496626495,20.0,10.0,5.994020551807217,33.41077005513777,29.664507210258257,1.3793103448275863,35.41077005513777,31.923076923076923,31.923076923076923,29.664507210258257,2.2878457401861017,33.41077005513777,29.664507210258257,0.7492525689759021,0.5538066543695046,0.024,0.49842598893255413,5.994020551807217,6.025401217244168,1.3865314873129437,27.0,6.025401217244168,40.68181818181818,29.664507210258254,1.1637931034482758,105.16774639487087,5.729324268888234,0.0,0.0,0.0,6.025401217244168,5.729324268888234,0.0
2009-12-04 10:00:00,5.479577651401929,20.000000000000004,9.0,6.08841961266881,33.60533835714114,29.80007609922314,1.3793103448275863,35.60533835714114,32.57692307692308,32.57692307692308,29.80007609922314,1.8901428992229625,33.60533835714114,29.80007609922314,0.7610524515836012,0.5617299469527427,0.024,0.5055569522574684,6.08841961266881,6.120592607364084,1.386599025179864,27.0,6.120592607364084,41.81818181818182,29.80007609922314,1.163793103448276,105.09996195038843,5.8235916491133075,0.0,0.0,0.0,6.120592607364084,5.8235916491133075,0.0
2009-12-04 11:00:00,5.412510009026616,20.0,9.0,6.013900010029573,33.451763634306054,29.693076128037575,1.3793103448275863,35.451763634306054,32.57692307692308,32.57692307692308,29.693076128037575,1.7977363751477482,33.451763634306054,29.693076128037575,0.7517375012536966,0.5554761542962472,0.024,0.4999285388666225,6.013900010029573,6.0454476254591984,1.3865459078140283,27.0,6.0454476254591984,41.81818181818182,29.693076128037575,1.163793103448276,105.15346193598121,5.749166517351322,0.0,0.0,0.0,6.0454476254591984,5.749166517351322,0.0
2009-12-04 12:00:00,5.160450611033612,20.0,10.6,5.733834012259569,32.87325605826935,29.28960980060712,1.3793103448275863,34.87325605826935,31.53076923076923,31.53076923076923,29.28960980060712,2.2055371379976485,32.87325605826935,29.28960980060712,0.7167292515324462,0.5319087806130354,0.024,0.4787179025517318,5.733834012259569,5.763024890320873,1.386332396738834,27.0,5.763024890320873,40.0,29.289609800607117,1.163793103448276,105.35519509969645,5.47009085301146,0.0,0.0,0.0,5.763024890320873,5.47009085301146,0.0
2009-12-04 13:00:00,5.225880506499794,19.999999999999996,9.0,5.806533896110882,33.02363117955072,29.394547494481415,1.3793103448275863,35.02363117955072,32.57692307692308,32.57692307692308,29.394547494481415,1.572923289343665,33.02363117955072,29.394547494481415,0.7258167370138603,0.5380362881767714,0.024,0.48423265935909426,5.806533896110882,5.83633752492856,1.3863900337223936,27.0,5.83633752492856,41.81818181818182,29.394547494481415,1.1637931034482762,105.3027262527593,5.542437249838654,0.0,0.0,0.0,5.83633752492856,5.542437249838654,0.0
2009-12-04 14:00:00,4.925297409509103,19.999999999999993,11.0,5.472552677232336,32.331581773186386,28.911236349916173,1.3793103448275863,34.331581773186386,31.26923076923077,31.26923076923077,28.911236349916173,2.0007332445560233,32.331581773186386,28.911236349916173,0.684069084654042,0.5098276349544617,0.024,0.45884487145901554,5.472552677232336,5.499535440727783,1.3861111208120986,27.0,5.499535440727783,39.54545454545455,28.911236349916173,1.1637931034482758,105.54438182504191,5.21063778633354,0.0,0.0,0.0,5.499535440727783,5.21063778633354,0.0
2009-12-04 15:00:00,4.943344345945167,19.999999999999993,10.4,5.492604828827964,32.37322240165323,28.94034438363575,1.3793103448275863,34.37322240165323,31.661538461538463,31.661538461538463,28.94034438363575,1.7400464749034386,32.37322240165323,28.94034438363575,0.6865756036034955,0.5115256028469359,0.024,0.4603730425622423,5.492604828827964,5.519757389112657,1.3861289324479193,27.0,5.519757389112657,40.22727272727273,28.940344383635747,1.1637931034482758,105.52982780818212,5.230518710923822,0.0,0.0,0.0,5.519757389112657,5.230518710923822,0.0
2009-12-04 16:00:00,4.893319496006016,19.999999999999993,10.0,5.437021662228906,32.25776850931352,28.859629970420457,1.3793103448275863,34.25776850931352,31.923076923076923,31.923076923076923,28.859629970420457,1.5300045054764535,32.25776850931352,28.859629970420457,0.6796277077786133,0.5068175635136158,0.024,0.45613580716225427,5.437021662228906,5.463703418580268,1.3860792019041128,27.0,5.463703418580268,40.68181818181818,28.859629970420464,1.1637931034482756,105.57018501478977,5.17542279367497,0.0,0.0,0.0,5.463703418580268,5.17542279367497,0.0
2009-12-04 17:00:00,4.898779043355768,20.0,10.0,5.443087825950854,32.27037318210364,28.868443290884358,1.3793103448275863,34.27037318210364,31.923076923076923,31.923076923076923,28.868443290884358,1.536130893697021,32.27037318210364,28.868443290884358,0.6803859782438567,0.5073315953517119,0.024,0.45659843581654075,5.443087825950854,5.469820985486025,1.386084684076898,27.0,5.469820985486025,40.68181818181818,28.868443290884354,1.163793103448276,105.56577835455782,5.181433861184489,0.0,0.0,0.0,5.469820985486025,5.181433861184489,0.0
2009-12-04 18:00:00,4.951435610907086,20.0,9.6,5.5015951232300955,32.39188798117712,28.95339102915831,1.3793103448275863,34.39188798117712,32.184615384615384,32.184615384615384,28.95339102915831,1.4677886444399442,32.39188798117712,28.95339102915831,0.6876993904037619,0.5122866962480503,0.024,0.4610580266232453,5.5015951232300955,5.5288237928549,1.3861368714708875,27.0,5.5288237928549,41.13636363636364,28.95339102915831,1.1637931034482758,105.52330448542085,5.239433904970976,0.0,0.0,0.0,5.5288237928549,5.239433904970976,0.0
2009-12-04 19:00:00,4.9870408655556515,20.000000000000004,9.0,5.541156517284057,32.473997110142626,29.010774286840093,1.3793103448275863,34.473997110142626,32.57692307692308,32.57692307692308,29.010774286840093,1.3395007745913556,32.473997110142626,29.010774286840093,0.6926445646605072,0.5156345135275852,0.024,0.46407106217482663,5.541156517284057,5.568719968636816,1.3861714673155414,27.0,5.568719968636816,41.81818181818182,29.010774286840096,1.1637931034482758,105.49461285657995,5.27867709814481,0.0,0.0,0.0,5.568719968636816,5.27867709814481,0.0
2009-12-04 20:00:00,5.018773554890643,19.999999999999996,9.0,5.5764150609896035,32.54713758258465,29.061878169466148,1.3793103448275863,34.54713758258465,32.57692307692308,32.57692307692308,29.061878169466148,1.3676224598791906,32.54713758258465,29.061878169466148,0.6970518826237004,0.5186163780492193,0.024,0.4667547402442974,5.5764150609896035,5.604276698794525,1.3862018413944426,27.0,5.604276698794525,41.81818181818182,29.06187816946614,1.163793103448276,105.46906091526694,5.313668909308825,0.0,0.0,0.0,5.604276698794525,5.313668909308825,0.0
2009-12-04 21:00:00,5.02876801868338,20.0,9.2,5.58752002075931,32.57016635430941,29.07796634133484,1.3793103448275863,34.57016635430941,32.44615384615385,32.44615384615385,29.07796634133484,1.4300948498892103,32.57016635430941,29.07796634133484,0.6984400025949138,0.519555184695462,0.024,0.46759966622591587,5.58752002075931,5.615475539228856,1.3862113197998114,27.0,5.615475539228856,41.59090909090909,29.077966341334843,1.163793103448276,105.46101682933258,5.324693150186834,0.0,0.0,0.0,5.615475539228856,5.324693150186834,0.0
2009-12-04 22:00:00,5.184980833321632,20.000000000000004,8.0,5.761089814801813,32.92965010849717,29.328968974246035,1.3793103448275863,34.92965010849717,33.23076923076923,33.23076923076923,29.328968974246035,1.2728628864573417,32.92965010849717,29.328968974246035,0.7201362268502266,0.5342068579858369,0.024,0.4807861721872532,5.761089814801813,5.790510500600397,1.386354195484044,27.0,5.790510500600397,42.95454545454545,29.328968974246038,1.1637931034482758,105.33551551287698,5.497206210466139,0.0,0.0,0.0,5.790510500600397,5.497206210466139,0.0
2009-12-04 23:00:00,0.0,18.27195001000247,7.0,0.0,18.27195001000247,18.27195001000247,1.3793103448275863,20.27195001000247,33.88461538461539,33.88461538461539,18.27195001000247,0.0,18.27195001000247,18.27195001000247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27195001000247,18.27195001000247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.870555504208955,8.8,0.0,17.870555504208955,17.870555504208955,1.3793103448275863,19.870555504208955,32.707692307692305,32.707692307692305,17.870555504208955,0.0,17.870555504208955,17.870555504208955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.870555504208955,17.870555504208955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.70790263379645,8.0,0.0,17.70790263379645,17.70790263379645,1.3793103448275863,19.70790263379645,33.23076923076923,33.23076923076923,17.70790263379645,0.0,17.70790263379645,17.70790263379645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70790263379645,17.70790263379645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
