timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 02:00:00,0.0,17.59108955199249,7.0,0.0,17.59108955199249,17.59108955199249,1.3793103448275863,19.59108955199249,33.88461538461539,33.88461538461539,17.59108955199249,0.0,17.59108955199249,17.59108955199249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59108955199249,17.59108955199249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.519654979956957,8.0,0.0,17.519654979956957,17.519654979956957,1.3793103448275863,19.519654979956957,33.23076923076923,33.23076923076923,17.519654979956957,0.0,17.519654979956957,17.519654979956957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.519654979956957,17.519654979956957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.441857754717923,8.0,0.0,17.441857754717923,17.441857754717923,1.3793103448275863,19.441857754717923,33.23076923076923,33.23076923076923,17.441857754717923,0.0,17.441857754717923,17.441857754717923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.441857754717923,17.441857754717923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.739401670455162,20.0,7.0,8.599335189394624,38.70549869606135,33.330914202689705,1.3793103448275863,40.70549869606135,33.88461538461539,33.88461538461539,33.330914202689705,13.388485040027316,38.70549869606135,33.330914202689705,1.074916898674328,0.7688739095700252,0.024,0.6919865186130226,8.599335189394624,8.652222580351628,1.3877933407628877,27.0,8.652222580351628,44.09090909090909,33.330914202689705,1.163793103448276,103.33454289865514,8.373020615997937,0.0,0.0,0.0,8.652222580351628,8.373020615997937,0.0
2009-12-05 06:00:00,6.309180200560187,20.0,8.0,7.010200222844652,35.49358370456514,31.112208565287233,1.3793103448275863,37.49358370456514,33.23076923076923,33.23076923076923,31.112208565287233,2.852538590298758,35.49358370456514,31.112208565287233,0.8762750278555815,0.6385390144764569,0.024,0.5746851130288112,7.010200222844652,7.0500541242922985,1.3871519038132116,27.0,7.0500541242922985,42.95454545454545,31.112208565287233,1.163793103448276,104.44389571735638,6.750087284536944,0.0,0.0,0.0,7.0500541242922985,6.750087284536944,0.0
2009-12-05 07:00:00,6.406256131904962,20.0,7.0,7.11806236878329,35.71323797421162,31.26444899372207,1.3793103448275863,37.71323797421162,33.88461538461539,33.88461538461539,31.26444899372207,2.3419354908419097,35.71323797421162,31.26444899372207,0.8897577960979113,0.6474644872304086,0.024,0.5827180385073677,7.11806236878329,7.158808817506331,1.3872060326323408,27.0,7.158808817506331,44.09090909090909,31.26444899372207,1.1637931034482758,104.36777550313897,6.859213759223048,0.0,0.0,0.0,7.158808817506331,6.859213759223048,0.0
2009-12-05 08:00:00,6.4214546477774554,19.999999999999993,7.0,7.134949608641617,35.74760445942204,31.288260954021034,1.3793103448275863,37.74760445942204,33.88461538461539,33.88461538461539,31.288260954021034,2.369021176639312,35.74760445942204,31.288260954021034,0.8918687010802021,0.6488607699226342,0.024,0.5839746929303707,7.134949608641617,7.1758356856338805,1.387214337434142,27.0,7.1758356856338805,44.09090909090909,31.288260954021027,1.1637931034482758,104.35586952298948,6.876312485761093,0.0,0.0,0.0,7.1758356856338805,6.876312485761093,0.0
2009-12-05 09:00:00,6.349772674128087,20.0,8.6,7.055302971253431,35.58546394257608,31.175899585542684,1.3793103448275863,37.58546394257608,32.83846153846154,32.83846153846154,31.175899585542684,3.6583044157609352,35.58546394257608,31.175899585542684,0.8819128714066788,0.6422727246748503,0.024,0.5780454522073653,7.055302971253431,7.095530243720916,1.3871747686921145,27.0,7.095530243720916,42.27272727272727,31.17589958554268,1.1637931034482758,104.41205020722866,6.79570052464086,0.0,0.0,0.0,7.095530243720916,6.79570052464086,0.0
2009-12-05 10:00:00,6.483666207008637,20.0,7.0,7.204073563342931,35.88821053976729,31.385664562677963,1.3793103448275863,37.88821053976729,33.88461538461539,33.88461538461539,31.385664562677963,2.4852062672630946,35.88821053976729,31.385664562677963,0.9005091954178663,0.6545730024586862,0.024,0.5891157022128176,7.204073563342931,7.2455308635888,1.3872478655365252,27.0,7.2455308635888,44.09090909090909,31.385664562677967,1.163793103448276,104.30716771866102,6.94634033504923,0.0,0.0,0.0,7.2455308635888,6.94634033504923,0.0
2009-12-05 11:00:00,6.303920162257504,20.0,8.0,7.0043557358416715,35.48167439093791,31.103952056036864,1.3793103448275863,37.48167439093791,33.23076923076923,33.23076923076923,31.103952056036864,2.8390957977248865,35.48167439093791,31.103952056036864,0.8755444669802089,0.6380550347273946,0.024,0.574249531254655,7.0043557358416715,7.044161239314411,1.3871489162525164,27.0,7.044161239314411,42.95454545454545,31.10395205603687,1.163793103448276,104.44802397198157,6.744178560241623,0.0,0.0,0.0,7.044161239314411,6.744178560241623,0.0
2009-12-05 12:00:00,6.043910217925549,19.999999999999996,9.6,6.715455797695054,34.89201518272064,30.69485530916123,1.3793103448275863,36.89201518272064,32.184615384615384,32.184615384615384,30.69485530916123,3.885985487113355,34.89201518272064,30.69485530916123,0.8394319747118818,0.6140848918051649,0.024,0.5526764026246483,6.715455797695054,6.752864286875571,1.3869938018654189,27.0,6.752864286875571,41.13636363636364,30.694855309161234,1.1637931034482758,104.65257234541939,6.452650073986587,0.0,0.0,0.0,6.752864286875571,6.452650073986587,0.0
2009-12-05 13:00:00,6.005101803449453,20.0,9.0,6.672335337166059,34.80383852195704,30.633628936228256,1.3793103448275863,36.80383852195704,32.57692307692308,32.57692307692308,30.633628936228256,2.9599292774269608,34.80383852195704,30.633628936228256,0.8340419171457574,0.6104992189964471,0.024,0.5494492970968023,6.672335337166059,6.709385259065703,1.386969333467828,27.0,6.709385259065703,41.81818181818182,30.63362893622826,1.1637931034482758,104.68318553188587,6.40922916605558,0.0,0.0,0.0,6.709385259065703,6.409229166055579,0.0
2009-12-05 14:00:00,5.813849658708495,20.0,10.0,6.45983295412055,34.36864692879834,30.331251332473,1.3793103448275863,36.36864692879834,31.923076923076923,31.923076923076923,30.331251332473,3.498386723422461,34.36864692879834,30.331251332473,0.8074791192650688,0.5927975582705123,0.024,0.533517802443461,6.45983295412055,6.495112709947602,1.3868433154973938,27.0,6.495112709947602,40.68181818181818,30.331251332472988,1.1637931034482758,104.8343743337635,6.195594480555555,0.0,0.0,0.0,6.495112709947602,6.195594480555555,0.0
2009-12-05 15:00:00,5.674266585067379,20.000000000000004,10.8,6.304740650074866,34.05033251196697,30.10986960567018,1.3793103448275863,36.05033251196697,31.4,31.4,30.10986960567018,4.212846448662976,34.05033251196697,30.10986960567018,0.7880925812593582,0.5798448508232916,0.024,0.5218603657409625,6.304740650074866,6.338725135157195,1.3867452504707138,27.0,6.338725135157195,39.77272727272727,30.109869605670177,1.163793103448276,104.94506519716491,6.040041161771974,0.0,0.0,0.0,6.338725135157195,6.040041161771974,0.0
2009-12-05 16:00:00,5.75681537796102,20.0,9.0,6.3964615310678,34.23865417589649,30.240865718979116,1.3793103448275863,36.23865417589649,32.57692307692308,32.57692307692308,30.240865718979116,2.360468999747359,34.23865417589649,30.240865718979116,0.799557691383475,0.5875084774770146,0.024,0.5287576297293132,6.3964615310678,6.431212378815502,1.386803894746885,27.0,6.431212378815502,41.81818181818182,30.240865718979116,1.163793103448276,104.87956714051045,6.131997446365702,0.0,0.0,0.0,6.431212378815502,6.131997446365701,0.0
2009-12-05 17:00:00,5.749291835982668,20.0,9.0,6.388102039980742,34.22149910053892,30.22893532555096,1.3793103448275863,36.22149910053892,32.57692307692308,32.57692307692308,30.22893532555096,2.345405981784445,34.22149910053892,30.22893532555096,0.7985127549975928,0.5868104262261572,0.024,0.5281293836035414,6.388102039980742,6.422783082603358,1.3867986286025482,27.0,6.422783082603358,41.81818181818182,30.228935325550964,1.1637931034482758,104.88553233722452,6.123612036360779,0.0,0.0,0.0,6.422783082603358,6.123612036360779,0.0
2009-12-05 18:00:00,5.646350796283888,20.0,9.8,6.273723106982097,33.98659953077862,30.065522588914806,1.3793103448275863,35.98659953077862,32.05384615384615,32.05384615384615,30.065522588914806,2.720071362713249,33.98659953077862,30.065522588914806,0.7842153883727622,0.5772509308726421,0.024,0.519525837785378,6.273723106982097,6.307448200069362,1.3867249802812553,27.0,6.307448200069362,40.90909090909091,30.065522588914817,1.1637931034482758,104.9672387055426,6.008968396094722,0.0,0.0,0.0,6.307448200069362,6.008968396094722,0.0
2009-12-05 19:00:00,5.679580766524676,20.000000000000004,9.0,6.310645296138529,34.062462281631376,30.1183089715448,1.3793103448275863,36.062462281631376,32.57692307692308,32.57692307692308,30.1183089715448,2.2127146550927965,34.062462281631376,30.1183089715448,0.7888306620173161,0.5803385100762279,0.024,0.5223046590686051,6.310645296138529,6.344679147146151,1.3867490837467056,27.0,6.344679147146151,41.81818181818182,30.118308971544803,1.1637931034482758,104.9408455142276,6.045957716517499,0.0,0.0,0.0,6.344679147146151,6.045957716517499,0.0
2009-12-05 20:00:00,5.684881839984491,20.0,9.0,6.3165353777605455,34.07456126038115,30.12672664928081,1.3793103448275863,36.07456126038115,32.57692307692308,32.57692307692308,30.12672664928081,2.2223888082307264,34.07456126038115,30.12672664928081,0.7895669222200682,0.580830909831887,0.024,0.5227478188486984,6.3165353777605455,6.350618468743734,1.3867528995138663,27.0,6.350618468743734,41.81818181818182,30.12672664928081,1.163793103448276,104.9366366753596,6.05186012239988,0.0,0.0,0.0,6.350618468743734,6.05186012239988,0.0
2009-12-05 21:00:00,5.761833267649081,20.0,8.4,6.402036964054535,34.25009493731942,30.248821834785332,1.3793103448275863,36.25009493731942,32.96923076923077,32.96923076923077,30.248821834785332,2.0287381477559716,34.25009493731942,30.248821834785332,0.8002546205068168,0.587974002530514,0.024,0.5291766022774627,6.402036964054535,6.436834364307586,1.3868073984078175,27.0,6.436834364307586,42.5,30.248821834785332,1.163793103448276,104.87558908260733,6.137590663960405,0.0,0.0,0.0,6.436834364307586,6.137590663960405,0.0
2009-12-05 22:00:00,5.812654263859175,20.0,8.0,6.458504737621305,34.365923391722134,30.32935793070882,1.3793103448275863,36.365923391722134,33.23076923076923,33.23076923076923,30.32935793070882,1.9189545783575983,34.365923391722134,30.32935793070882,0.8073130922026631,0.592686751738343,0.024,0.5334180765645087,6.458504737621305,6.493773412795139,1.3868424982426433,27.0,6.493773412795139,42.95454545454545,30.329357930708824,1.1637931034482758,104.83532103464559,6.194261007365163,0.0,0.0,0.0,6.493773412795139,6.194261007365163,0.0
2009-12-05 23:00:00,0.0,18.04132705681383,7.0,0.0,18.04132705681383,18.04132705681383,1.3793103448275863,20.04132705681383,33.88461538461539,33.88461538461539,18.04132705681383,0.0,18.04132705681383,18.04132705681383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04132705681383,18.04132705681383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.560491450881326,7.2,0.0,17.560491450881326,17.560491450881326,1.3793103448275863,19.560491450881326,33.753846153846155,33.753846153846155,17.560491450881326,0.0,17.560491450881326,17.560491450881326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.560491450881326,17.560491450881326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.387179892675867,7.0,0.0,17.387179892675867,17.387179892675867,1.3793103448275863,19.387179892675867,33.88461538461539,33.88461538461539,17.387179892675867,0.0,17.387179892675867,17.387179892675867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.387179892675867,17.387179892675867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.28301508596345,7.0,0.0,17.28301508596345,17.28301508596345,1.3793103448275863,19.28301508596345,33.88461538461539,33.88461538461539,17.28301508596345,0.0,17.28301508596345,17.28301508596345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28301508596345,17.28301508596345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.218751760723613,8.2,0.0,17.218751760723613,17.218751760723613,1.3793103448275863,19.218751760723613,33.1,33.1,17.218751760723613,0.0,17.218751760723613,17.218751760723613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.218751760723613,17.218751760723613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.120850251328385,7.0,0.0,17.120850251328385,17.120850251328385,1.3793103448275863,19.120850251328385,33.88461538461539,33.88461538461539,17.120850251328385,0.0,17.120850251328385,17.120850251328385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.120850251328385,17.120850251328385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,8.545137921496417,20.0,7.0,9.494597690551576,40.494378035720686,34.56025447912596,1.3793103448275863,42.494378035720686,33.88461538461539,33.88461538461539,34.56025447912596,0.0,40.494378035720686,34.56025447912596,1.186824711318947,0.8413111803563195,0.024,0.7571800623206875,9.494597690551576,9.554728808587209,1.3880457832164241,27.0,9.554728808587209,44.09090909090909,34.56025447912596,1.1637931034482758,102.71987276043703,9.301733493060995,0.0,0.0,0.0,9.554728808587209,9.301733493060995,0.0
2009-12-06 06:00:00,6.87242275114211,19.999999999999996,8.4,7.636025279046788,36.764541662550776,31.99202586314653,1.3793103448275863,38.764541662550776,32.96923076923077,32.96923076923077,31.99202586314653,6.736335820651218,36.764541662550776,31.99202586314653,0.9545031598808486,0.6901576206167356,0.024,0.621141858555062,7.636025279046788,7.681041041108462,1.3874416309382194,27.0,7.681041041108462,42.5,31.992025863146523,1.1637931034482758,104.00398706842674,7.385333252709744,0.0,0.0,0.0,7.681041041108462,7.385333252709744,0.0
2009-12-06 07:00:00,6.874381106829304,20.0,8.0,7.638201229810338,36.7689463398592,31.99507057122774,1.3793103448275863,38.7689463398592,33.23076923076923,33.23076923076923,31.99507057122774,5.328690924564371,36.7689463398592,31.99507057122774,0.9547751537262923,0.6903364058660866,0.024,0.6213027652794779,7.638201229810338,7.683234870396947,1.3874425430320454,27.0,7.683234870396947,42.95454545454545,31.995070571227743,1.1637931034482758,104.00246471438612,7.387550758048683,0.0,0.0,0.0,7.683234870396947,7.387550758048683,0.0
2009-12-06 08:00:00,6.855695199779528,20.000000000000004,8.0,7.617439110866142,36.7269145998254,31.96601515553406,1.3793103448275863,38.7269145998254,33.23076923076923,33.23076923076923,31.96601515553406,5.192122312769695,36.7269145998254,31.96601515553406,0.9521798888582678,0.6886303141286269,0.024,0.6197672827157642,7.617439110866142,7.662302142279006,1.387433815514712,27.0,7.662302142279006,42.95454545454545,31.96601515553406,1.1637931034482758,104.01699242223297,7.366394628269637,0.0,0.0,0.0,7.662302142279006,7.366394628269637,0.0
2009-12-06 09:00:00,6.683124019143333,19.999999999999993,10.2,7.425693354603704,36.3383163698001,31.69725802317278,1.3793103448275863,38.3383163698001,31.79230769230769,31.79230769230769,31.69725802317278,67.3485751893078,36.3383163698001,31.69725802317278,0.928211669325463,0.6728537854313493,0.024,0.6055684068882143,7.425693354603704,7.46897873314684,1.3873505328010507,27.0,7.46897873314684,40.45454545454545,31.697258023172783,1.1637931034482758,104.1513709884136,7.171272602813584,0.0,0.0,0.0,7.46897873314684,7.171272602813584,0.0
2009-12-06 10:00:00,6.878663402631131,20.0,8.0,7.642959336256812,36.77857762042019,32.00172803525968,1.3793103448275863,38.77857762042019,33.23076923076923,33.23076923076923,32.00172803525968,5.360892761422531,36.77857762042019,32.00172803525968,0.9553699170321015,0.6907273357363168,0.024,0.6216546021626851,7.642959336256812,7.688032069830443,1.3874445353881526,27.0,7.688032069830443,42.95454545454545,32.00172803525968,1.163793103448276,103.99913598237016,7.392399943720409,0.0,0.0,0.0,7.688032069830443,7.3923999437204095,0.0
2009-12-06 11:00:00,6.8113737592995305,20.000000000000004,8.0,7.568193065888368,36.62718348483009,31.897062818649864,1.3793103448275863,38.62718348483009,33.23076923076923,33.23076923076923,31.897062818649864,4.891859488609257,36.62718348483009,31.897062818649864,0.946024133236046,0.6845819112835189,0.024,0.616123720155167,7.568193065888368,7.61265125701672,1.3874128922126492,27.0,7.61265125701672,42.95454545454545,31.897062818649864,1.1637931034482758,104.05146859067507,7.31623624358816,0.0,0.0,0.0,7.61265125701672,7.31623624358816,0.0
2009-12-06 12:00:00,6.439143571275815,19.999999999999996,10.8,7.154603968084238,35.78759430949285,31.315966829440207,1.3793103448275863,37.78759430949285,31.4,31.4,31.315966829440207,73.39675511902054,35.78759430949285,31.315966829440207,0.8943254960105298,0.6504854673343936,0.024,0.5854369206009542,7.154603968084238,7.195652514817677,1.3872239463912992,27.0,7.195652514817677,39.77272727272727,31.315966829440207,1.1637931034482758,104.3420165852799,6.896217602749311,0.0,0.0,0.0,7.195652514817677,6.896217602749311,0.0
2009-12-06 13:00:00,6.541089333770658,20.0,9.0,7.267877037522953,36.01790203585801,31.47547888740616,1.3793103448275863,38.01790203585801,32.57692307692308,32.57692307692308,31.47547888740616,5.68836015376491,36.01790203585801,31.47547888740616,0.9084846296903691,0.6598411421583401,0.024,0.5938570279425062,7.267877037522953,7.3098611517387875,1.3872781630442879,27.0,7.3098611517387875,41.81818181818182,31.475478887406155,1.163793103448276,104.26226055629692,7.011032671588577,0.0,0.0,0.0,7.3098611517387875,7.011032671588577,0.0
2009-12-06 14:00:00,6.3586726988153615,20.0,10.0,7.065191887572624,35.60560291581136,31.18985798607847,1.3793103448275863,37.60560291581136,31.923076923076923,31.923076923076923,31.18985798607847,8.306772171806815,35.60560291581136,31.18985798607847,0.883148985946578,0.6430910616453558,0.024,0.5787819554808202,7.065191887572624,7.105500993737159,1.3871797371962902,27.0,7.105500993737159,40.68181818181818,31.189857986078465,1.1637931034482758,104.40507100696077,6.805704862040112,0.0,0.0,0.0,7.105500993737159,6.805704862040111,0.0
2009-12-06 15:00:00,5.945519952350351,20.0,13.2,6.606133280389279,34.6683769552612,30.5395436550179,1.3793103448275863,36.6683769552612,29.83076923076923,29.83076923076923,30.5395436550179,0.0,34.6683769552612,30.5395436550179,0.8257666600486598,0.6049900946466985,0.024,0.5444910851820286,6.606133280389279,6.642632289853949,1.3869310601831215,27.0,6.642632289853949,37.04545454545455,30.539543655017905,1.1637931034482758,104.73022817249105,6.342612257956232,0.0,0.0,0.0,6.642632289853949,6.342612257956232,0.0
2009-12-06 16:00:00,5.9409032068445,20.0,12.0,6.601003563160556,34.65787625939961,30.532249032424257,1.3793103448275863,36.65787625939961,30.615384615384617,30.615384615384617,30.532249032424257,68.44867276365626,34.65787625939961,30.532249032424257,0.8251254453950695,0.6045630070037726,0.024,0.5441067063033954,6.601003563160556,6.637459863860933,1.3869280581357264,27.0,6.637459863860933,38.40909090909091,30.53224903242426,1.163793103448276,104.73387548378787,6.337452742201227,0.0,0.0,0.0,6.637459863860933,6.337452742201227,0.0
2009-12-06 17:00:00,5.857152856348316,20.0,12.0,6.5079476181647955,34.46727808650995,30.39981082515695,1.3793103448275863,36.46727808650995,30.615384615384617,30.615384615384617,30.39981082515695,26.024961869932024,34.46727808650995,30.39981082515695,0.8134934522705994,0.5968101338800056,0.024,0.537129120492005,6.5079476181647955,6.543628631552796,1.3868726661257218,27.0,6.543628631552796,38.40909090909091,30.39981082515695,1.163793103448276,104.80009458742153,6.243914814498827,0.0,0.0,0.0,6.543628631552796,6.243914814498827,0.0
2009-12-06 18:00:00,5.624214628661437,20.0,13.6,6.249127365179374,33.9360444166973,30.03033981346019,1.3793103448275863,35.9360444166973,29.56923076923077,29.56923076923077,30.03033981346019,0.0,33.9360444166973,30.03033981346019,0.7811409206474218,0.5751932215237797,0.024,0.5176738993714017,6.249127365179374,6.282646687331752,1.3867087454513278,27.0,6.282646687331752,36.59090909090909,30.030339813460195,1.163793103448276,104.9848300932699,5.98433762454077,0.0,0.0,0.0,6.282646687331752,5.98433762454077,0.0
2009-12-06 19:00:00,5.678357313099663,20.0,12.0,6.30928590344407,34.059669792089245,30.116366102436704,1.3793103448275863,36.059669792089245,30.615384615384617,30.615384615384617,30.116366102436704,10.899474530120818,34.059669792089245,30.116366102436704,0.7886607379305087,0.5802248614686228,0.024,0.5222023753217606,6.30928590344407,6.343308389590932,1.3867482019507686,27.0,6.343308389590932,38.40909090909091,30.116366102436707,1.1637931034482758,104.94181694878165,6.044595542582301,0.0,0.0,0.0,6.343308389590932,6.044595542582301,0.0
2009-12-06 20:00:00,5.625338554334082,20.0,12.0,6.250376171482313,33.93861163442502,30.032126527248575,1.3793103448275863,35.93861163442502,30.615384615384617,30.615384615384617,30.032126527248575,9.23820077225675,33.93861163442502,30.032126527248575,0.7812970214352891,0.5752977158801663,0.024,0.5177679442921497,6.250376171482313,6.28390594307033,1.3867095732167614,27.0,6.28390594307033,38.40909090909091,30.03212652724858,1.1637931034482758,104.98393673637571,5.985588022717984,0.0,0.0,0.0,6.28390594307033,5.985588022717984,0.0
2009-12-06 21:00:00,5.37550924992962,20.0,13.8,5.972788055477356,33.36697478165991,29.633982246986566,1.3793103448275863,35.36697478165991,29.43846153846154,29.43846153846154,29.633982246986566,0.0,33.36697478165991,29.633982246986566,0.7465985069346694,0.5520229686875155,0.024,0.496820671818764,5.972788055477356,6.003990352346107,1.3865159664658735,27.0,6.003990352346107,36.36363636363636,29.63398224698657,1.163793103448276,105.18300887650672,5.70813709978127,0.0,0.0,0.0,6.003990352346107,5.708137099781271,0.0
2009-12-06 22:00:00,5.508070770279949,20.0,12.0,6.120078633644388,33.67053930933435,29.84549016330661,1.3793103448275863,35.67053930933435,30.615384615384617,30.615384615384617,29.84549016330661,6.852796305194612,33.67053930933435,29.84549016330661,0.7650098292055485,0.5643847073433832,0.024,0.5079462366090448,6.120078633644388,6.152517104378727,1.3866211525692216,27.0,6.152517104378727,38.40909090909091,29.845490163306607,1.163793103448276,105.0772549183467,5.855232047277708,0.0,0.0,0.0,6.152517104378727,5.855232047277709,0.0
2009-12-06 23:00:00,0.0,18.132800654668983,13.0,0.0,18.132800654668983,18.132800654668983,1.3793103448275863,20.132800654668983,29.96153846153846,29.96153846153846,18.132800654668983,0.0,18.132800654668983,18.132800654668983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.132800654668983,18.132800654668983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.770611333991013,16.4,0.0,17.770611333991013,17.770611333991013,1.3793103448275863,19.770611333991013,28.0,28.0,17.770611333991013,0.0,17.770611333991013,17.770611333991013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.770611333991013,17.770611333991013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.650044763653174,15.0,0.0,17.650044763653174,17.650044763653174,1.3793103448275863,19.650044763653174,28.653846153846153,28.653846153846153,17.650044763653174,0.0,17.650044763653174,17.650044763653174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.650044763653174,17.650044763653174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.593510774403367,15.0,0.0,17.593510774403367,17.593510774403367,1.3793103448275863,19.593510774403367,28.653846153846153,28.653846153846153,17.593510774403367,0.0,17.593510774403367,17.593510774403367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.593510774403367,17.593510774403367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.569750554237423,15.4,0.0,17.569750554237423,17.569750554237423,1.3793103448275863,19.569750554237423,28.392307692307693,28.392307692307693,17.569750554237423,0.0,17.569750554237423,17.569750554237423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.569750554237423,17.569750554237423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.49792082680071,13.0,0.0,17.49792082680071,17.49792082680071,1.3793103448275863,19.49792082680071,29.96153846153846,29.96153846153846,17.49792082680071,0.0,17.49792082680071,17.49792082680071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49792082680071,17.49792082680071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.5218239625230945,20.0,13.0,7.246471069470105,35.97440053883572,31.4453561204169,1.3793103448275863,37.97440053883572,29.96153846153846,29.96153846153846,31.4453561204169,0.0,35.97440053883572,31.4453561204169,0.9058088836837631,0.6580741598220627,0.024,0.5922667438398564,7.246471069470105,7.288278485452311,1.387268066703785,27.0,7.288278485452311,37.27272727272727,31.445356120416903,1.163793103448276,104.27732193979155,6.989322654124619,0.0,0.0,0.0,7.288278485452311,6.989322654124619,0.0
2009-12-07 06:00:00,4.987956359181491,20.000000000000004,14.6,5.542173732423879,32.47610772789973,29.012249145134806,1.3793103448275863,34.47610772789973,28.915384615384614,28.915384615384614,29.012249145134806,0.0,32.47610772789973,29.012249145134806,0.6927717165529849,0.5157205649528287,0.024,0.46414850845754585,5.542173732423879,5.569745788919161,1.386172349627187,27.0,5.569745788919161,35.45454545454545,29.012249145134803,1.163793103448276,105.4938754274326,5.279686395396947,0.0,0.0,0.0,5.569745788919161,5.279686395396947,0.0
2009-12-07 07:00:00,5.536976800431126,20.000000000000004,13.0,6.152196444923473,33.736658557786086,29.891535779708917,1.3793103448275863,35.736658557786086,29.96153846153846,29.96153846153846,29.891535779708917,75.76306344731756,33.736658557786086,29.891535779708917,0.7690245556154341,0.56707666409988,0.024,0.510368997689892,6.152196444923473,6.184904111333461,1.3866433393179844,27.0,6.184904111333461,37.27272727272727,29.89153577970891,1.1637931034482758,105.05423211014555,5.887344076580193,0.0,0.0,0.0,6.184904111333461,5.887344076580193,0.0
2009-12-07 08:00:00,5.5861398324943154,20.000000000000004,12.0,6.2068220361047945,33.849052352919784,29.969788580354287,1.3793103448275863,35.849052352919784,30.615384615384617,30.615384615384617,29.969788580354287,8.28801349680393,33.849052352919784,29.969788580354287,0.7758527545130993,0.5716521823985776,0.024,0.5144869641587199,6.2068220361047945,6.239987254344652,1.386680481805995,27.0,6.239987254344652,38.40909090909091,29.969788580354294,1.1637931034482758,105.01510570982285,5.941990166240417,0.0,0.0,0.0,6.239987254344652,5.941990166240417,0.0
2009-12-07 09:00:00,5.473103177585954,20.0,12.8,6.081225752873282,33.59051914407566,29.789753048529857,1.3793103448275863,35.59051914407566,30.092307692307692,30.092307692307692,29.789753048529857,17.327236919575356,33.59051914407566,29.789753048529857,0.7601532191091602,0.5611265326225324,0.024,0.5050138793602792,6.081225752873282,6.113338406135535,1.3865939610991185,27.0,6.113338406135535,37.5,29.789753048529853,1.163793103448276,105.10512347573507,5.816403809797988,0.0,0.0,0.0,6.113338406135535,5.816403809797988,0.0
2009-12-07 10:00:00,5.488526599668313,20.0,12.0,6.098362888520347,33.625819091911474,29.81434228658626,1.3793103448275863,35.625819091911474,30.615384615384617,30.615384615384617,29.81434228658626,6.562960779540592,33.625819091911474,29.81434228658626,0.7622953610650434,0.5625638730839456,0.024,0.5063074857755511,6.098362888520347,6.130619275828741,1.3866060026155138,27.0,6.130619275828741,38.40909090909091,29.81434228658626,1.163793103448276,105.09282885670687,5.833527694061585,0.0,0.0,0.0,6.130619275828741,5.833527694061585,0.0
2009-12-07 11:00:00,5.381294714936426,20.0,12.0,5.979216349929362,33.38023538846756,29.64322516976171,1.3793103448275863,35.38023538846756,30.615384615384617,30.615384615384617,29.64322516976171,5.302110550481418,33.38023538846756,29.64322516976171,0.7474020437411703,0.5525630533975026,0.024,0.4973067480577523,5.979216349929362,6.010472655269112,1.386520678552459,27.0,6.010472655269112,38.40909090909091,29.643225169761706,1.1637931034482758,105.17838741511915,5.714551062231935,0.0,0.0,0.0,6.010472655269112,5.714551062231934,0.0
2009-12-07 12:00:00,4.961011174952758,20.0,14.8,5.512234638836398,32.413974618199674,28.968827968926924,1.3793103448275863,34.413974618199674,28.784615384615385,28.784615384615385,28.968827968926924,0.0,32.413974618199674,28.968827968926924,0.6890293298545498,0.5131872620910383,0.024,0.46186853588193444,5.512234638836398,5.539553365045502,1.3861462297520495,27.0,5.539553365045502,35.22727272727273,28.96882796892692,1.1637931034482758,105.51558601553654,5.2499858781335265,0.0,0.0,0.0,5.539553365045502,5.2499858781335265,0.0
2009-12-07 13:00:00,4.919112906098753,19.999999999999993,14.0,5.465681006776392,32.31730924008838,28.901258610853134,1.3793103448275863,34.31730924008838,29.307692307692307,29.307692307692307,28.901258610853134,11.593019988260057,32.31730924008838,28.901258610853134,0.683210125847049,0.5092456284225966,0.024,0.4583210655803369,5.465681006776392,5.492605569618652,1.386104983594878,27.0,5.492605569618652,36.13636363636363,28.901258610853137,1.1637931034482762,105.54937069457343,5.203825975914645,0.0,0.0,0.0,5.492605569618652,5.203825975914645,0.0
2009-12-07 14:00:00,4.795191308135144,19.999999999999996,14.0,5.327990342372383,32.03102957281236,28.701035608829617,1.3793103448275863,34.03102957281236,29.307692307692307,29.307692307692307,28.701035608829617,7.5711603141374235,32.03102957281236,28.701035608829617,0.6659987927965478,0.49756956435940747,0.024,0.4478126079234667,5.327990342372383,5.353747298808323,1.3859783067007199,27.0,5.353747298808323,36.13636363636363,28.701035608829613,1.163793103448276,105.6494821955852,5.067461938807346,0.0,0.0,0.0,5.353747298808323,5.067461938807346,0.0
2009-12-07 15:00:00,4.477962047395649,20.0,16.0,4.975513385995166,31.295529832823323,28.185833966576343,1.3793103448275863,33.29552983282332,28.0,28.0,28.185833966576343,0.0,31.295529832823323,28.185833966576343,0.6219391732493957,0.467552731185592,0.024,0.4207974580670328,4.975513385995166,4.998268659113725,1.3856185548909232,27.0,4.998268659113725,35.0,28.185833966576343,1.1637931034482758,105.90708301671182,4.7194847754658795,0.0,0.0,0.0,4.998268659113725,4.7194847754658795,0.0
2009-12-07 16:00:00,4.368348795393755,20.0,16.0,4.85372088377084,31.040466228709985,28.006890676353212,1.3793103448275863,33.04046622870999,28.0,28.0,28.006890676353212,0.0,31.040466228709985,28.006890676353212,0.606715110471355,0.45713656572151673,0.024,0.411422909149365,4.85372088377084,4.875434540342992,1.385480842029877,27.0,4.875434540342992,35.0,28.006890676353215,1.1637931034482756,105.9965546618234,4.599616049689367,0.0,0.0,0.0,4.875434540342992,4.599616049689367,0.0
2009-12-07 17:00:00,4.393752203471361,20.0,15.0,4.881946892745956,31.099622096563117,28.048405288596896,1.3793103448275863,33.09962209656312,28.653846153846153,28.653846153846153,28.048405288596896,6.951256760322859,31.099622096563117,28.048405288596896,0.6102433615932445,0.4595526572438403,0.024,0.41359739151945624,4.881946892745956,4.90390215847034,1.3855134285157935,27.0,4.90390215847034,35.0,28.048405288596896,1.163793103448276,105.97579735570156,4.627379345880909,0.0,0.0,0.0,4.90390215847034,4.627379345880909,0.0
2009-12-07 18:00:00,4.197327163152499,19.999999999999996,16.2,4.663696847947222,30.64151384252458,27.726703312557568,1.3793103448275863,32.64151384252458,28.0,28.0,27.726703312557568,14.710856376708753,30.64151384252458,27.726703312557568,0.5829621059934027,0.44083721172197177,0.024,0.3967534905497746,4.663696847947222,4.683780569119419,1.3852502001137714,27.0,4.683780569119419,35.0,27.726703312557568,1.163793103448276,106.13664834372122,4.412971996205399,0.0,0.0,0.0,4.683780569119419,4.412971996205399,0.0
2009-12-07 19:00:00,4.38137652224394,20.0,14.0,4.8681961358266,31.070806672907846,28.02818408801622,1.3793103448275863,33.07080667290785,29.307692307692307,29.307692307692307,28.02818408801622,3.279948297486899,31.070806672907846,28.02818408801622,0.608524516978325,0.4583757782621776,0.024,0.41253820043595985,4.8681961358266,4.890033713652818,1.385497605192881,27.0,4.890033713652818,36.13636363636363,28.028184088016218,1.163793103448276,105.98590795599189,4.613852735670563,0.0,0.0,0.0,4.890033713652818,4.613852735670563,0.0
2009-12-07 20:00:00,4.458953977557881,20.0,13.0,4.954393308397646,31.25133410618953,28.154838288441002,1.3793103448275863,33.25133410618953,29.96153846153846,29.96153846153846,28.154838288441002,2.3639941910303417,31.25133410618953,28.154838288441002,0.6192991635497057,0.46574813747113275,0.024,0.41917332372401944,4.954393308397646,4.976968122144759,1.3855952059994228,27.0,4.976968122144759,37.27272727272727,28.154838288441002,1.163793103448276,105.9225808557795,4.698684720419743,0.0,0.0,0.0,4.976968122144759,4.698684720419743,0.0
2009-12-07 21:00:00,3.849409031088189,20.0,14.0,4.277121145653544,29.825951537908047,27.152750821874584,1.3793103448275863,31.825951537908047,29.307692307692307,29.307692307692307,27.152750821874584,1.7110317963117774,29.825951537908047,27.152750821874584,0.534640143206693,0.4074888566347831,0.024,0.36673997097130484,4.277121145653544,4.293870031317022,1.3847116207029377,27.0,4.293870031317022,36.13636363636363,27.152750821874577,1.1637931034482758,106.42362458906271,4.034696288438862,0.0,0.0,0.0,4.293870031317022,4.034696288438862,0.0
2009-12-07 22:00:00,3.8180491901401163,20.0,14.0,4.242276877933462,29.75216672635801,27.100743677649593,1.3793103448275863,31.75216672635801,29.307692307692307,29.307692307692307,27.100743677649593,1.6571003012095626,29.75216672635801,27.100743677649593,0.5302846097416828,0.40446984969618244,0.024,0.3640228647265642,4.242276877933462,4.25872386290308,1.3846578261831322,27.0,4.25872386290308,36.13636363636363,27.10074367764959,1.1637931034482758,106.44962816117521,4.000693977488539,0.0,0.0,0.0,4.25872386290308,4.000693977488539,0.0
2009-12-07 23:00:00,0.0,18.498674310748434,13.0,0.0,18.498674310748434,18.498674310748434,1.3793103448275863,20.498674310748434,29.96153846153846,29.96153846153846,18.498674310748434,0.0,18.498674310748434,18.498674310748434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.498674310748434,18.498674310748434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.173200236889556,14.6,0.0,18.173200236889556,18.173200236889556,1.3793103448275863,20.173200236889556,28.915384615384614,28.915384615384614,18.173200236889556,0.0,18.173200236889556,18.173200236889556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.173200236889556,18.173200236889556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.041075701760306,13.0,0.0,18.041075701760306,18.041075701760306,1.3793103448275863,20.041075701760306,29.96153846153846,29.96153846153846,18.041075701760306,0.0,18.041075701760306,18.041075701760306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.041075701760306,18.041075701760306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.963542749140238,13.0,0.0,17.963542749140238,17.963542749140238,1.3793103448275863,19.963542749140238,29.96153846153846,29.96153846153846,17.963542749140238,0.0,17.963542749140238,17.963542749140238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.963542749140238,17.963542749140238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.94961611065125,15.0,0.0,17.94961611065125,17.94961611065125,1.3793103448275863,19.94961611065125,28.653846153846153,28.653846153846153,17.94961611065125,0.0,17.94961611065125,17.94961611065125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94961611065125,17.94961611065125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.877889076347955,13.0,0.0,17.877889076347955,17.877889076347955,1.3793103448275863,19.877889076347955,29.96153846153846,29.96153846153846,17.877889076347955,0.0,17.877889076347955,17.877889076347955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.877889076347955,17.877889076347955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.562503754313531,20.0,13.0,6.1805597270150345,33.795026423603986,29.93217659421959,1.3793103448275863,35.795026423603986,29.96153846153846,29.96153846153846,29.93217659421959,181.46218945555208,33.795026423603986,29.93217659421959,0.7725699658768793,0.5694528724277659,0.024,0.5125075851849893,6.1805597270150345,6.2135050142578105,1.3866627170259582,27.0,6.2135050142578105,37.27272727272727,29.932176594219587,1.1637931034482758,105.03391170289021,5.915713233487842,0.0,0.0,0.0,6.2135050142578105,5.915713233487843,0.0
2009-12-08 06:00:00,4.324934079234018,20.0,13.6,4.80548231026002,30.939306461741094,27.935880017828584,1.3793103448275863,32.9393064617411,29.56923076923077,29.56923076923077,27.935880017828584,2.5362936653140187,30.939306461741094,27.935880017828584,0.6006852887825025,0.45300447550967227,0.024,0.40770402795870503,4.80548231026002,4.826782757810987,1.3854241801847127,27.0,4.826782757810987,36.59090909090909,27.935880017828584,1.163793103448276,106.0320599910857,4.5521918165286825,0.0,0.0,0.0,4.826782757810987,4.5521918165286825,0.0
2009-12-08 07:00:00,4.846923561047127,20.0,13.0,5.385470623385697,32.150608406948095,28.784689267332034,1.3793103448275863,34.150608406948095,29.96153846153846,29.96153846153846,28.784689267332034,3.944980471568607,32.150608406948095,28.784689267332034,0.6731838279232121,0.5024471441827231,0.024,0.4522024297644508,5.385470623385697,5.411715337803969,1.3860320612059054,27.0,5.411715337803969,37.27272727272727,28.784689267332038,1.163793103448276,105.60765536633399,5.124358948252095,0.0,0.0,0.0,5.411715337803969,5.124358948252095,0.0
2009-12-08 08:00:00,4.815994265270826,20.000000000000007,13.0,5.351104739189807,32.0791274209229,28.734686958929274,1.3793103448275863,34.0791274209229,29.96153846153846,29.96153846153846,28.734686958929274,3.7600486424616975,32.0791274209229,28.734686958929274,0.6688880923987258,0.49953154511645187,0.024,0.44957839060480664,5.351104739189807,5.377057893701451,1.3860000764332217,27.0,5.377057893701451,37.27272727272727,28.73468695892927,1.1637931034482758,105.63265652053536,5.0903367110303925,0.0,0.0,0.0,5.377057893701451,5.0903367110303925,0.0
2009-12-08 09:00:00,4.743338873811803,20.0,13.6,5.270376526457559,31.91107287924754,28.617087550211565,1.3793103448275863,33.91107287924754,29.56923076923077,29.56923076923077,28.617087550211565,4.771790576558183,31.91107287924754,28.617087550211565,0.6587970658071949,0.49267585030701855,0.024,0.4434082652763167,5.270376526457559,5.2956441114882615,1.385923125004998,27.0,5.2956441114882615,36.59090909090909,28.617087550211558,1.163793103448276,105.69145622489422,5.01047511373104,0.0,0.0,0.0,5.2956441114882615,5.01047511373104,0.0
2009-12-08 10:00:00,4.636499614576425,20.0,14.0,5.15166623841825,31.66358733455502,28.443795935543616,1.3793103448275863,33.66358733455502,29.307692307692307,29.307692307692307,28.443795935543616,5.140768879255037,31.66358733455502,28.443795935543616,0.6439582798022813,0.4825771984823673,0.024,0.43431947863413056,5.15166623841825,5.175923958266487,1.3858051219307854,27.0,5.175923958266487,36.13636363636363,28.443795935543612,1.163793103448276,105.77810203222819,4.893190422994638,0.0,0.0,0.0,5.175923958266487,4.893190422994638,0.0
2009-12-08 11:00:00,4.415937320940851,20.0,15.0,4.906597023267612,31.151262022299093,28.084638882756835,1.3793103448275863,33.15126202229909,28.653846153846153,28.653846153846153,28.084638882756835,7.4310804427418375,31.151262022299093,28.084638882756835,0.6133246279084515,0.4616616217213423,0.024,0.415495459549208,4.906597023267612,4.928763185439746,1.3855415508231395,27.0,4.928763185439746,35.0,28.084638882756842,1.1637931034482758,105.95768055862158,4.651633708339704,0.0,0.0,0.0,4.928763185439746,4.651633708339704,0.0
2009-12-08 12:00:00,4.025846232828842,20.0,17.4,4.473162480920935,30.24022438350575,27.444497832930164,1.3793103448275863,32.24022438350575,28.0,28.0,27.444497832930164,6.941781294677222,30.24022438350575,27.444497832930164,0.5591453101151169,0.42443333319446197,0.024,0.3819899998750158,4.473162480920935,4.491605814240382,1.3849973907484787,27.0,4.491605814240382,35.0,27.444497832930168,1.163793103448276,106.27775108353492,4.226289856952237,0.0,0.0,0.0,4.491605814240382,4.226289856952237,0.0
2009-12-08 13:00:00,3.92410691587071,20.0,17.0,4.3601187954119,30.001517208825312,27.276442961692872,1.3793103448275863,32.00151720882531,28.0,28.0,27.276442961692872,5.19478479303736,30.001517208825312,27.276442961692872,0.5450148494264875,0.41467104409243644,0.024,0.3732039396831928,4.3601187954119,4.377585899821144,1.3848360102822064,27.0,4.377585899821144,35.0,27.27644296169288,1.1637931034482758,106.36177851915356,4.115750940581377,0.0,0.0,0.0,4.377585899821144,4.115750940581377,0.0
2009-12-08 14:00:00,3.783373577669812,19.999999999999996,17.0,4.203748419633125,29.670525708814154,27.043182946543453,1.3793103448275863,31.670525708814154,28.0,28.0,27.043182946543453,3.7874753991019294,29.670525708814154,27.043182946543453,0.5254685524541406,0.40112900772858273,0.024,0.36101610695572445,4.203748419633125,4.2198613204059825,1.3845972194220295,27.0,4.2198613204059825,35.0,27.043182946543453,1.1637931034482758,106.47840852672827,3.9631145682898805,0.0,0.0,0.0,4.2198613204059825,3.96311456828988,0.0
2009-12-08 15:00:00,3.4257808665386333,20.0,19.2,3.806423185042926,28.825106953784648,26.44609246313282,1.3793103448275863,30.825106953784648,28.0,28.0,26.44609246313282,2.1117082063109125,28.825106953784648,26.44609246313282,0.47580289813036575,0.36650878600601927,0.024,0.32985790740541737,3.806423185042926,3.819074063643528,1.383894566517266,27.0,3.819074063643528,35.0,26.44609246313282,1.163793103448276,106.77695376843359,3.5766838525155213,0.0,0.0,0.0,3.819074063643528,3.5766838525155213,0.0
2009-12-08 16:00:00,3.4336008349622356,20.0,18.0,3.8151120388469284,28.84366571084748,26.45922068656815,1.3793103448275863,30.84366571084748,28.0,28.0,26.45922068656815,2.134562464585304,28.84366571084748,26.45922068656815,0.47688900485586605,0.36726927353797506,0.024,0.3305423461841776,3.8151120388469284,3.8278389662007255,1.3839116205904518,27.0,3.8278389662007255,35.0,26.459220686568145,1.1637931034482758,106.77038965671593,3.5851128562027794,0.0,0.0,0.0,3.8278389662007255,3.5851128562027794,0.0
2009-12-08 17:00:00,3.339233907071112,19.999999999999993,18.0,3.71025989674568,28.61948776066192,26.300575325195872,1.3793103448275863,30.61948776066192,28.0,28.0,26.300575325195872,1.8821074910874223,28.61948776066192,26.300575325195872,0.46378248709321,0.3580815140605873,0.024,0.32227336265452855,3.71025989674568,3.7220680481517388,1.383700092673003,27.0,3.7220680481517388,35.0,26.300575325195872,1.1637931034482758,106.84971233740207,3.483460990890148,0.0,0.0,0.0,3.7220680481517388,3.483460990890148,0.0
2009-12-08 18:00:00,3.2447980830494427,20.000000000000004,18.2,3.60533120338827,28.39465314200541,26.141321139887744,1.3793103448275863,30.39465314200541,28.0,28.0,26.141321139887744,1.6721792061831726,28.39465314200541,26.141321139887744,0.45066640042353373,0.3488633827654355,0.024,0.3139770444888919,3.60533120338827,3.6162175416648132,1.383475187987633,27.0,3.6162175416648132,35.0,26.141321139887747,1.163793103448276,106.92933943005613,3.381875882652607,0.0,0.0,0.0,3.6162175416648132,3.381875882652607,0.0
2009-12-08 19:00:00,3.4247937371205137,19.999999999999993,16.0,3.8053263745783488,28.822764013185694,26.444435029074224,1.3793103448275863,30.822764013185694,28.0,28.0,26.444435029074224,2.1088503743022122,28.822764013185694,26.444435029074224,0.4756657968222936,0.36641277701423836,0.024,0.3297714993128145,3.8053263745783488,3.8179676522797723,1.3838924078069648,27.0,3.8179676522797723,35.0,26.44443502907423,1.1637931034482758,106.77778248546288,3.5756199121287846,0.0,0.0,0.0,3.8179676522797723,3.5756199121287846,0.0
2009-12-08 20:00:00,3.3880753414463545,20.000000000000004,16.0,3.764528157162616,28.735575937454097,26.382745839227464,1.3793103448275863,30.735575937454097,28.0,28.0,26.382745839227464,2.006662263002301,28.735575937454097,26.382745839227464,0.470566019645327,0.3628397226403573,0.024,0.32655575037632156,3.764528157162616,3.7768121294266517,1.38381115058916,27.0,3.7768121294266517,35.0,26.38274583922746,1.163793103448276,106.80862708038627,3.5360553100117547,0.0,0.0,0.0,3.7768121294266517,3.5360553100117547,0.0
2009-12-08 21:00:00,2.9506125099760734,20.0,17.4,3.278458344417859,27.690912123761617,25.641875658500457,1.3793103448275863,29.690912123761617,28.0,28.0,25.641875658500457,1.198519155129216,27.690912123761617,25.641875658500457,0.4098072930522324,0.31998690677428976,0.024,0.2879882160968608,3.278458344417859,3.286457035095288,1.3826755475044001,27.0,3.286457035095288,35.0,25.641875658500453,1.163793103448276,107.17906217074977,3.0663237469455993,0.0,0.0,0.0,3.286457035095288,3.0663237469455997,0.0
2009-12-08 22:00:00,3.0256955520058306,20.0,15.0,3.361883946673145,27.871021356698986,25.769843890028273,1.3793103448275863,29.871021356698986,28.653846153846153,28.653846153846153,25.769843890028273,1.0049145427025066,27.871021356698986,25.769843890028273,0.4202354933341431,0.3273807659214542,0.024,0.29464268932930876,3.361883946673145,3.37062202326529,1.382895394052553,27.0,3.37062202326529,35.0,25.76984389002827,1.163793103448276,107.11507805498587,3.1467297456806533,0.0,0.0,0.0,3.37062202326529,3.1467297456806533,0.0
2009-12-08 23:00:00,0.0,18.846192662348923,16.0,0.0,18.846192662348923,18.846192662348923,1.3793103448275863,20.846192662348923,28.0,28.0,18.846192662348923,0.0,18.846192662348923,18.846192662348923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.846192662348923,18.846192662348923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.593915983999963,17.0,0.0,18.593915983999963,18.593915983999963,1.3793103448275863,20.593915983999963,28.0,28.0,18.593915983999963,0.0,18.593915983999963,18.593915983999963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.593915983999963,18.593915983999963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.50176653962442,16.0,0.0,18.50176653962442,18.50176653962442,1.3793103448275863,20.50176653962442,28.0,28.0,18.50176653962442,0.0,18.50176653962442,18.50176653962442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50176653962442,18.50176653962442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.41975729814743,14.0,0.0,18.41975729814743,18.41975729814743,1.3793103448275863,20.41975729814743,29.307692307692307,29.307692307692307,18.41975729814743,0.0,18.41975729814743,18.41975729814743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41975729814743,18.41975729814743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.398431681247963,15.4,0.0,18.398431681247963,18.398431681247963,1.3793103448275863,20.398431681247963,28.392307692307693,28.392307692307693,18.398431681247963,0.0,18.398431681247963,18.398431681247963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.398431681247963,18.398431681247963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.31670458023909,13.0,0.0,18.31670458023909,18.31670458023909,1.3793103448275863,20.31670458023909,29.96153846153846,29.96153846153846,18.31670458023909,0.0,18.31670458023909,18.31670458023909,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31670458023909,18.31670458023909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.868443424463443,20.0,14.0,5.409381582737159,32.20032236903051,28.819458879819784,1.3793103448275863,34.20032236903051,29.307692307692307,29.307692307692307,28.819458879819784,9.55129190034857,32.20032236903051,28.819458879819784,0.6761726978421448,0.504474749972407,0.024,0.4540272749751664,5.409381582737159,5.4358290577343995,1.3860540502401748,27.0,5.4358290577343995,36.13636363636363,28.81945887981979,1.163793103448276,105.5902705600901,5.148039709436048,0.0,0.0,0.0,5.4358290577343995,5.148039709436048,0.0
