timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 06:00:00,3.879412166533492,20.0,15.2,4.310457962814992,29.896500641327535,27.202464414568162,1.3793103448275863,31.896500641327535,28.523076923076925,28.523076923076925,27.202464414568162,2.81377922211678,29.896500641327535,27.202464414568162,0.538807245351874,0.4103751613414967,0.024,0.3693376452073471,4.310457962814992,4.3274954789491415,1.384762206893455,27.0,4.3274954789491415,35.0,27.202464414568166,1.1637931034482758,106.39876779271592,4.06724210131821,0.0,0.0,0.0,4.3274954789491415,4.06724210131821,0.0
2009-12-09 07:00:00,4.083151729654669,19.999999999999996,13.0,4.536835255171854,30.374471822457984,27.538949787975575,1.3793103448275863,32.374471822457984,29.96153846153846,29.96153846153846,27.538949787975575,1.6144155703478023,30.374471822457984,27.538949787975575,0.5671044068964818,0.4299221186504056,0.024,0.38692990678536504,4.536835255171854,4.555827467036894,1.3850844478803133,27.0,4.555827467036894,37.27272727272727,27.538949787975575,1.163793103448276,106.23052510601221,4.288623691251106,0.0,0.0,0.0,4.555827467036894,4.288623691251106,0.0
2009-12-09 08:00:00,4.081998189883712,20.0,13.0,4.535553544315236,30.37177091356221,27.537049948365187,1.3793103448275863,32.37177091356221,29.96153846153846,29.96153846153846,27.537049948365187,1.6126947728361773,30.37177091356221,27.537049948365187,0.5669441930394045,0.4298117006862575,0.024,0.38683053061763173,4.535553544315236,4.554534714383862,1.3850827216668815,27.0,4.554534714383862,37.27272727272727,27.53704994836519,1.163793103448276,106.2314750258174,4.28736842190789,0.0,0.0,0.0,4.554534714383862,4.28736842190789,0.0
2009-12-09 09:00:00,4.0668525727627465,20.0,14.0,4.518725080847496,30.336303334127276,27.512100158597594,1.3793103448275863,32.33630333412728,29.307692307692307,29.307692307692307,27.512100158597594,2.1694529338786603,30.336303334127276,27.512100158597594,0.564840635105937,0.42836168382539686,0.024,0.3855255154428572,4.518725080847496,4.537561249230036,1.3850599581459706,27.0,4.537561249230036,36.13636363636363,27.512100158597597,1.1637931034482758,106.2439499207012,4.270889074264276,0.0,0.0,0.0,4.537561249230036,4.270889074264276,0.0
2009-12-09 10:00:00,4.083870781119885,20.0,13.0,4.537634201244317,30.376155386445685,27.540134010667987,1.3793103448275863,32.37615538644569,29.96153846153846,29.96153846153846,27.540134010667987,1.6154895644782117,30.376155386445685,27.540134010667987,0.5672042751555396,0.42999094553072814,0.024,0.38699185097765537,4.537634201244317,4.55663329579739,1.385085523367149,27.0,4.55663329579739,37.27272727272727,27.54013401066799,1.163793103448276,106.229932994666,4.289406165799037,0.0,0.0,0.0,4.55663329579739,4.289406165799037,0.0
2009-12-09 11:00:00,3.652346104636354,19.999999999999993,16.0,4.058162338484838,29.361503026601014,26.82515156504799,1.3793103448275863,31.361503026601014,28.0,28.0,26.82515156504799,2.977759262352469,29.361503026601014,26.82515156504799,0.5072702923106047,0.3884797101995764,0.024,0.34963173917961876,4.058162338484838,4.073010309504796,1.3843569541840695,27.0,4.073010309504796,35.0,26.82515156504799,1.1637931034482758,106.58742421747601,3.82128599073228,0.0,0.0,0.0,4.073010309504796,3.82128599073228,0.0
2009-12-09 12:00:00,3.199578694208348,20.0,19.0,3.5550874380092754,28.28681478907101,26.064885140315212,1.3793103448275863,30.28681478907101,28.0,28.0,26.064885140315212,1.5837460679244706,28.28681478907101,26.064885140315212,0.4443859297511594,0.3444407983052693,0.024,0.30999671847474236,3.5550874380092754,3.5655315178398026,1.3833624610142188,27.0,3.5655315178398026,35.0,26.064885140315216,1.163793103448276,106.96755742984239,3.3332831033169605,0.0,0.0,0.0,3.5655315178398026,3.33328310331696,0.0
2009-12-09 13:00:00,3.2542338092367498,19.999999999999993,17.0,3.6158153435963887,28.41714051535295,26.15725592560521,1.3793103448275863,30.41714051535295,28.0,28.0,26.15725592560521,1.691543734188507,28.41714051535295,26.15725592560521,0.4519769179495486,0.3497855145829962,0.024,0.3148069631246966,3.6158153435963887,3.6267938950546883,1.383498288115253,27.0,3.6267938950546883,35.0,26.157255925605213,1.163793103448276,106.92137203719739,3.392019599031095,0.0,0.0,0.0,3.6267938950546883,3.392019599031095,0.0
2009-12-09 14:00:00,3.0222695689563666,19.999999999999993,18.0,3.3580772988404073,27.8628107370755,25.764012425300244,1.3793103448275863,29.8628107370755,28.0,28.0,25.764012425300244,1.2946826073159208,27.8628107370755,25.764012425300244,0.4197596623550509,0.3270437558970182,0.024,0.2943393803073164,3.3580772988404073,3.366781674430109,1.3828856155041385,27.0,3.366781674430109,35.0,25.764012425300244,1.1637931034482758,107.11799378734987,3.143058934723729,0.0,0.0,0.0,3.366781674430109,3.143058934723729,0.0
2009-12-09 15:00:00,2.7386975136271037,20.0,19.8,3.0429972373634486,27.18061198568536,25.278738712333208,1.3793103448275863,29.18061198568536,28.0,28.0,25.278738712333208,0.9639917682197012,27.18061198568536,25.278738712333208,0.3803746546704311,0.2990244167524456,0.024,0.26912197507720104,3.0429972373634486,3.0488996790386933,1.381985765877087,27.0,3.0488996790386933,35.0,25.278738712333215,1.163793103448276,107.36063064383339,2.8398675201092596,0.0,0.0,0.0,3.0488996790386933,2.8398675201092596,0.0
2009-12-09 16:00:00,2.7831111369326726,20.000000000000004,18.0,3.0923457077029695,27.287808825048337,25.355092757733985,1.3793103448275863,29.287808825048337,28.0,28.0,25.355092757733985,1.0079050118132886,27.287808825048337,25.355092757733985,0.3865432134628712,0.3034296379867756,0.024,0.273086674188098,3.0923457077029695,3.098688671501647,1.3821395613548966,27.0,3.098688671501647,35.0,25.355092757733992,1.163793103448276,107.32245362113301,2.887269687702593,0.0,0.0,0.0,3.098688671501647,2.887269687702593,0.0
2009-12-09 17:00:00,2.7165339924910343,20.000000000000004,18.0,3.0183711027678157,27.12706755609654,25.24058561686666,1.3793103448275863,29.12706755609654,28.0,28.0,25.24058561686666,0.9429696641486451,27.12706755609654,25.24058561686666,0.37729638784597697,0.29682367615111666,0.024,0.267141308536005,3.0183711027678157,3.0240534703829276,1.3819070263381725,27.0,3.0240534703829276,35.0,25.24058561686666,1.163793103448276,107.37970719156667,2.8162243588427565,0.0,0.0,0.0,3.0240534703829276,2.8162243588427565,0.0
2009-12-09 18:00:00,2.5825779806406852,20.0,18.8,2.8695310896007613,26.80271048383721,25.009253552836732,1.3793103448275863,28.80271048383721,28.0,28.0,25.009253552836732,0.8271291938766775,26.80271048383721,25.009253552836732,0.35869138620009516,0.28348713688017463,0.024,0.2551384231921572,2.8695310896007613,2.873879803288779,1.3814006604886748,27.0,2.873879803288779,35.0,25.009253552836732,1.1637931034482758,107.49537322358164,2.6734916276920524,0.0,0.0,0.0,2.873879803288779,2.6734916276920524,0.0
2009-12-09 19:00:00,2.6841549229430774,20.0,17.0,2.9823943588256414,27.048782340122884,25.18478586585686,1.3793103448275863,29.048782340122884,28.0,28.0,25.18478586585686,0.913262543156354,27.048782340122884,25.18478586585686,0.3727992948532052,0.2936056369435138,0.024,0.26424507324916247,2.9823943588256414,2.9877549225199926,1.3817895209753852,27.0,2.9877549225199926,35.0,25.18478586585686,1.163793103448276,107.40760706707157,2.7816976879991975,0.0,0.0,0.0,2.9877549225199926,2.7816976879991975,0.0
2009-12-09 20:00:00,2.772331617159217,19.999999999999996,16.0,3.080368463510241,27.261803663389227,25.336573373695327,1.3793103448275863,29.261803663389227,28.0,28.0,25.336573373695327,0.9970201651225974,27.261803663389227,25.336573373695327,0.3850460579387801,0.30236104889002946,0.024,0.27212494400102655,3.080368463510241,3.0866045683992436,1.3821027133661963,27.0,3.0866045683992436,35.0,25.33657337369533,1.163793103448276,107.33171331315233,2.8757619468849134,0.0,0.0,0.0,3.0866045683992436,2.8757619468849134,0.0
2009-12-09 21:00:00,2.6288007834693743,20.000000000000004,17.2,2.9208897594104157,26.914777721366335,25.089221621734822,1.3793103448275863,28.914777721366335,28.0,28.0,25.089221621734822,0.8650635967639599,26.914777721366335,25.089221621734822,0.36511121992630197,0.2880959842344276,0.024,0.25928638581098484,2.9208897594104157,2.9256993578338584,1.3815815462101588,27.0,2.9256993578338584,35.0,25.089221621734815,1.1637931034482758,107.45538918913259,2.7227106801356658,0.0,0.0,0.0,2.9256993578338584,2.7227106801356658,0.0
2009-12-09 22:00:00,2.8535873962569616,20.0,15.0,3.170652662507735,27.457638352339615,25.47598043827228,1.3793103448275863,29.457638352339615,28.653846153846153,28.653846153846153,25.47598043827228,0.8601122594284747,27.457638352339615,25.47598043827228,0.39633158281346687,0.31040685097468546,0.024,0.2793661658772169,3.170652662507735,3.1776933476052034,1.3823732125785848,27.0,3.1776933476052034,35.0,25.475980438272284,1.163793103448276,107.26200978086386,2.962552495610726,0.0,0.0,0.0,3.1776933476052034,2.962552495610726,0.0
2009-12-09 23:00:00,0.0,19.01317155468328,14.0,0.0,19.01317155468328,19.01317155468328,1.3793103448275863,21.01317155468328,29.307692307692307,29.307692307692307,19.01317155468328,0.0,19.01317155468328,19.01317155468328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.01317155468328,19.01317155468328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.788077516334177,15.2,0.0,18.788077516334177,18.788077516334177,1.3793103448275863,20.788077516334177,28.523076923076925,28.523076923076925,18.788077516334177,0.0,18.788077516334177,18.788077516334177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.788077516334177,18.788077516334177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.66327531267991,13.0,0.0,18.66327531267991,18.66327531267991,1.3793103448275863,20.66327531267991,29.96153846153846,29.96153846153846,18.66327531267991,0.0,18.66327531267991,18.66327531267991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66327531267991,18.66327531267991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.596078026608424,13.0,0.0,18.596078026608424,18.596078026608424,1.3793103448275863,20.596078026608424,29.96153846153846,29.96153846153846,18.596078026608424,0.0,18.596078026608424,18.596078026608424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.596078026608424,18.596078026608424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.567079819496957,14.4,0.0,18.567079819496957,18.567079819496957,1.3793103448275863,20.567079819496957,29.046153846153846,29.046153846153846,18.567079819496957,0.0,18.567079819496957,18.567079819496957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.567079819496957,18.567079819496957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.49662717404137,13.0,0.0,18.49662717404137,18.49662717404137,1.3793103448275863,20.49662717404137,29.96153846153846,29.96153846153846,18.49662717404137,0.0,18.49662717404137,18.49662717404137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49662717404137,18.49662717404137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.625507708802702,20.0,12.0,5.139453009780779,31.63810052244628,28.425942391333294,1.3793103448275863,33.63810052244628,30.615384615384617,30.615384615384617,28.425942391333294,2.02360349626761,31.63810052244628,28.425942391333294,0.6424316262225974,0.48153702993070974,0.024,0.43338332693763876,5.139453009780779,5.16360671277385,1.3857926401887535,27.0,5.16360671277385,38.40909090909091,28.425942391333297,1.163793103448276,105.78702880433335,4.881134077718169,0.0,0.0,0.0,5.16360671277385,4.881134077718169,0.0
2009-12-10 06:00:00,3.726644082148317,20.0,13.6,4.140715646831463,29.536835181779896,26.948887902510233,1.3793103448275863,31.536835181779896,29.56923076923077,29.56923076923077,26.948887902510233,1.362257779125114,29.536835181779896,26.948887902510233,0.5175894558539329,0.3956573540229631,0.024,0.3560916186206668,4.140715646831463,4.156281382233759,1.3844954339997124,27.0,4.156281382233759,36.59090909090909,26.948887902510236,1.163793103448276,106.52555604874487,3.9016753691779766,0.0,0.0,0.0,4.156281382233759,3.9016753691779766,0.0
2009-12-10 07:00:00,3.899505868503298,19.999999999999996,12.0,4.332784298336998,29.94372513969296,27.23573495323234,1.3793103448275863,31.94372513969296,30.615384615384617,30.615384615384617,27.23573495323234,1.1051911444270954,29.94372513969296,27.23573495323234,0.5415980372921247,0.4123070422302073,0.024,0.3710763380071866,4.332784298336998,4.350015002560019,1.3847956141018052,27.0,4.350015002560019,38.40909090909091,27.235734953232345,1.163793103448276,106.38213252338383,4.089046627829013,0.0,0.0,0.0,4.350015002560019,4.089046627829013,0.0
2009-12-10 08:00:00,3.9257969753442223,20.0,12.0,4.361996639271358,30.005486415385246,27.27923851584065,1.3793103448275863,32.00548641538525,30.615384615384617,30.615384615384617,27.27923851584065,1.127151455063782,30.005486415385246,27.27923851584065,0.5452495799089198,0.4148333983494215,0.024,0.3733500585144794,4.361996639271358,4.3794799791063,1.3848387652943444,27.0,4.3794799791063,38.40909090909091,27.279238515840646,1.1637931034482758,106.36038074207968,4.117585842162779,0.0,0.0,0.0,4.3794799791063,4.117585842162779,0.0
2009-12-10 09:00:00,3.959711697229102,20.0,12.8,4.399679663587891,30.085109286782735,27.335309497040303,1.3793103448275863,32.08510928678274,30.092307692307692,30.092307692307692,27.335309497040303,1.3757090239330418,30.085109286782735,27.335309497040303,0.5499599579484864,0.41809005081175293,0.024,0.37628104573057763,4.399679663587891,4.417488668669067,1.384893511516481,27.0,4.417488668669067,37.5,27.335309497040306,1.1637931034482758,106.33234525147985,4.154416662419649,0.0,0.0,0.0,4.417488668669067,4.154416662419649,0.0
2009-12-10 10:00:00,3.701218570882241,20.000000000000007,15.0,4.112465078758046,29.47686554021117,26.90657486598739,1.3793103448275863,31.47686554021117,28.653846153846153,28.653846153846153,26.90657486598739,2.029008626654261,29.47686554021117,26.90657486598739,0.5140581348447557,0.3932025697487651,0.024,0.3538823127738886,4.112465078758046,4.127785335732922,1.3844487201149571,27.0,4.127785335732922,35.0,26.906574865987395,1.1637931034482758,106.5467125670063,3.8741555100885856,0.0,0.0,0.0,4.127785335732922,3.8741555100885856,0.0
2009-12-10 11:00:00,3.60745784589413,20.0,15.0,4.008286495437922,29.25543967967079,26.750260620022086,1.3793103448275863,31.25543967967079,28.653846153846153,28.653846153846153,26.750260620022086,1.8152162491366433,29.25543967967079,26.750260620022086,0.5010358119297402,0.38413680719262905,0.024,0.34572312647336617,4.008286495437922,4.022700176157184,1.3842703043877982,27.0,4.022700176157184,35.0,26.750260620022082,1.1637931034482758,106.62486968998896,3.7727597584439314,0.0,0.0,0.0,4.022700176157184,3.7727597584439314,0.0
2009-12-10 12:00:00,3.3284698005868245,19.999999999999996,16.6,3.698299778429805,28.593885558725155,26.282448197206527,1.3793103448275863,30.593885558725155,28.0,28.0,26.282448197206527,1.8562406437920924,28.593885558725155,26.282448197206527,0.46228747230372563,0.3570320101423605,0.024,0.32132880912812445,3.698299778429805,3.7100029794440412,1.383675146815971,27.0,3.7100029794440412,35.0,26.282448197206527,1.1637931034482758,106.85877590139674,3.471874863013051,0.0,0.0,0.0,3.7100029794440412,3.471874863013051,0.0
2009-12-10 13:00:00,3.248538524799322,19.999999999999996,16.0,3.6094872497770245,28.403568029288063,26.147638498177425,1.3793103448275863,30.403568029288063,28.0,28.0,26.147638498177425,1.6798162434283812,28.403568029288063,26.147638498177425,0.45118590622212806,0.3492289566591719,0.024,0.31430606099325475,3.6094872497770245,3.620410145442942,1.3834843623389121,27.0,3.620410145442942,35.0,26.14763849817742,1.163793103448276,106.92618075091129,3.3858968121912336,0.0,0.0,0.0,3.620410145442942,3.3858968121912336,0.0
2009-12-10 14:00:00,3.1291082166936937,19.999999999999996,16.0,3.4767869074374373,28.118521274520933,25.945529457372533,1.3793103448275863,30.118521274520933,28.0,28.0,25.945529457372533,1.458881999245079,28.118521274520933,25.945529457372533,0.43459836342967967,0.33753721756544336,0.024,0.303783495808899,3.4767869074374373,3.4865406291939816,1.3831798397599875,27.0,3.4865406291939816,35.0,25.945529457372537,1.163793103448276,107.02723527131373,3.2576200070529815,0.0,0.0,0.0,3.4865406291939816,3.2576200070529815,0.0
2009-12-10 15:00:00,2.7982724670370134,20.0,18.2,3.109191630041126,27.32437167334444,25.381126904568735,1.3793103448275863,29.32437167334444,28.0,28.0,25.381126904568735,1.0234698339451351,27.32437167334444,25.381126904568735,0.38864895375514075,0.3049319658699162,0.024,0.2744387692829246,3.109191630041126,3.115684826628118,1.382190879155833,27.0,3.115684826628118,35.0,25.38112690456873,1.163793103448276,107.30943654771563,2.9034583787444586,0.0,0.0,0.0,3.115684826628118,2.9034583787444586,0.0
2009-12-10 16:00:00,2.9531712681532776,20.0,16.0,3.281301409059197,27.6970558902114,25.6462425095494,1.3793103448275863,29.6970558902114,28.0,28.0,25.6462425095494,1.201784008222701,27.6970558902114,25.6462425095494,0.41016267613239965,0.32023916159425914,0.024,0.28821524543483323,3.281301409059197,3.2893253252186234,1.382683235392948,27.0,3.2893253252186234,35.0,25.646242509549406,1.1637931034482758,107.1768787452253,3.0690624356003298,0.0,0.0,0.0,3.2893253252186234,3.0690624356003298,0.0
2009-12-10 17:00:00,2.9256855433890148,20.000000000000004,16.0,3.250761714876683,27.631038906416425,25.599312834618498,1.3793103448275863,29.631038906416425,28.0,28.0,25.599312834618498,1.1673244348942313,27.631038906416425,25.599312834618498,0.40634521435958537,0.31752844178483797,0.024,0.2857755976063542,3.250761714876683,3.2585145590551665,1.3825999055875402,27.0,3.2585145590551665,35.0,25.599312834618498,1.163793103448276,107.20034358269075,3.039649361330319,0.0,0.0,0.0,3.2585145590551665,3.039649361330319,0.0
2009-12-10 18:00:00,2.914515073473074,20.0,15.8,3.238350081636749,27.604195190287918,25.58022638926495,1.3793103448275863,29.604195190287918,28.130769230769232,28.130769230769232,25.58022638926495,1.0945438984325253,27.604195190287918,25.58022638926495,0.4047937602045936,0.31642611790926883,0.024,0.28478350611834197,3.238350081636749,3.245992693427676,1.3825655622188453,27.0,3.245992693427676,35.0,25.580226389264958,1.163793103448276,107.20988680536752,3.0276990211924777,0.0,0.0,0.0,3.245992693427676,3.0276990211924777,0.0
2009-12-10 19:00:00,3.0583787458694425,20.0,14.0,3.3981986065216025,27.949312822743714,25.825438693667714,1.3793103448275863,29.949312822743714,29.307692307692307,29.307692307692307,25.825438693667714,0.8412602532876632,27.949312822743714,25.825438693667714,0.4247748258152003,0.33059403639387425,0.024,0.2975346327544868,3.3981986065216025,3.40725801016099,1.3829875075260223,27.0,3.40725801016099,36.13636363636363,25.825438693667714,1.1637931034482758,107.08728065316615,3.1817578982105292,0.0,0.0,0.0,3.40725801016099,3.1817578982105292,0.0
2009-12-10 20:00:00,3.189667692270428,20.0,13.0,3.544075213633809,28.263163453634455,26.048116445113322,1.3793103448275863,30.263163453634455,29.96153846153846,29.96153846153846,26.048116445113322,0.7807073298789063,28.263163453634455,26.048116445113322,0.44300940170422615,0.3434707175699467,0.024,0.309123645812952,3.544075213633809,3.5544222853908036,1.383337297488802,27.0,3.5544222853908036,37.27272727272727,26.04811644511332,1.1637931034482758,106.97594177744334,3.322637058700127,0.0,0.0,0.0,3.5544222853908036,3.322637058700127,0.0
2009-12-10 21:00:00,3.1101790742632396,20.0,14.0,3.455754526959155,28.073265867837176,25.913419288487706,1.3793103448275863,30.073265867837176,29.307692307692307,29.307692307692307,25.913419288487706,0.8776838849678957,28.073265867837176,25.913419288487706,0.4319693158698944,0.3356804437517972,0.024,0.30211239937661744,3.455754526959155,3.465322571334335,1.383129280022058,27.0,3.465322571334335,36.13636363636363,25.913419288487706,1.1637931034482758,107.04329035575614,3.23730946593421,0.0,0.0,0.0,3.465322571334335,3.23730946593421,0.0
2009-12-10 22:00:00,3.239585139789018,20.0,13.0,3.59953904421002,28.382227395165067,26.132515492533805,1.3793103448275863,30.382227395165067,29.96153846153846,29.96153846153846,26.132515492533805,0.8104027908162909,28.382227395165067,26.132515492533805,0.4499423805262525,0.34835382930477293,0.024,0.31351844637429566,3.59953904421002,3.6103744271404974,1.3834623641785688,27.0,3.6103744271404974,37.27272727272727,26.132515492533805,1.163793103448276,106.9337422537331,3.3762724010666125,0.0,0.0,0.0,3.6103744271404974,3.3762724010666125,0.0
2009-12-10 23:00:00,0.0,18.901771215679254,12.0,0.0,18.901771215679254,18.901771215679254,1.3793103448275863,20.901771215679254,30.615384615384617,30.615384615384617,18.901771215679254,0.0,18.901771215679254,18.901771215679254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.901771215679254,18.901771215679254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.650352325869832,13.6,0.0,18.650352325869832,18.650352325869832,1.3793103448275863,20.650352325869832,29.56923076923077,29.56923076923077,18.650352325869832,0.0,18.650352325869832,18.650352325869832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.650352325869832,18.650352325869832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.523341270203076,12.0,0.0,18.523341270203076,18.523341270203076,1.3793103448275863,20.523341270203076,30.615384615384617,30.615384615384617,18.523341270203076,0.0,18.523341270203076,18.523341270203076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.523341270203076,18.523341270203076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.450443726391015,12.0,0.0,18.450443726391015,18.450443726391015,1.3793103448275863,20.450443726391015,30.615384615384617,30.615384615384617,18.450443726391015,0.0,18.450443726391015,18.450443726391015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.450443726391015,18.450443726391015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.41598099285922,13.4,0.0,18.41598099285922,18.41598099285922,1.3793103448275863,20.41598099285922,29.7,29.7,18.41598099285922,0.0,18.41598099285922,18.41598099285922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41598099285922,18.41598099285922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.34015418800668,12.0,0.0,18.34015418800668,18.34015418800668,1.3793103448275863,20.34015418800668,30.615384615384617,30.615384615384617,18.34015418800668,0.0,18.34015418800668,18.34015418800668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34015418800668,18.34015418800668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,4.993844674813475,20.0,12.0,5.5487163053483055,32.48968218534701,29.02173449450432,1.3793103448275863,34.48968218534701,30.615384615384617,30.615384615384617,29.02173449450432,3.0015221425503547,32.48968218534701,29.02173449450432,0.6935895381685382,0.5162740003164318,0.024,0.4646466002847886,5.5487163053483055,5.576343705379949,1.386178015936958,27.0,5.576343705379949,38.40909090909091,29.021734494504322,1.163793103448276,105.48913275274784,5.286178357774672,0.0,0.0,0.0,5.576343705379949,5.286178357774672,0.0
2009-12-11 06:00:00,4.04379704266147,19.999999999999996,13.2,4.493107825179411,30.282292891748696,27.474100501011563,1.3793103448275863,32.282292891748696,29.83076923076923,29.83076923076923,27.474100501011563,1.6435779733913338,30.282292891748696,27.474100501011563,0.5616384781474264,0.4261534414262464,0.024,0.3835380972836217,4.493107825179411,4.511723169322035,1.385024949895498,27.0,4.511723169322035,37.04545454545455,27.474100501011566,1.163793103448276,106.26294974949421,4.2458102094455645,0.0,0.0,0.0,4.511723169322035,4.2458102094455645,0.0
2009-12-11 07:00:00,4.1621243273892885,20.0,12.0,4.624582585988098,30.559239498209735,27.668875381967176,1.3793103448275863,32.559239498209735,30.615384615384617,30.615384615384617,27.668875381967176,1.3530278746922224,30.559239498209735,27.668875381967176,0.5780728232485123,0.4374747571242458,0.024,0.39372728141182123,4.624582585988098,4.644330061700523,1.385200151535096,27.0,4.644330061700523,38.40909090909091,27.668875381967176,1.163793103448276,106.16556230901641,4.374610712447656,0.0,0.0,0.0,4.644330061700523,4.374610712447656,0.0
2009-12-11 08:00:00,4.176986400057941,20.0,12.0,4.641096000064379,30.593980950473373,27.69329595043314,1.3793103448275863,32.59398095047337,30.615384615384617,30.615384615384617,27.69329595043314,1.3692071960821708,30.593980950473373,27.69329595043314,0.5801370000080474,0.4388946456217563,0.024,0.39500518105958066,4.641096000064379,4.660985464626554,1.3852213934728452,27.0,4.660985464626554,38.40909090909091,27.69329595043314,1.1637931034482758,106.15335202478343,4.390803847191148,0.0,0.0,0.0,4.660985464626554,4.390803847191148,0.0
2009-12-11 09:00:00,4.175687338923496,20.0,13.0,4.639652598803885,30.590944658522425,27.691161784269994,1.3793103448275863,32.590944658522425,29.96153846153846,29.96153846153846,27.691161784269994,1.7616902764445073,30.590944658522425,27.691161784269994,0.5799565748504856,0.43877055462701803,0.024,0.3948934991643162,4.639652598803885,4.659529654266587,1.3852195433377246,27.0,4.659529654266587,37.27272727272727,27.69116178426999,1.163793103448276,106.15441910786501,4.3893883018962905,0.0,0.0,0.0,4.659529654266587,4.3893883018962905,0.0
2009-12-11 10:00:00,4.2692228489227695,20.0,12.0,4.7435809432475216,30.809379572012176,27.844641482482473,1.3793103448275863,32.809379572012176,30.615384615384617,30.615384615384617,27.844641482482473,1.4758834436988986,30.809379572012176,27.844641482482473,0.5929476179059402,0.4476965053078716,0.024,0.40292685477708445,4.7435809432475216,4.764350593778309,1.3853496206781108,27.0,4.764350593778309,38.40909090909091,27.844641482482476,1.1637931034482758,106.07767925875876,4.491378984787621,0.0,0.0,0.0,4.764350593778309,4.491378984787621,0.0
2009-12-11 11:00:00,4.200228536053834,20.0,12.0,4.666920595615371,30.64829240102201,27.731467028762403,1.3793103448275863,32.64829240102201,30.615384615384617,30.615384615384617,27.731467028762403,1.3950493691899946,30.64829240102201,27.731467028762403,0.5833650744519214,0.44111422631482594,0.024,0.39700280368334334,4.666920595615371,4.687032018246854,1.385254284244696,27.0,4.687032018246854,38.40909090909091,27.731467028762403,1.1637931034482758,106.1342664856188,4.416134556205698,0.0,0.0,0.0,4.687032018246854,4.416134556205698,0.0
2009-12-11 12:00:00,3.8411655703691974,20.0,14.6,4.267961744854664,29.806560489599235,27.13908439906507,1.3793103448275863,31.806560489599235,28.915384615384614,28.915384615384614,27.13908439906507,2.071315047113716,29.806560489599235,27.13908439906507,0.533495218106833,0.4066954773279433,0.024,0.366025929595149,4.267961744854664,4.284631292587458,1.3846975720348493,27.0,4.284631292587458,35.45454545454545,27.13908439906507,1.163793103448276,106.43045780046747,4.025756706430928,0.0,0.0,0.0,4.284631292587458,4.025756706430928,0.0
2009-12-11 13:00:00,3.916770638992832,20.0,13.0,4.351967376658703,29.984285984344524,27.264306373932833,1.3793103448275863,31.984285984344524,29.96153846153846,29.96153846153846,27.264306373932833,1.3909429713523047,29.984285984344524,27.264306373932833,0.5439959220823378,0.41396621659865657,0.024,0.37256959493879094,4.351967376658703,4.369363998318568,1.384824021320015,27.0,4.369363998318568,37.27272727272727,27.264306373932833,1.163793103448276,106.36784681303358,4.107786449789427,0.0,0.0,0.0,4.369363998318568,4.107786449789427,0.0
2009-12-11 14:00:00,3.8530749425279156,20.0,13.0,4.281194380586573,29.834573807647008,27.158827319780396,1.3793103448275863,31.834573807647008,29.96153846153846,29.96153846153846,27.158827319780396,1.3168266810883085,29.834573807647008,27.158827319780396,0.5351492975733216,0.4078416270582577,0.024,0.3670574643524319,4.281194380586573,4.297978543292399,1.38471784731203,27.0,4.297978543292399,37.27272727272727,27.158827319780393,1.1637931034482758,106.42058634010981,4.038672113266205,0.0,0.0,0.0,4.297978543292399,4.038672113266205,0.0
2009-12-11 15:00:00,3.668326848136447,20.000000000000004,14.4,4.075918720151607,29.399238356902675,26.85178915680792,1.3793103448275863,31.399238356902675,29.046153846153846,29.046153846153846,26.85178915680792,1.6012484395475723,29.399238356902675,26.85178915680792,0.5094898400189509,0.39002466032905414,0.024,0.35102219429614867,4.075918720151607,4.090921186184513,1.3843872509235802,27.0,4.090921186184513,35.68181818181818,26.851789156807925,1.1637931034482758,106.57410542159604,3.8385695756030564,0.0,0.0,0.0,4.090921186184513,3.8385695756030564,0.0
2009-12-11 16:00:00,3.734218201469384,20.000000000000004,13.0,4.149131334965983,29.55469366582173,26.961486581467994,1.3793103448275863,31.55469366582173,29.96153846153846,29.96153846153846,26.961486581467994,1.1922585010914153,29.55469366582173,26.961486581467994,0.5186414168707478,0.3963883259349532,0.024,0.3567494933414579,4.149131334965983,4.164770167559478,1.3845092170337896,27.0,4.164770167559478,37.27272727272727,26.961486581467987,1.163793103448276,106.519256709266,3.909875356084032,0.0,0.0,0.0,4.164770167559478,3.909875356084032,0.0
2009-12-11 17:00:00,3.683011080515602,20.000000000000004,13.4,4.0922345339062245,29.433900998435217,26.87625441474383,1.3793103448275863,31.433900998435217,29.7,29.7,26.87625441474383,1.249329404787163,29.433900998435217,26.87625441474383,0.5115293167382781,0.39144372991629695,0.024,0.35229935692466724,4.0922345339062245,4.107378906897854,1.3844148397337839,27.0,4.107378906897854,36.81818181818182,26.87625441474383,1.1637931034482758,106.56187279262808,3.8544545054035515,0.0,0.0,0.0,4.107378906897854,3.8544545054035515,0.0
2009-12-11 18:00:00,3.6394853602622943,20.0,13.8,4.0438726225136605,29.331125653897757,26.803705264826718,1.3793103448275863,31.331125653897757,29.43846153846154,29.43846153846154,26.803705264826718,1.3231193804368644,29.331125653897757,26.803705264826718,0.5054840778142076,0.3872359420493874,0.024,0.3485123478444486,4.0438726225136605,4.058596216718599,1.3843323639898237,27.0,4.058596216718599,36.36363636363636,26.80370526482671,1.1637931034482758,106.59814736758665,3.807379693685651,0.0,0.0,0.0,4.058596216718599,3.807379693685651,0.0
2009-12-11 19:00:00,3.677225004381269,20.000000000000004,13.0,4.0858055604236325,29.420244046019455,26.866615570754682,1.3793103448275863,31.420244046019455,29.96153846153846,29.96153846153846,26.866615570754682,1.1380723517434703,29.420244046019455,26.866615570754682,0.5107256950529541,0.3908846308025791,0.024,0.35179616772232125,4.0858055604236325,4.10089402350389,1.3844039972068698,27.0,4.10089402350389,37.27272727272727,26.86661557075468,1.1637931034482758,106.56669221462266,3.848194908072019,0.0,0.0,0.0,4.10089402350389,3.848194908072019,0.0
2009-12-11 20:00:00,3.8034405471374138,20.0,12.0,4.2260450523749045,29.717778854269646,27.076500696535334,1.3793103448275863,31.717778854269646,30.615384615384617,30.615384615384617,27.076500696535334,1.0294608046128588,29.717778854269646,27.076500696535334,0.5282556315468631,0.4030627092193195,0.024,0.3627564382973876,4.2260450523749045,4.242351323296836,1.3846324386267397,27.0,4.242351323296836,38.40909090909091,27.07650069653534,1.163793103448276,106.46174965173233,3.9848596676034473,0.0,0.0,0.0,4.242351323296836,3.984859667603447,0.0
2009-12-11 21:00:00,3.669683822713304,20.0,13.4,4.077426469681449,29.40244199314163,26.854050449590723,1.3793103448275863,31.40244199314163,29.7,29.7,26.854050449590723,1.2350966721055927,29.40244199314163,26.854050449590723,0.5096783087101812,0.39015581862557647,0.024,0.3511402367630188,4.077426469681449,4.0924420515440065,1.3843898104048646,27.0,4.0924420515440065,36.81818181818182,26.85405044959073,1.163793103448276,106.57297477520464,3.8400373642344436,0.0,0.0,0.0,4.0924420515440065,3.8400373642344436,0.0
2009-12-11 22:00:00,3.832107348991605,20.0,12.0,4.257897054435117,29.785249164955747,27.1240635059338,1.3793103448275863,31.785249164955747,30.615384615384617,30.615384615384617,27.1240635059338,1.051350131919884,29.785249164955747,27.1240635059338,0.5322371318043896,0.40582350410134915,0.024,0.36524115369121424,4.257897054435117,4.274479404845251,1.3846820593546987,27.0,4.274479404845251,38.40909090909091,27.124063505933805,1.1637931034482762,106.4379682470331,4.015934797744882,0.0,0.0,0.0,4.274479404845251,4.015934797744882,0.0
2009-12-11 23:00:00,0.0,18.722925601473374,12.0,0.0,18.722925601473374,18.722925601473374,1.3793103448275863,20.722925601473374,30.615384615384617,30.615384615384617,18.722925601473374,0.0,18.722925601473374,18.722925601473374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.722925601473374,18.722925601473374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.41129553163264,12.4,0.0,18.41129553163264,18.41129553163264,1.3793103448275863,20.41129553163264,30.353846153846153,30.353846153846153,18.41129553163264,0.0,18.41129553163264,18.41129553163264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41129553163264,18.41129553163264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.252647416957203,10.0,0.0,18.252647416957203,18.252647416957203,1.3793103448275863,20.252647416957203,31.923076923076923,31.923076923076923,18.252647416957203,0.0,18.252647416957203,18.252647416957203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.252647416957203,18.252647416957203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.164683415131478,10.0,0.0,18.164683415131478,18.164683415131478,1.3793103448275863,20.164683415131478,31.923076923076923,31.923076923076923,18.164683415131478,0.0,18.164683415131478,18.164683415131478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.164683415131478,18.164683415131478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.137983734959292,12.4,0.0,18.137983734959292,18.137983734959292,1.3793103448275863,20.137983734959292,30.353846153846153,30.353846153846153,18.137983734959292,0.0,18.137983734959292,18.137983734959292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.137983734959292,18.137983734959292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.059359147710364,11.0,0.0,18.059359147710364,18.059359147710364,1.3793103448275863,20.059359147710364,31.26923076923077,31.26923076923077,18.059359147710364,0.0,18.059359147710364,18.059359147710364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.059359147710364,18.059359147710364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.797045526880059,20.000000000000004,11.0,6.441161696533399,34.33035714085609,30.304631080522714,1.3793103448275863,36.33035714085609,31.26923076923077,31.26923076923077,30.304631080522714,5.756507767379559,34.33035714085609,30.304631080522714,0.8051452120666749,0.5912397173130912,0.024,0.5321157455817821,6.441161696533399,6.476285668264708,1.3868317920203348,27.0,6.476285668264708,39.54545454545455,30.304631080522718,1.1637931034482758,104.84768445973864,6.176851402714185,0.0,0.0,0.0,6.476285668264708,6.176851402714186,0.0
2009-12-12 06:00:00,4.819459995072546,20.0,11.0,5.354955550080607,32.08713886181934,28.740291643018963,1.3793103448275863,34.08713886181934,31.26923076923077,31.26923076923077,28.740291643018963,1.8254061331890543,32.08713886181934,28.740291643018963,0.6693694437600759,0.4998583321161193,0.024,0.4498724989045073,5.354955550080607,5.380941383292219,1.3860036830322715,27.0,5.380941383292219,39.54545454545455,28.740291643018963,1.163793103448276,105.62985417849052,5.094148264371971,0.0,0.0,0.0,5.380941383292219,5.094148264371971,0.0
2009-12-12 07:00:00,4.92040802761824,20.0,10.0,5.467120030686933,32.320298222817826,28.903348203638494,1.3793103448275863,34.320298222817826,31.923076923076923,31.923076923076923,28.903348203638494,1.560747652222662,32.320298222817826,28.903348203638494,0.6833900038358667,0.5093675142349516,0.024,0.4584307628114565,5.467120030686933,5.4940567821104285,1.3861062702299798,27.0,5.4940567821104285,40.68181818181818,28.903348203638494,1.1637931034482762,105.54832589818075,5.2052524143399275,0.0,0.0,0.0,5.4940567821104285,5.2052524143399275,0.0
2009-12-12 08:00:00,4.942953169537676,20.0,10.0,5.492170188375195,32.3723199447547,28.939713577020207,1.3793103448275863,34.3723199447547,31.923076923076923,31.923076923076923,28.939713577020207,1.5870106733714722,32.3723199447547,28.939713577020207,0.6865212735468994,0.5114888045225978,0.024,0.4603399240703381,5.492170188375195,5.519319068827455,1.3861285479010377,27.0,5.519319068827455,40.68181818181818,28.939713577020203,1.1637931034482758,105.5301432114899,5.230087727414856,0.0,0.0,0.0,5.519319068827455,5.230087727414856,0.0
2009-12-12 09:00:00,4.970592786354878,20.0,10.8,5.522880873727642,32.436071908876585,28.984271362796807,1.3793103448275863,34.436071908876585,31.4,31.4,28.984271362796807,1.9708770795553896,32.436071908876585,28.984271362796807,0.6903601092159553,0.5140882385201613,0.024,0.4626794146681451,5.522880873727642,5.550289697579658,1.3861555539028863,27.0,5.550289697579658,39.77272727272727,28.984271362796804,1.1637931034482758,105.5078643186016,5.260545963492801,0.0,0.0,0.0,5.550289697579658,5.260545963492801,0.0
2009-12-12 10:00:00,5.033486776248334,20.000000000000007,10.0,5.592763084720371,32.58103786432366,29.085560936373433,1.3793103448275863,34.58103786432366,31.923076923076923,31.923076923076923,29.085560936373433,1.6991437262100326,32.58103786432366,29.085560936373433,0.6990953855900464,0.51999837121673,0.024,0.467998534095057,5.592763084720371,5.620762921842044,1.3862157803717685,27.0,5.620762921842044,40.68181818181818,29.085560936373433,1.163793103448276,105.45721953181328,5.32989865160102,0.0,0.0,0.0,5.620762921842044,5.32989865160102,0.0
2009-12-12 11:00:00,4.97331967238753,19.999999999999996,10.0,5.525910747097255,32.442360102708015,28.988665885772228,1.3793103448275863,34.442360102708015,31.923076923076923,31.923076923076923,28.988665885772228,1.6233977110671889,32.442360102708015,28.988665885772228,0.6907388433871569,0.514344623723526,0.024,0.4629101613511734,5.525910747097255,5.553345209469607,1.3861582002285877,27.0,5.553345209469607,40.68181818181818,28.98866588577222,1.1637931034482758,105.5056670571139,5.26355158388164,0.0,0.0,0.0,5.553345209469607,5.26355158388164,0.0
2009-12-12 12:00:00,4.7360253472230225,20.000000000000004,11.6,5.262250385803358,31.89414545803027,28.60523896690317,1.3793103448275863,33.894145458030266,30.876923076923077,30.876923076923077,28.60523896690317,1.9969425882643737,31.89414545803027,28.60523896690317,0.6577812982254198,0.49198522619840235,0.024,0.44278670357856215,5.262250385803358,5.287448908423198,1.3859152344424326,27.0,5.287448908423198,38.86363636363637,28.605238966903173,1.1637931034482758,105.6973805165484,5.00244081980383,0.0,0.0,0.0,5.287448908423198,5.00244081980383,0.0
2009-12-12 13:00:00,4.592911384735851,20.0,12.0,5.1032348719287235,31.56249220505717,28.372970410101715,1.3793103448275863,33.56249220505717,30.615384615384617,30.615384615384617,28.372970410101715,1.9618768006689862,31.56249220505717,28.372970410101715,0.6379043589910904,0.4784511027638132,0.024,0.43060599248743187,5.1032348719287235,5.127079982205105,1.3857552387239422,27.0,5.127079982205105,38.40909090909091,28.372970410101722,1.163793103448276,105.81351479494914,4.845392379357801,0.0,0.0,0.0,5.127079982205105,4.845392379357801,0.0
2009-12-12 14:00:00,4.509877466449439,20.000000000000004,12.0,5.010974962721599,31.369703890563834,28.237844538862838,1.3793103448275863,33.369703890563834,30.615384615384617,30.615384615384617,28.237844538862838,1.8169224758835043,31.369703890563834,28.237844538862838,0.6263718703401999,0.4705811623062399,0.024,0.4235230460756159,5.010974962721599,5.034033078952223,1.3856572730173595,27.0,5.034033078952223,38.40909090909091,28.237844538862834,1.1637931034482758,105.88107773056858,4.75442183518582,0.0,0.0,0.0,5.034033078952223,4.75442183518582,0.0
2009-12-12 15:00:00,4.3698807484372235,20.0,12.8,4.855423053819138,31.044034377031444,28.00939496839448,1.3793103448275863,33.044034377031444,30.092307692307692,30.092307692307692,28.00939496839448,2.0095462863612696,31.044034377031444,28.00939496839448,0.6069278817273922,0.4572823042902222,0.024,0.41155407386119996,4.855423053819138,4.877151284248161,1.3854828189196167,27.0,4.877151284248161,37.5,28.00939496839448,1.163793103448276,105.99530251580276,4.601290027471764,0.0,0.0,0.0,4.877151284248161,4.601290027471764,0.0
2009-12-12 16:00:00,4.362395655202144,20.0,12.0,4.847106283557938,31.02659955335758,27.997158126133872,1.3793103448275863,33.026599553357585,30.615384615384617,30.615384615384617,27.997158126133872,1.5959428707845214,31.02659955335758,27.997158126133872,0.6058882854447423,0.4565701843077949,0.024,0.41091316587701543,4.847106283557938,4.868763301988718,1.3854731454373088,27.0,4.868763301988718,38.40909090909091,27.997158126133872,1.163793103448276,106.00142093693306,4.593111355446314,0.0,0.0,0.0,4.868763301988718,4.593111355446314,0.0
2009-12-12 17:00:00,4.3543745707740005,20.0,12.0,4.838193967526667,31.007913691039672,27.984042461335502,1.3793103448275863,33.007913691039676,30.615384615384617,30.615384615384617,27.984042461335502,1.5850682368081053,31.007913691039672,27.984042461335502,0.6047742459408334,0.4558069476570042,0.024,0.41022625289130377,4.838193967526667,4.859774662292367,1.3854627388280498,27.0,4.859774662292367,38.40909090909091,27.984042461335505,1.163793103448276,106.00797876933225,4.584348007301394,0.0,0.0,0.0,4.859774662292367,4.584348007301394,0.0
2009-12-12 18:00:00,4.3731313251346515,20.0,11.8,4.859034805705169,31.05160513707494,28.014708383509213,1.3793103448275863,33.051605137074944,30.746153846153845,30.746153846153845,28.014708383509213,1.5335554619900167,31.05160513707494,28.014708383509213,0.6073793507131461,0.4575915244940197,0.024,0.4118323720446177,4.859034805705169,4.8807939581545705,1.3854870085618958,27.0,4.8807939581545705,38.63636363636363,28.014708383509216,1.1637931034482762,105.99264580824538,4.604842082142725,0.0,0.0,0.0,4.8807939581545705,4.604842082142725,0.0
2009-12-12 19:00:00,4.417292450480979,20.0,11.0,4.908102722756643,31.15441568332718,28.086851481604278,1.3793103448275863,33.15441568332718,31.26923076923077,31.26923076923077,28.086851481604278,1.3295470635163873,31.15441568332718,28.086851481604278,0.6135128403445804,0.46179041195835496,0.024,0.41561137076251947,4.908102722756643,4.930281763952479,1.385543258580172,27.0,4.930281763952479,39.54545454545455,28.08685148160428,1.163793103448276,105.95657425919786,4.653115484737835,0.0,0.0,0.0,4.930281763952479,4.653115484737835,0.0
2009-12-12 20:00:00,4.437806516866869,20.000000000000004,11.0,4.930896129852077,31.202146946625138,28.12033686546759,1.3793103448275863,33.202146946625135,31.26923076923077,31.26923076923077,28.12033686546759,1.349925610594417,31.202146946625138,28.12033686546759,0.6163620162315097,0.4637396114902253,0.024,0.41736565034120277,4.930896129852077,4.9532700910011,1.3855689711005639,27.0,4.9532700910011,39.54545454545455,28.120336865467593,1.163793103448276,105.9398315672662,4.6755502795528185,0.0,0.0,0.0,4.9532700910011,4.6755502795528185,0.0
2009-12-12 21:00:00,4.460588690969181,20.0,11.0,4.956209656632423,31.255135555572465,28.1575045201772,1.3793103448275863,33.255135555572465,31.26923076923077,31.26923076923077,28.1575045201772,1.3730624706717633,31.255135555572465,28.1575045201772,0.6195262070790529,0.4659033618179919,0.024,0.4193130256361927,4.956209656632423,4.978799992814222,1.385597222612707,27.0,4.978799992814222,39.54545454545455,28.1575045201772,1.1637931034482758,105.9212477399114,4.700473322443876,0.0,0.0,0.0,4.978799992814222,4.700473322443876,0.0
2009-12-12 22:00:00,4.47232579106299,20.000000000000004,11.0,4.969250878958878,31.282426470287998,28.176644670938696,1.3793103448275863,33.282426470288,31.26923076923077,31.26923076923077,28.176644670938696,1.3851956998013846,31.282426470287998,28.176644670938696,0.6211563598698597,0.4670177073894405,0.024,0.42031593665049644,4.969250878958878,4.991952649697822,1.3856116542178427,27.0,4.991952649697822,39.54545454545455,28.1766446709387,1.163793103448276,105.91167766453066,4.713316566950771,0.0,0.0,0.0,4.991952649697822,4.713316566950771,0.0
2009-12-12 23:00:00,0.0,18.482709619204464,10.0,0.0,18.482709619204464,18.482709619204464,1.3793103448275863,20.482709619204464,31.923076923076923,31.923076923076923,18.482709619204464,0.0,18.482709619204464,18.482709619204464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.482709619204464,18.482709619204464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.11214724141462,10.4,0.0,18.11214724141462,18.11214724141462,1.3793103448275863,20.11214724141462,31.661538461538463,31.661538461538463,18.11214724141462,0.0,18.11214724141462,18.11214724141462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11214724141462,18.11214724141462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.97216316647678,10.0,0.0,17.97216316647678,17.97216316647678,1.3793103448275863,19.97216316647678,31.923076923076923,31.923076923076923,17.97216316647678,0.0,17.97216316647678,17.97216316647678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97216316647678,17.97216316647678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.88834419377303,10.0,0.0,17.88834419377303,17.88834419377303,1.3793103448275863,19.88834419377303,31.923076923076923,31.923076923076923,17.88834419377303,0.0,17.88834419377303,17.88834419377303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88834419377303,17.88834419377303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.80846698061545,9.6,0.0,17.80846698061545,17.80846698061545,1.3793103448275863,19.80846698061545,32.184615384615384,32.184615384615384,17.80846698061545,0.0,17.80846698061545,17.80846698061545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80846698061545,17.80846698061545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.724254974868863,9.0,0.0,17.724254974868863,17.724254974868863,1.3793103448275863,19.724254974868863,32.57692307692308,32.57692307692308,17.724254974868863,0.0,17.724254974868863,17.724254974868863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.724254974868863,17.724254974868863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.826039016922507,20.0,9.0,7.584487796580563,36.6601884271454,31.91988355428255,1.3793103448275863,38.6601884271454,32.57692307692308,32.57692307692308,31.91988355428255,9.951230212909897,36.6601884271454,31.91988355428255,0.9480609745725703,0.6859217275542707,0.024,0.6173295547988437,7.584487796580563,7.629079969335991,1.3874198502852433,27.0,7.629079969335991,41.81818181818182,31.919883554282542,1.163793103448276,104.04005822285873,7.332829392496244,0.0,0.0,0.0,7.629079969335991,7.332829392496244,0.0
2009-12-13 06:00:00,5.5074227245972445,20.0,10.4,6.119358582885827,33.669056672567834,29.844457558264192,1.3793103448275863,35.669056672567834,31.661538461538463,31.661538461538463,29.844457558264192,2.903177901254505,33.669056672567834,29.844457558264192,0.7649198228607283,0.5643243415399687,0.024,0.5078919073859719,6.119358582885827,6.151791017039824,1.3866206521630084,27.0,6.151791017039824,40.22727272727273,29.844457558264196,1.163793103448276,105.0777712208679,5.854512277491198,0.0,0.0,0.0,6.151791017039824,5.854512277491198,0.0
2009-12-13 07:00:00,5.642280239210442,20.0,9.0,6.26920026578938,33.97730424244029,30.059054076321924,1.3793103448275863,35.97730424244029,32.57692307692308,32.57692307692308,30.059054076321924,2.146451219844684,33.97730424244029,30.059054076321924,0.7836500332236725,0.576872599650293,0.024,0.5191853396852637,6.26920026578938,6.302887525754409,1.386722005675655,27.0,6.302887525754409,41.81818181818182,30.059054076321924,1.1637931034482758,104.97047296183904,6.004438532010578,0.0,0.0,0.0,6.302887525754409,6.004438532010578,0.0
