timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-13 08:00:00,5.652879974066918,20.000000000000007,9.0,6.280977748963243,34.001508104357335,30.07589701125531,1.3793103448275863,36.001508104357335,32.57692307692308,32.57692307692308,30.07589701125531,2.164965837347183,34.001508104357335,30.07589701125531,0.7851222186204053,0.5778577227747033,0.024,0.520071950497233,6.280977748963243,6.314763521240713,1.3867297414681814,27.0,6.314763521240713,41.81818181818182,30.075897011255307,1.163793103448276,104.96205149437235,6.0162348499631655,0.0,0.0,0.0,6.314763521240713,6.016234849963165,0.0
2009-12-13 09:00:00,5.603969596650309,20.0,10.4,6.22663288516701,33.889794893873386,29.998149340644005,1.3793103448275863,35.889794893873386,31.661538461538463,31.661538461538463,29.998149340644005,3.227018201901627,33.889794893873386,29.998149340644005,0.7783291106458763,0.5733106616284174,0.024,0.5159795954655756,6.22663288516701,6.259963951329852,1.3866937710244414,27.0,6.259963951329852,40.22727272727273,29.998149340644012,1.163793103448276,105.000925329678,5.961817890342442,0.0,0.0,0.0,6.259963951329852,5.961817890342443,0.0
2009-12-13 10:00:00,5.746080394401998,20.0,9.0,6.384533771557776,34.21417588955331,30.223842282329702,1.3793103448275863,36.21417588955331,32.57692307692308,32.57692307692308,30.223842282329702,2.339022287888675,34.21417588955331,30.223842282329702,0.798066721444722,0.5865124361251923,0.024,0.527861192512673,6.384533771557776,6.419185015170296,1.3867963759907094,27.0,6.419185015170296,41.81818181818182,30.2238422823297,1.1637931034482758,104.88807885883514,6.120032977064659,0.0,0.0,0.0,6.419185015170296,6.120032977064659,0.0
2009-12-13 11:00:00,5.581133023190857,20.0,10.0,6.201258914656507,33.83760956236277,29.961822740702452,1.3793103448275863,35.83760956236277,31.923076923076923,31.923076923076923,29.961822740702452,2.7257623746608215,33.83760956236277,29.961822740702452,0.7751573643320634,0.5711863752735653,0.024,0.5140677377462088,6.201258914656507,6.234377552183863,1.3866767328427854,27.0,6.234377552183863,40.68181818181818,29.961822740702452,1.163793103448276,105.01908862964878,5.936423209850429,0.0,0.0,0.0,6.234377552183863,5.936423209850429,0.0
2009-12-13 12:00:00,5.35785380320988,20.0,11.4,5.9531708924554225,33.32650070631887,29.605768898534226,1.3793103448275863,35.32650070631887,31.007692307692306,31.007692307692306,29.605768898534226,3.6607162982522916,33.32650070631887,29.605768898534226,0.7441463615569278,0.5503744705164741,0.024,0.4953370234648267,5.9531708924554225,5.98420833950707,1.386501516149348,27.0,5.98420833950707,39.09090909090909,29.605768898534222,1.163793103448276,105.19711555073289,5.68856694233322,0.0,0.0,0.0,5.98420833950707,5.68856694233322,0.0
2009-12-13 13:00:00,5.429799581314904,20.0,10.0,6.033110645905449,33.49136810051522,29.72067394682431,1.3793103448275863,35.49136810051522,31.923076923076923,31.923076923076923,29.72067394682431,2.3614922016751856,33.49136810051522,29.72067394682431,0.7541388307381811,0.5570890091361486,0.024,0.5013801082225338,6.033110645905449,6.064819546819063,1.3865597419661815,27.0,6.064819546819063,40.68181818181818,29.720673946824313,1.1637931034482758,105.13966302658784,5.76834600020107,0.0,0.0,0.0,6.064819546819063,5.76834600020107,0.0
2009-12-13 14:00:00,5.38682652214126,20.0,10.0,5.985362802379178,33.39291356910455,29.652061817617565,1.3793103448275863,35.39291356910455,31.923076923076923,31.923076923076923,29.652061817617565,2.272021664183833,33.39291356910455,29.652061817617565,0.7481703502973972,0.5530794092813307,0.024,0.49777146835319763,5.985362802379178,6.016670743307311,1.3865251734391888,27.0,6.016670743307311,40.68181818181818,29.652061817617565,1.163793103448276,105.17396909119122,5.720684305534337,0.0,0.0,0.0,6.016670743307311,5.720684305534337,0.0
2009-12-13 15:00:00,5.268255371609344,20.000000000000004,11.0,5.853617079565938,33.120942168085804,29.462431493357094,1.3793103448275863,35.120942168085804,31.26923076923077,31.26923076923077,29.462431493357094,2.7929065988115194,33.120942168085804,29.462431493357094,0.7317021349457422,0.5420009678746294,0.024,0.4878008710871664,5.853617079565938,5.8838171763534,1.386426509986246,27.0,5.8838171763534,39.54545454545455,29.462431493357094,1.163793103448276,105.26878425332146,5.589327565704981,0.0,0.0,0.0,5.8838171763534,5.58932756570498,0.0
2009-12-13 16:00:00,5.30559851273518,20.0,10.0,5.895109458594645,33.20664808074002,29.522204669118363,1.3793103448275863,35.20664808074002,31.923076923076923,31.923076923076923,29.522204669118363,2.1167269121471994,33.20664808074002,29.522204669118363,0.7368886823243306,0.5454924659966011,0.024,0.49094321939694097,5.895109458594645,5.925658705194304,1.3864581157311722,27.0,5.925658705194304,40.68181818181818,29.52220466911836,1.163793103448276,105.23889766544082,5.6306734835177,0.0,0.0,0.0,5.925658705194304,5.6306734835177,0.0
2009-12-13 17:00:00,5.289598388246695,19.999999999999993,10.0,5.877331542496328,33.1699320545191,29.496599840458895,1.3793103448275863,35.1699320545191,31.923076923076923,31.923076923076923,29.496599840458895,2.0880745831627734,33.1699320545191,29.496599840458895,0.734666442812041,0.5439967654794722,0.024,0.4895970889315249,5.877331542496328,5.907731219044275,1.386444634945272,27.0,5.907731219044275,40.68181818181818,29.4965998404589,1.163793103448276,105.25170007977056,5.612955624058128,0.0,0.0,0.0,5.907731219044275,5.612955624058127,0.0
2009-12-13 18:00:00,5.257230678869251,20.0,10.4,5.841367420965835,33.095630544938984,29.444775906835336,1.3793103448275863,35.095630544938984,31.661538461538463,31.661538461538463,29.444775906835336,2.2716287583956047,33.095630544938984,29.444775906835336,0.7301709276207293,0.5409697548425836,0.024,0.48687277935832524,5.841367420965835,5.871464396450093,1.386417083137602,27.0,5.871464396450093,40.22727272727273,29.444775906835332,1.163793103448276,105.27761204658233,5.577125356768292,0.0,0.0,0.0,5.871464396450093,5.577125356768292,0.0
2009-12-13 19:00:00,5.249482602027192,20.000000000000004,10.0,5.8327584466968805,33.07783926313064,29.43236523394509,1.3793103448275863,35.07783926313064,31.923076923076923,31.923076923076923,29.43236523394509,2.0187964998905943,33.07783926313064,29.43236523394509,0.7290948058371101,0.5402449079298174,0.024,0.48622041713683567,5.8327584466968805,5.862782937489862,1.386410431540828,27.0,5.862782937489862,40.68181818181818,29.43236523394509,1.163793103448276,105.28381738302745,5.568550878204562,0.0,0.0,0.0,5.862782937489862,5.568550878204562,0.0
2009-12-13 20:00:00,5.258691208456731,20.0,10.0,5.8429902316185895,33.098984014108524,29.447115119346904,1.3793103448275863,35.098984014108524,31.923076923076923,31.923076923076923,29.447115119346904,2.0343854000132344,33.098984014108524,29.447115119346904,0.7303737789523237,0.5411063792029303,0.024,0.4869957412826372,5.8429902316185895,5.873100869538883,1.38641833452575,27.0,5.873100869538883,40.68181818181818,29.447115119346904,1.163793103448276,105.27644244032655,5.578741771092721,0.0,0.0,0.0,5.873100869538883,5.578741771092721,0.0
2009-12-13 21:00:00,5.269166880318445,20.0,10.0,5.854629867020495,33.123034720463544,29.463891053575736,1.3793103448275863,35.123034720463544,31.923076923076923,31.923076923076923,29.463891053575736,2.052343735194135,33.123034720463544,29.463891053575736,0.7318287333775618,0.5420862185769426,0.024,0.4878775967192483,5.854629867020495,5.884838488878189,1.3864272874145156,27.0,5.884838488878189,40.68181818181818,29.463891053575736,1.1637931034482758,105.26805447321213,5.590336515980469,0.0,0.0,0.0,5.884838488878189,5.590336515980468,0.0
2009-12-13 22:00:00,5.383431349749631,20.0,9.0,5.981590388610701,33.38513239589443,29.64663840301274,1.3793103448275863,35.38513239589443,32.57692307692308,32.57692307692308,29.64663840301274,1.759741462789796,33.38513239589443,29.64663840301274,0.7476987985763376,0.5527624991737722,0.024,0.49748624925639495,5.981590388610701,6.012866638528077,1.386522415908312,27.0,6.012866638528077,41.81818181818182,29.64663840301274,1.163793103448276,105.17668079849363,5.716919941643751,0.0,0.0,0.0,6.012866638528077,5.716919941643752,0.0
2009-12-13 23:00:00,0.0,18.202780104650035,9.0,0.0,18.202780104650035,18.202780104650035,1.3793103448275863,20.202780104650035,32.57692307692308,32.57692307692308,18.202780104650035,0.0,18.202780104650035,18.202780104650035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.202780104650035,18.202780104650035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.776365240059505,9.8,0.0,17.776365240059505,17.776365240059505,1.3793103448275863,19.776365240059505,32.05384615384615,32.05384615384615,17.776365240059505,0.0,17.776365240059505,17.776365240059505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.776365240059505,17.776365240059505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.61482918249472,9.0,0.0,17.61482918249472,17.61482918249472,1.3793103448275863,19.61482918249472,32.57692307692308,32.57692307692308,17.61482918249472,0.0,17.61482918249472,17.61482918249472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.61482918249472,17.61482918249472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.509654667014672,9.0,0.0,17.509654667014672,17.509654667014672,1.3793103448275863,19.509654667014672,32.57692307692308,32.57692307692308,17.509654667014672,0.0,17.509654667014672,17.509654667014672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.509654667014672,17.509654667014672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.449505171452223,10.0,0.0,17.449505171452223,17.449505171452223,1.3793103448275863,19.449505171452223,31.923076923076923,31.923076923076923,17.449505171452223,0.0,17.449505171452223,17.449505171452223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.449505171452223,17.449505171452223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.36385016937914,9.0,0.0,17.36385016937914,17.36385016937914,1.3793103448275863,19.36385016937914,32.57692307692308,32.57692307692308,17.36385016937914,0.0,17.36385016937914,17.36385016937914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.36385016937914,17.36385016937914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,6.940272353620002,20.0,9.0,7.711413726244446,36.91709100420275,32.09745742529997,1.3793103448275863,38.91709100420275,32.57692307692308,32.57692307692308,32.09745742529997,13.864956605660227,36.91709100420275,32.09745742529997,0.9639267157805558,0.6963491623080654,0.024,0.6267142460772589,7.711413726244446,7.757048642475254,1.3874728834070256,27.0,7.757048642475254,41.81818181818182,32.097457425299964,1.163793103448276,103.95127128735001,7.4621969951984815,0.0,0.0,0.0,7.757048642475254,7.4621969951984815,0.0
2009-12-14 06:00:00,5.393903119957791,20.0,10.4,5.99322568884199,33.40913074447051,29.663364688944263,1.3793103448275863,35.40913074447051,31.661538461538463,31.661538461538463,29.663364688944263,2.585647925397241,33.40913074447051,29.663364688944263,0.7491532111052488,0.5537398904019546,0.024,0.4983659013617591,5.99322568884199,6.024599677882186,1.3865309084920268,27.0,6.024599677882186,40.22727272727273,29.66336468894427,1.163793103448276,105.16831765552786,5.728530998865438,0.0,0.0,0.0,6.024599677882186,5.728530998865438,0.0
2009-12-14 07:00:00,6.235943521130184,20.000000000000007,9.0,6.928826134589094,35.32769862760853,30.99718229349034,1.3793103448275863,37.32769862760853,32.57692307692308,32.57692307692308,30.99718229349034,3.781079807988866,35.32769862760853,30.99718229349034,0.8661032668236367,0.6317971421063725,0.024,0.5686174278957352,6.928826134589094,6.968005848799731,1.3871097879177134,27.0,6.968005848799731,41.81818181818182,30.99718229349034,1.1637931034482758,104.50140885325483,6.6678582856088475,0.0,0.0,0.0,6.968005848799731,6.6678582856088475,0.0
2009-12-14 08:00:00,6.219793009473221,20.0,9.0,6.910881121636912,35.291096711866416,30.97179601084335,1.3793103448275863,37.291096711866416,32.57692307692308,32.57692307692308,30.97179601084335,3.711641442750571,35.291096711866416,30.97179601084335,0.863860140204614,0.6303094253450343,0.024,0.5672784828105308,6.910881121636912,6.949912064171415,1.38710034755787,27.0,6.949912064171415,41.81818181818182,30.97179601084335,1.163793103448276,104.51410199457833,6.649736190176462,0.0,0.0,0.0,6.949912064171415,6.649736190176462,0.0
2009-12-14 09:00:00,6.028715778556589,20.0,10.8,6.698573087285099,34.85749708225596,30.67088890270277,1.3793103448275863,36.85749708225596,31.4,31.4,30.67088890270277,7.920098861756079,34.85749708225596,30.67088890270277,0.8373216359106374,0.6126812636390095,0.024,0.5514131372751087,6.698573087285099,6.735841213649,1.3869842645648565,27.0,6.735841213649,39.77272727272727,30.67088890270277,1.163793103448276,104.66455554864862,6.4356468895701235,0.0,0.0,0.0,6.735841213649,6.4356468895701235,0.0
2009-12-14 10:00:00,6.188545010737378,20.0,9.0,6.8761611230415305,35.22025855772091,30.922657855819953,1.3793103448275863,37.22025855772091,32.57692307692308,32.57692307692308,30.922657855819953,3.583297908008639,35.22025855772091,30.922657855819953,0.8595201403801913,0.6274299939249807,0.024,0.5646869945324826,6.8761611230415305,6.914904122434029,1.387081922441242,27.0,6.914904122434029,41.81818181818182,30.922657855819956,1.1637931034482758,104.53867107209003,6.614685313596058,0.0,0.0,0.0,6.914904122434029,6.614685313596058,0.0
2009-12-14 11:00:00,6.0130930271151195,20.0,10.0,6.681214474572355,34.82199897309689,30.646239926489166,1.3793103448275863,36.82199897309689,31.923076923076923,31.923076923076923,30.646239926489166,4.510887189113137,34.82199897309689,30.646239926489166,0.8351518093215444,0.6112377335900653,0.024,0.5501139602310587,6.681214474572355,6.718338247931362,1.386974401239484,27.0,6.718338247931362,40.68181818181818,30.64623992648917,1.163793103448276,104.67688003675542,6.418168219737097,0.0,0.0,0.0,6.718338247931362,6.418168219737097,0.0
2009-12-14 12:00:00,5.769487524882376,19.999999999999996,11.6,6.410541694313751,34.26754512388933,30.260956564943235,1.3793103448275863,36.26754512388933,30.876923076923077,30.876923076923077,30.260956564943235,8.971801127726005,34.26754512388933,30.260956564943235,0.8013177117892188,0.5886840405319818,0.024,0.5298156364787836,6.410541694313751,6.445410098366949,1.386812729604347,27.0,6.445410098366949,38.86363636363637,30.260956564943235,1.1637931034482758,104.86952171752839,6.146123289975521,0.0,0.0,0.0,6.445410098366949,6.146123289975521,0.0
2009-12-14 13:00:00,5.868515406150769,20.0,10.0,6.520572673500855,34.49314910468883,30.4177911837508,1.3793103448275863,36.49314910468883,31.923076923076923,31.923076923076923,30.4177911837508,3.7342965474058984,34.49314910468883,30.4177911837508,0.8150715841876068,0.5978625669225512,0.024,0.5380763102302961,6.520572673500855,6.55635893019311,1.3868802863848495,27.0,6.55635893019311,40.68181818181818,30.4177911837508,1.163793103448276,104.7911044081246,6.256598751606235,0.0,0.0,0.0,6.55635893019311,6.256598751606235,0.0
2009-12-14 14:00:00,5.804189473302713,20.000000000000004,10.0,6.449099414780791,34.346636335428364,30.31594920119037,1.3793103448275863,36.346636335428364,31.923076923076923,31.923076923076923,30.31594920119037,3.4593196205288126,34.346636335428364,30.31594920119037,0.8061374268475989,0.5919020528788494,0.024,0.5327118475909645,6.449099414780791,6.484289620068676,1.3868367002252007,27.0,6.484289620068676,40.68181818181818,30.315949201190364,1.1637931034482758,104.84202539940482,6.1848191079542865,0.0,0.0,0.0,6.484289620068676,6.1848191079542865,0.0
2009-12-14 15:00:00,5.451089292039801,20.000000000000004,12.8,6.056765880044223,33.54012215169051,29.754643476662874,1.3793103448275863,35.54012215169051,30.092307692307692,30.092307692307692,29.754643476662874,15.46314253827264,33.54012215169051,29.754643476662874,0.7570957350055278,0.5590743750804811,0.024,0.503166937572433,6.056765880044223,6.088673317552271,1.386576641643978,27.0,6.088673317552271,37.5,29.754643476662874,1.163793103448276,105.12267826166857,5.791969362116618,0.0,0.0,0.0,6.088673317552271,5.7919693621166175,0.0
2009-12-14 16:00:00,5.464110267969293,19.999999999999993,12.0,6.071233631076992,33.56993332150779,29.77541230208467,1.3793103448275863,35.56993332150779,30.615384615384617,30.615384615384617,29.77541230208467,6.230945964390476,33.56993332150779,29.77541230208467,0.758904203884624,0.5602882949662195,0.024,0.5042594654695975,6.071233631076992,6.103262460573614,1.3865869048385993,27.0,6.103262460573614,38.40909090909091,29.77541230208468,1.1637931034482758,105.11229384895766,5.8064211493127225,0.0,0.0,0.0,6.103262460573614,5.8064211493127225,0.0
2009-12-14 17:00:00,5.400351582143026,20.0,12.0,6.0003906468255845,33.423907015749336,29.673662861483347,1.3793103448275863,35.423907015749336,30.615384615384617,30.615384615384617,29.673662861483347,5.492865101797973,33.423907015749336,29.673662861483347,0.7500488308531981,0.5543416770535845,0.024,0.49890750934822603,6.0003906468255845,6.031824814530943,1.3865361198227506,27.0,6.031824814530943,38.40909090909091,29.67366286148335,1.1637931034482758,105.16316856925832,5.73568188995609,0.0,0.0,0.0,6.031824814530943,5.735681889956091,0.0
2009-12-14 18:00:00,5.247189758322379,20.0,13.0,5.830210842580421,33.07257400328359,29.428692226670826,1.3793103448275863,35.07257400328359,29.96153846153846,29.96153846153846,29.428692226670826,9.432446925442278,33.07257400328359,29.428692226670826,0.7287763553225526,0.540030389518906,0.024,0.4860273505670154,5.830210842580421,5.860213881532311,1.3864084589644476,27.0,5.860213881532311,37.27272727272727,29.428692226670822,1.163793103448276,105.28565388666459,5.566013663970378,0.0,0.0,0.0,5.860213881532311,5.566013663970379,0.0
2009-12-14 19:00:00,5.311415296234322,20.0,12.0,5.901572551371468,33.21999393178172,29.531511087174554,1.3793103448275863,35.21999393178172,30.615384615384617,30.615384615384617,29.531511087174554,4.693871020807642,33.21999393178172,29.531511087174554,0.7376965689214335,0.5460361204549508,0.024,0.4914325084094557,5.901572551371468,5.932176163416964,1.3864629941114843,27.0,5.932176163416964,38.40909090909091,29.531511087174557,1.1637931034482758,105.23424445641272,5.637115745031104,0.0,0.0,0.0,5.932176163416964,5.637115745031104,0.0
2009-12-14 20:00:00,5.278115539327542,20.0,12.0,5.864572821475047,33.14357669268137,29.478218679259466,1.3793103448275863,35.14357669268137,30.615384615384617,30.615384615384617,29.478218679259466,4.4458474043256295,33.14357669268137,29.478218679259466,0.7330716026843809,0.54292308892658,0.024,0.488630780033922,5.864572821475047,5.894865130367705,1.3864349038187125,27.0,5.894865130367705,38.40909090909091,29.47821867925947,1.163793103448276,105.26089066037026,5.600242495940675,0.0,0.0,0.0,5.894865130367705,5.600242495940675,0.0
2009-12-14 21:00:00,4.629369783422198,19.999999999999996,12.0,5.143744203802442,31.64705600567302,28.432215878296493,1.3793103448275863,33.64705600567302,30.615384615384617,30.615384615384617,28.432215878296493,2.0311129274284254,31.64705600567302,28.432215878296493,0.6429680254753053,0.48190252521526844,0.024,0.4337122726937416,5.143744203802442,5.1679344563239695,1.385797033166845,27.0,5.1679344563239695,38.40909090909091,28.432215878296496,1.1637931034482758,105.78389206085176,4.8853699326463955,0.0,0.0,0.0,5.1679344563239695,4.8853699326463955,0.0
2009-12-14 22:00:00,4.59354839509653,19.999999999999993,12.0,5.103942661218366,31.563970169408293,28.374006006146814,1.3793103448275863,33.56397016940829,30.615384615384617,30.615384615384617,28.374006006146814,1.9630554837462597,31.563970169408293,28.374006006146814,0.6379928326522958,0.47851142821332293,0.024,0.4306602853919907,5.103942661218366,5.127793804039698,1.3857559752378563,27.0,5.127793804039698,38.40909090909091,28.374006006146814,1.163793103448276,105.81299699692659,4.846090697335261,0.0,0.0,0.0,5.127793804039698,4.846090697335261,0.0
2009-12-14 23:00:00,0.0,18.196010941217242,11.0,0.0,18.196010941217242,18.196010941217242,1.3793103448275863,20.196010941217242,31.26923076923077,31.26923076923077,18.196010941217242,0.0,18.196010941217242,18.196010941217242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.196010941217242,18.196010941217242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.806532704839064,13.0,0.0,17.806532704839064,17.806532704839064,1.3793103448275863,19.806532704839064,29.96153846153846,29.96153846153846,17.806532704839064,0.0,17.806532704839064,17.806532704839064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.806532704839064,17.806532704839064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.687163808056766,13.0,0.0,17.687163808056766,17.687163808056766,1.3793103448275863,19.687163808056766,29.96153846153846,29.96153846153846,17.687163808056766,0.0,17.687163808056766,17.687163808056766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.687163808056766,17.687163808056766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.614400057223435,13.0,0.0,17.614400057223435,17.614400057223435,1.3793103448275863,19.614400057223435,29.96153846153846,29.96153846153846,17.614400057223435,0.0,17.614400057223435,17.614400057223435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.614400057223435,17.614400057223435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.626351406086258,16.0,0.0,17.626351406086258,17.626351406086258,1.3793103448275863,19.626351406086258,28.0,28.0,17.626351406086258,0.0,17.626351406086258,17.626351406086258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.626351406086258,17.626351406086258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.56931569304733,14.0,0.0,17.56931569304733,17.56931569304733,1.3793103448275863,19.56931569304733,29.307692307692307,29.307692307692307,17.56931569304733,0.0,17.56931569304733,17.56931569304733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56931569304733,17.56931569304733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.31802691431268,20.0,14.0,7.020029904791867,35.51361192853298,31.126093238038067,1.3793103448275863,37.51361192853298,29.307692307692307,29.307692307692307,31.126093238038067,0.0,35.51361192853298,31.126093238038067,0.8775037380989834,0.6393529239977052,0.024,0.5754176315979346,7.020029904791867,7.059965197191638,1.3871569156652865,27.0,7.059965197191638,36.13636363636363,31.126093238038074,1.163793103448276,104.43695338098097,6.760025995240618,0.0,0.0,0.0,7.059965197191638,6.760025995240618,0.0
2009-12-15 06:00:00,4.782679741819181,19.999999999999996,16.2,5.314088602021313,32.00209422279622,28.680788846532895,1.3793103448275863,34.00209422279622,28.0,28.0,28.680788846532895,0.0,32.00209422279622,28.680788846532895,0.6642610752526641,0.4963891936638988,0.024,0.4467502742975089,5.314088602021313,5.339727521387703,1.3859651128152348,27.0,5.339727521387703,35.0,28.6807888465329,1.163793103448276,105.65960557673355,5.053707603999916,0.0,0.0,0.0,5.339727521387703,5.053707603999916,0.0
2009-12-15 07:00:00,5.282090216106713,20.000000000000004,14.0,5.868989129007459,33.1526998457033,29.48458164007364,1.3793103448275863,35.1526998457033,29.307692307692307,29.307692307692307,29.48458164007364,0.0,33.1526998457033,29.48458164007364,0.7336236411259324,0.5432947556586464,0.024,0.48896528009278173,5.868989129007459,5.899318604573324,1.3864382775058774,27.0,5.899318604573324,36.13636363636363,29.48458164007364,1.163793103448276,105.25770917996319,5.60464278629419,0.0,0.0,0.0,5.899318604573324,5.60464278629419,0.0
2009-12-15 08:00:00,5.206112314980284,20.000000000000004,14.0,5.784569238866982,32.97821407303564,29.362858298743777,1.3793103448275863,34.97821407303564,29.307692307692307,29.307692307692307,29.362858298743777,0.0,32.97821407303564,29.362858298743777,0.7230711548583727,0.5361857369227059,0.024,0.48256716323043525,5.784569238866982,5.814187812559252,1.386372790345275,27.0,5.814187812559252,36.13636363636363,29.36285829874378,1.1637931034482758,105.3185708506281,5.5205722652707045,0.0,0.0,0.0,5.814187812559252,5.5205722652707045,0.0
2009-12-15 09:00:00,4.86952025592288,20.000000000000004,16.6,5.410578062136533,32.20280955716222,28.82119826832689,1.3793103448275863,34.20280955716222,28.0,28.0,28.82119826832689,0.0,32.20280955716222,28.82119826832689,0.6763222577670667,0.5045761878117384,0.024,0.4541185690305646,5.410578062136533,5.437035680917708,1.3860551448961347,27.0,5.437035680917708,35.0,28.82119826832689,1.1637931034482758,105.58940086583655,5.14922486190265,0.0,0.0,0.0,5.437035680917708,5.14922486190265,0.0
2009-12-15 10:00:00,4.945980397730735,20.0,15.0,5.495533775256372,32.379303716451695,28.94459510691646,1.3793103448275863,34.379303716451695,28.653846153846153,28.653846153846153,28.94459510691646,0.0,32.379303716451695,28.94459510691646,0.6869417219070465,0.5117735717608357,0.024,0.46059621458475214,5.495533775256372,5.522711132432455,1.3861315220655137,27.0,5.522711132432455,35.0,28.94459510691646,1.1637931034482758,105.52770244654177,5.23342307696896,0.0,0.0,0.0,5.522711132432455,5.23342307696896,0.0
2009-12-15 11:00:00,4.821140075775241,19.999999999999996,15.0,5.356822306416935,32.09102240521275,28.74300846370216,1.3793103448275863,34.09102240521275,28.653846153846153,28.653846153846153,28.74300846370216,0.0,32.09102240521275,28.74300846370216,0.6696027883021168,0.500016740853958,0.024,0.4500150667685622,5.356822306416935,5.382823980502331,1.386005429338016,27.0,5.382823980502331,35.0,28.743008463702164,1.1637931034482758,105.62849576814892,5.0959960580310195,0.0,0.0,0.0,5.382823980502331,5.0959960580310195,0.0
2009-12-15 12:00:00,4.459474610843294,20.000000000000007,17.2,4.9549717898258825,31.25254482617622,28.155687457535045,1.3793103448275863,33.25254482617622,28.0,28.0,28.155687457535045,0.0,31.25254482617622,28.155687457535045,0.6193714737282353,0.46579757480907,0.024,0.419217817328163,4.9549717898258825,4.977551547306789,1.3855958484385387,27.0,4.977551547306789,35.0,28.155687457535052,1.1637931034482758,105.92215627123247,4.699254360495538,0.0,0.0,0.0,4.977551547306789,4.699254360495538,0.0
2009-12-15 13:00:00,4.562303982629226,20.0,15.0,5.069226647365807,31.49145949520043,28.323192840596803,1.3793103448275863,33.49145949520043,28.653846153846153,28.653846153846153,28.323192840596803,13.216328997047084,31.49145949520043,28.323192840596803,0.6336533309207258,0.47555165605913363,0.024,0.4279964904532203,5.069226647365807,5.09278181297172,1.3857195835250216,27.0,5.09278181297172,35.0,28.323192840596803,1.1637931034482758,105.8384035797016,4.811846778411203,0.0,0.0,0.0,5.09278181297172,4.811846778411203,0.0
2009-12-15 14:00:00,4.431201388677875,20.0,15.0,4.9235570985309725,31.186780279785637,28.109557093203776,1.3793103448275863,33.18678027978564,28.653846153846153,28.653846153846153,28.109557093203776,7.798146392261335,31.186780279785637,28.109557093203776,0.6154446373163716,0.46311209695174593,0.024,0.4168008872565714,4.9235570985309725,4.945868308226147,1.3855607206681237,27.0,4.945868308226147,35.0,28.109557093203783,1.163793103448276,105.9452214533981,4.668325989956682,0.0,0.0,0.0,4.945868308226147,4.668325989956682,0.0
2009-12-15 15:00:00,4.105600961933916,20.000000000000004,17.0,4.56177884659324,30.427022926131773,27.575911147010995,1.3793103448275863,32.42702292613177,28.0,28.0,27.575911147010995,9.272981224297885,30.427022926131773,27.575911147010995,0.570222355824155,0.43207041775542626,0.024,0.38886337597988363,4.56177884659324,4.580985888368783,1.3851178318420696,27.0,4.580985888368783,35.0,27.575911147011002,1.163793103448276,106.2120444264945,4.313056878910864,0.0,0.0,0.0,4.580985888368783,4.313056878910864,0.0
2009-12-15 16:00:00,4.3376325147224035,19.999999999999996,14.0,4.819591683024893,30.968902927810266,27.956658125919706,1.3793103448275863,32.96890292781026,29.307692307692307,29.307692307692307,27.956658125919706,3.075288895318333,30.968902927810266,27.956658125919706,0.6024489603781116,0.4542134652895195,0.024,0.4087921187605676,4.819591683024893,4.841013029553844,1.3854408817715314,27.0,4.841013029553844,36.13636363636363,27.956658125919702,1.1637931034482758,106.02167093704014,4.566059926020812,0.0,0.0,0.0,4.841013029553844,4.566059926020812,0.0
2009-12-15 17:00:00,4.169295286607829,20.000000000000007,15.0,4.632550318453143,30.57600346706409,27.68065951803088,1.3793103448275863,32.57600346706409,28.653846153846153,28.653846153846153,27.68065951803088,4.1036094349876695,30.57600346706409,27.68065951803088,0.5790687898066429,0.4381599116422789,0.024,0.39434392047805106,4.632550318453143,4.652366309617371,1.3852104214003031,27.0,4.652366309617371,35.0,27.680659518030883,1.1637931034482758,106.15967024098455,4.38242347499423,0.0,0.0,0.0,4.652366309617371,4.38242347499423,0.0
2009-12-15 18:00:00,4.032388469942634,20.0,15.8,4.4804316332695935,30.255558081369703,27.455288310576204,1.3793103448275863,32.2555580813697,28.130769230769232,28.130769230769232,27.455288310576204,5.718060936583816,30.255558081369703,27.455288310576204,0.5600539541586992,0.42506031340670175,0.024,0.38255428206603154,4.4804316332695935,4.4989376646102635,1.3850074656764668,27.0,4.4989376646102635,35.0,27.455288310576208,1.163793103448276,106.2723558447119,4.233403530814952,0.0,0.0,0.0,4.4989376646102635,4.233403530814952,0.0
2009-12-15 19:00:00,4.299512293296143,20.000000000000007,13.0,4.777235881440159,30.880035233639926,27.894262807739825,1.3793103448275863,32.88003523363993,29.96153846153846,29.96153846153846,27.894262807739825,1.9921420671585544,30.880035233639926,27.894262807739825,0.5971544851800199,0.4505831529931137,0.024,0.4055248376938023,4.777235881440159,4.79829419673947,1.3853904197616755,27.0,4.79829419673947,37.27272727272727,27.89426280773982,1.1637931034482756,106.05286859613008,4.524436029177397,0.0,0.0,0.0,4.79829419673947,4.524436029177397,0.0
2009-12-15 20:00:00,4.285051993820589,20.0,13.0,4.761168882022877,30.84630876509473,27.87057821383043,1.3793103448275863,32.84630876509473,29.96153846153846,29.96153846153846,27.87057821383043,1.962952637324106,30.84630876509473,27.87057821383043,0.5951461102528596,0.44920528749420385,0.024,0.4042847587447834,4.761168882022877,4.782089410772297,1.385371020774682,27.0,4.782089410772297,37.27272727272727,27.870578213830434,1.1637931034482756,106.06471089308478,4.508652661668718,0.0,0.0,0.0,4.782089410772297,4.508652661668718,0.0
2009-12-15 21:00:00,3.586262918494033,20.0,16.0,3.984736576104481,29.20532415116992,26.71486379110462,1.3793103448275863,31.20532415116992,28.0,28.0,26.71486379110462,2.672960044424947,29.20532415116992,26.71486379110462,0.4980920720130601,0.3820845106145889,0.024,0.34387605955313005,3.984736576104481,3.9989450271659397,1.3842285779802053,27.0,3.9989450271659397,35.0,26.71486379110462,1.163793103448276,106.64256810444769,3.749858145997853,0.0,0.0,0.0,3.9989450271659397,3.749858145997853,0.0
2009-12-15 22:00:00,3.696888667120791,20.0,13.0,4.107654074578656,29.46664967667712,26.89936588006546,1.3793103448275863,31.46664967667712,29.96153846153846,29.96153846153846,26.89936588006546,1.156395011894246,29.46664967667712,26.89936588006546,0.513456759322332,0.392784373361822,0.024,0.35350593602563973,4.107654074578656,4.122932511914839,1.3844406957013402,27.0,4.122932511914839,37.27272727272727,26.89936588006546,1.163793103448276,106.55031705996727,3.8694699609335026,0.0,0.0,0.0,4.122932511914839,3.8694699609335026,0.0
2009-12-15 23:00:00,0.0,18.561953935876616,13.0,0.0,18.561953935876616,18.561953935876616,1.3793103448275863,20.561953935876616,29.96153846153846,29.96153846153846,18.561953935876616,0.0,18.561953935876616,18.561953935876616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.561953935876616,18.561953935876616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.24304853635209,14.4,0.0,18.24304853635209,18.24304853635209,1.3793103448275863,20.24304853635209,29.046153846153846,29.046153846153846,18.24304853635209,0.0,18.24304853635209,18.24304853635209,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.24304853635209,18.24304853635209,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.134784625103194,14.0,0.0,18.134784625103194,18.134784625103194,1.3793103448275863,20.134784625103194,29.307692307692307,29.307692307692307,18.134784625103194,0.0,18.134784625103194,18.134784625103194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134784625103194,18.134784625103194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.038816313361522,12.0,0.0,18.038816313361522,18.038816313361522,1.3793103448275863,20.038816313361522,30.615384615384617,30.615384615384617,18.038816313361522,0.0,18.038816313361522,18.038816313361522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.038816313361522,18.038816313361522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,17.99277898604428,12.8,0.0,17.99277898604428,17.99277898604428,1.3793103448275863,19.99277898604428,30.092307692307692,30.092307692307692,17.99277898604428,0.0,17.99277898604428,17.99277898604428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99277898604428,17.99277898604428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.92623683488505,12.0,0.0,17.92623683488505,17.92623683488505,1.3793103448275863,19.92623683488505,30.615384615384617,30.615384615384617,17.92623683488505,0.0,17.92623683488505,17.92623683488505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92623683488505,17.92623683488505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.183969889350586,19.999999999999996,11.0,6.871077654833985,35.2098846046804,30.915461070409155,1.3793103448275863,37.2098846046804,31.26923076923077,31.26923076923077,30.915461070409155,16.743499586373982,35.2098846046804,30.915461070409155,0.8588847068542481,0.6270082962021493,0.024,0.5643074665819343,6.871077654833985,6.9097784844542,1.387079206908633,27.0,6.9097784844542,39.54545454545455,30.915461070409155,1.1637931034482758,104.54226946479542,6.60955469957639,0.0,0.0,0.0,6.9097784844542,6.60955469957639,0.0
2009-12-16 06:00:00,5.031588544351348,20.0,11.8,5.590653938168165,32.57666463679716,29.08250592544206,1.3793103448275863,34.57666463679716,30.746153846153845,30.746153846153845,29.08250592544206,2.8969646744603903,32.57666463679716,29.08250592544206,0.6988317422710206,0.5198200934937414,0.024,0.46783808414436723,5.590653938168165,5.618635947517539,1.3862139871190826,27.0,5.618635947517539,38.63636363636363,29.082505925442064,1.163793103448276,105.45874703727897,5.327804573224626,0.0,0.0,0.0,5.618635947517539,5.327804573224626,0.0
2009-12-16 07:00:00,5.1863274191098165,19.999999999999996,10.2,5.76258602123313,32.932745261077436,29.331128997806733,1.3793103448275863,34.932745261077436,31.79230769230769,31.79230769230769,29.331128997806733,2.018442050196541,32.932745261077436,29.331128997806733,0.7203232526541412,0.5343329822132202,0.024,0.4808996839918982,5.76258602123313,5.792019319454452,1.3863553854689725,27.0,5.792019319454452,40.45454545454545,29.331128997806733,1.1637931034482758,105.33443550109664,5.49869498222559,0.0,0.0,0.0,5.792019319454452,5.49869498222559,0.0
2009-12-16 08:00:00,5.2213589065227195,20.0,10.0,5.801509896136355,33.01324404652371,29.38730036143849,1.3793103448275863,35.01324404652371,31.923076923076923,31.923076923076923,29.38730036143849,1.972295867964342,33.01324404652371,29.38730036143849,0.7251887370170443,0.5376130657910928,0.024,0.48385175921198353,5.801509896136355,5.831271202715464,1.3863861024794861,27.0,5.831271202715464,40.68181818181818,29.38730036143849,1.163793103448276,105.30634981928075,5.53743550386342,0.0,0.0,0.0,5.831271202715464,5.537435503863421,0.0
2009-12-16 09:00:00,5.312163540981703,20.000000000000004,10.2,5.902403934424115,33.22171059987971,29.532708140864635,1.3793103448275863,35.22171059987971,31.79230769230769,31.79230769230769,29.532708140864635,2.2518500017245735,33.22171059987971,29.532708140864635,0.7378004918030143,0.5461060497778639,0.024,0.49149544480007756,5.902403934424115,5.933014539401901,1.386463620776907,27.0,5.933014539401901,40.45454545454545,29.532708140864635,1.163793103448276,105.23364592956769,5.637944487234468,0.0,0.0,0.0,5.933014539401901,5.637944487234468,0.0
2009-12-16 10:00:00,5.371193459239196,20.0,9.0,5.967992732487995,33.35708203303934,29.62708657523434,1.3793103448275863,35.35708203303934,32.57692307692308,32.57692307692308,29.62708657523434,1.744103891237702,33.35708203303934,29.62708657523434,0.7459990915609994,0.5516200465985682,0.024,0.49645804193871146,5.967992732487995,5.999154737147852,1.3865124439787662,27.0,5.999154737147852,41.81818181818182,29.627086575234344,1.163793103448276,105.18645671238284,5.703352812379329,0.0,0.0,0.0,5.999154737147852,5.703352812379329,0.0
2009-12-16 11:00:00,4.839829388685304,20.0,13.0,5.377588209650338,32.13421612076791,28.773223489736445,1.3793103448275863,34.13421612076791,29.96153846153846,29.96153846153846,28.773223489736445,3.901197927213662,32.13421612076791,28.773223489736445,0.6721985262062923,0.5017785506521045,0.024,0.4516006955868941,5.377588209650338,5.4037660647155485,1.3860247649150221,27.0,5.4037660647155485,37.27272727272727,28.773223489736445,1.1637931034482762,105.61338825513178,5.116554022167714,0.0,0.0,0.0,5.4037660647155485,5.116554022167714,0.0
2009-12-16 12:00:00,4.360412250296851,20.0,16.2,4.844902500329835,31.02197927466871,27.99391521196256,1.3793103448275863,33.02197927466871,28.0,28.0,27.99391521196256,686.4068330386266,31.02197927466871,27.99391521196256,0.6056128125412293,0.45638146767915044,0.024,0.4107433209112354,4.844902500329835,4.866540647097749,1.3854705760557364,27.0,4.866540647097749,35.0,27.99391521196256,1.163793103448276,106.00304239401872,4.5909443136627806,0.0,0.0,0.0,4.866540647097749,4.5909443136627806,0.0
2009-12-16 13:00:00,4.313781206419734,19.999999999999996,15.0,4.79309022935526,30.913306720310718,27.917625326963684,1.3793103448275863,32.913306720310715,28.653846153846153,28.653846153846153,27.917625326963684,5.612411636258582,30.913306720310718,27.917625326963684,0.5991362786694076,0.4519423691345858,0.024,0.40674813222112727,4.79309022935526,4.8142844662687185,1.385409422630551,27.0,4.8142844662687185,35.0,27.917625326963687,1.1637931034482758,106.04118733651816,4.540013731636885,0.0,0.0,0.0,4.8142844662687185,4.540013731636885,0.0
2009-12-16 14:00:00,4.185648464112244,20.0,15.0,4.650720515680272,30.614224901160746,27.70752457886058,1.3793103448275863,32.614224901160746,28.653846153846153,28.653846153846153,27.70752457886058,4.23665900666316,30.614224901160746,27.70752457886058,0.581340064460034,0.4397219875205118,0.024,0.3957497887684606,4.650720515680272,4.670692714432323,1.3852336980488307,27.0,4.670692714432323,35.0,27.70752457886058,1.1637931034482758,106.14623771056971,4.400243301291526,0.0,0.0,0.0,4.670692714432323,4.400243301291526,0.0
2009-12-16 15:00:00,3.8703122003040358,20.0,17.2,4.300346889226707,29.875107544079206,27.187390738312516,1.3793103448275863,31.875107544079206,28.0,28.0,27.187390738312516,4.562088778636982,29.875107544079206,27.187390738312516,0.5375433611533383,0.4094999587774013,0.024,0.3685499628996612,4.300346889226707,4.317296885104447,1.3847469538410415,27.0,4.317296885104447,35.0,27.187390738312516,1.1637931034482758,106.40630463084375,4.057369438852782,0.0,0.0,0.0,4.317296885104447,4.057369438852782,0.0
2009-12-16 16:00:00,3.97030097223838,20.0,15.0,4.411445524709311,30.10995928561277,27.35280583266945,1.3793103448275863,32.109959285612774,28.653846153846153,28.653846153846153,27.35280583266945,2.9230226135361352,30.10995928561277,27.35280583266945,0.5514306905886639,0.4191063628387733,0.024,0.3771957265548959,4.411445524709311,4.429356160993189,1.3849103971846697,27.0,4.429356160993189,35.0,27.35280583266945,1.1637931034482758,106.32359708366528,4.165920155530254,0.0,0.0,0.0,4.429356160993189,4.165920155530254,0.0
2009-12-16 17:00:00,3.917876557555183,20.0,15.0,4.353196175061314,29.98688369223671,27.266136082823387,1.3793103448275863,31.98688369223671,28.653846153846153,28.653846153846153,27.266136082823387,2.7042790865983077,29.98688369223671,27.266136082823387,0.5441495218826643,0.4140724746014423,0.024,0.37266522714129807,4.353196175061314,4.370603422521459,1.3848258317321962,27.0,4.370603422521459,35.0,27.266136082823387,1.163793103448276,106.36693195858831,4.108987015083842,0.0,0.0,0.0,4.370603422521459,4.108987015083842,0.0
2009-12-16 18:00:00,3.881887125214432,20.0,15.0,4.313207916904925,29.90231834515963,27.206563397094055,1.3793103448275863,31.90231834515963,28.653846153846153,28.653846153846153,27.206563397094055,2.5691473691922795,29.90231834515963,27.206563397094055,0.5391509896131156,0.41061316181408847,0.024,0.3695518456326796,4.313207916904925,4.330269233086333,1.3847663419320058,27.0,4.330269233086333,35.0,27.206563397094055,1.163793103448276,106.39671830145298,4.069927439695475,0.0,0.0,0.0,4.330269233086333,4.069927439695475,0.0
2009-12-16 19:00:00,3.9130266120540393,19.999999999999996,14.0,4.34780734672671,29.975491164117987,27.258111572413792,1.3793103448275863,31.975491164117987,29.307692307692307,29.307692307692307,27.258111572413792,1.828720243680292,29.975491164117987,27.258111572413792,0.5434759183408387,0.41360646567676285,0.024,0.37224581910908655,4.34780734672671,4.365167993294386,1.3848178840293215,27.0,4.365167993294386,36.13636363636363,27.258111572413792,1.163793103448276,106.37094421379311,4.103722144762493,0.0,0.0,0.0,4.365167993294386,4.103722144762493,0.0
2009-12-16 20:00:00,3.9005248412322135,20.0,14.0,4.333916490258015,29.946119440533643,27.237421634122384,1.3793103448275863,31.946119440533643,29.307692307692307,29.307692307692307,27.237421634122384,1.8046601118839907,29.946119440533643,27.237421634122384,0.5417395612822519,0.41240498579174467,0.024,0.3711644872125702,4.333916490258015,4.3511569888371895,1.38479729827805,27.0,4.3511569888371895,36.13636363636363,27.237421634122384,1.1637931034482758,106.38128918293881,4.090152528002093,0.0,0.0,0.0,4.3511569888371895,4.090152528002093,0.0
2009-12-16 21:00:00,3.8466890712477553,20.0,14.4,4.274098968053061,29.819553747045067,27.148241892011907,1.3793103448275863,31.819553747045067,29.046153846153846,29.046153846153846,27.148241892011907,1.9413798769045816,29.819553747045067,27.148241892011907,0.5342623710066327,0.40722709533736734,0.024,0.3665043858036306,4.274098968053061,4.2908216775867976,1.3847069925013633,27.0,4.2908216775867976,35.68181818181818,27.148241892011903,1.163793103448276,106.42587905399405,4.0317465223001765,0.0,0.0,0.0,4.2908216775867976,4.0317465223001765,0.0
2009-12-16 22:00:00,3.983987996078757,20.0,13.0,4.426653328976397,30.142071211590785,27.375412880980537,1.3793103448275863,32.14207121159079,29.96153846153846,29.96153846153846,27.375412880980537,1.4755975056674806,30.142071211590785,27.375412880980537,0.5533316661220496,0.42041961822171176,0.024,0.3783776563995406,4.426653328976397,4.444695290798569,1.3849320781626564,27.0,4.444695290798569,37.27272727272727,27.37541288098053,1.163793103448276,106.31229355950974,4.180791460688965,0.0,0.0,0.0,4.444695290798569,4.180791460688965,0.0
2009-12-16 23:00:00,0.0,18.63051382220207,12.0,0.0,18.63051382220207,18.63051382220207,1.3793103448275863,20.63051382220207,30.615384615384617,30.615384615384617,18.63051382220207,0.0,18.63051382220207,18.63051382220207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63051382220207,18.63051382220207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.303905701993784,12.6,0.0,18.303905701993784,18.303905701993784,1.3793103448275863,20.303905701993784,30.223076923076924,30.223076923076924,18.303905701993784,0.0,18.303905701993784,18.303905701993784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.303905701993784,18.303905701993784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.17879468022541,12.0,0.0,18.17879468022541,18.17879468022541,1.3793103448275863,20.17879468022541,30.615384615384617,30.615384615384617,18.17879468022541,0.0,18.17879468022541,18.17879468022541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17879468022541,18.17879468022541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.086588967969504,11.0,0.0,18.086588967969504,18.086588967969504,1.3793103448275863,20.086588967969504,31.26923076923077,31.26923076923077,18.086588967969504,0.0,18.086588967969504,18.086588967969504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.086588967969504,18.086588967969504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.024901172655902,11.4,0.0,18.024901172655902,18.024901172655902,1.3793103448275863,20.024901172655902,31.007692307692306,31.007692307692306,18.024901172655902,0.0,18.024901172655902,18.024901172655902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.024901172655902,18.024901172655902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.913750222594068,9.0,0.0,17.913750222594068,17.913750222594068,1.3793103448275863,19.913750222594068,32.57692307692308,32.57692307692308,17.913750222594068,0.0,17.913750222594068,17.913750222594068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.913750222594068,17.913750222594068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.352484139673343,20.0,9.0,7.0583157107481584,35.591599675971096,31.180152356753496,1.3793103448275863,37.591599675971096,32.57692307692308,32.57692307692308,31.180152356753496,4.356301886339654,35.591599675971096,31.180152356753496,0.8822894638435198,0.6425220487853902,0.024,0.5782698439068512,7.0583157107481584,7.098567915626697,1.387176284078014,27.0,7.098567915626697,41.81818181818182,31.180152356753496,1.1637931034482758,104.40992382162325,6.798748294993572,0.0,0.0,0.0,7.098567915626697,6.798748294993572,0.0
2009-12-17 06:00:00,5.274836277315664,20.0,9.4,5.860929197017405,33.13604933964494,29.472968591509066,1.3793103448275863,35.13604933964494,32.315384615384616,32.315384615384616,29.472968591509066,1.7775459775777724,33.13604933964494,29.472968591509066,0.7326161496271756,0.5426164303476962,0.024,0.4883547873129266,5.860929197017405,5.8911908400521735,1.3864321161178081,27.0,5.8911908400521735,41.36363636363636,29.47296859150906,1.1637931034482758,105.26351570424546,5.596612274099232,0.0,0.0,0.0,5.8911908400521735,5.596612274099232,0.0
2009-12-17 07:00:00,5.327602461127366,20.000000000000004,9.0,5.919558290141518,33.257127339572854,29.557403408234403,1.3793103448275863,35.257127339572854,32.57692307692308,32.57692307692308,29.557403408234403,1.6900262463656943,33.257127339572854,29.557403408234403,0.7399447862676898,0.5475487379473739,0.024,0.49279386415263654,5.919558290141518,5.950313163936256,1.3864765071491216,27.0,5.950313163936256,41.81818181818182,29.557403408234407,1.1637931034482758,105.2212982958828,5.655046326461346,0.0,0.0,0.0,5.950313163936256,5.655046326461346,0.0
2009-12-17 08:00:00,5.132488371872769,20.0,11.0,5.70276485763641,32.80894668613217,29.24471865010941,1.3793103448275863,34.80894668613217,31.26923076923077,31.26923076923077,29.24471865010941,2.428326585441395,32.80894668613217,29.24471865010941,0.7128456072045513,0.5292879680697979,0.024,0.4763591712628182,5.70276485763641,5.731693654443389,1.3863072646893349,27.0,5.731693654443389,39.54545454545455,29.244718650109412,1.163793103448276,105.3776406749453,5.439193378910184,0.0,0.0,0.0,5.731693654443389,5.439193378910184,0.0
2009-12-17 09:00:00,5.305862472764134,20.0,10.4,5.895402747515704,33.20725372703938,29.52262700984206,1.3793103448275863,35.20725372703938,31.661538461538463,31.661538461538463,29.52262700984206,2.3760888950440493,33.20725372703938,29.52262700984206,0.736925343439463,0.5455171376851545,0.024,0.4909654239166391,5.895402747515704,5.92595446128422,1.3864583373664974,27.0,5.92595446128422,40.22727272727273,29.52262700984206,1.163793103448276,105.23868649507897,5.630965815561867,0.0,0.0,0.0,5.92595446128422,5.630965815561867,0.0
