timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 10:00:00,5.205905226308999,20.0,11.0,5.784339140343332,32.97773821974364,29.36252625702906,1.3793103448275863,34.97773821974364,31.26923076923077,31.26923076923077,29.36252625702906,2.6152449039723806,32.97773821974364,29.36252625702906,0.7230423925429165,0.5361663474425449,0.024,0.48254971269829045,5.784339140343332,5.813955775087586,1.3863726089325408,27.0,5.813955775087586,39.54545454545455,29.362526257029064,1.163793103448276,105.31873687148547,5.520343243559814,0.0,0.0,0.0,5.813955775087586,5.520343243559814,0.0
2009-12-17 11:00:00,5.013854471922183,20.0,12.0,5.57094941324687,32.53580196392297,29.05395858064368,1.3793103448275863,34.53580196392297,30.615384615384617,30.615384615384617,29.05395858064368,3.075741335658865,32.53580196392297,29.05395858064368,0.6963686766558588,0.5181542530695997,0.024,0.46633882776263974,5.57094941324687,5.59876483855383,1.3861971608845491,27.0,5.59876483855383,38.40909090909091,29.05395858064368,1.1637931034482756,105.47302070967817,5.308243568717748,0.0,0.0,0.0,5.59876483855383,5.308243568717748,0.0
2009-12-17 12:00:00,4.631484975694238,20.0,14.6,5.146094417438042,31.65196052602333,28.435651515124555,1.3793103448275863,33.65196052602333,28.915384615384614,28.915384615384614,28.435651515124555,9.247409212518356,31.65196052602333,28.435651515124555,0.6432618021797553,0.48210268898754927,0.024,0.43389242008879436,5.146094417438042,5.170304686336797,1.3857994357058947,27.0,5.170304686336797,35.45454545454545,28.435651515124555,1.163793103448276,105.78217424243772,4.8876899377084015,0.0,0.0,0.0,5.170304686336797,4.8876899377084015,0.0
2009-12-17 13:00:00,4.5652533565984195,20.0,14.0,5.0725037295538,31.4983059110304,28.327991080059277,1.3793103448275863,33.4983059110304,29.307692307692307,29.307692307692307,28.327991080059277,4.463450610635296,31.4983059110304,28.327991080059277,0.634062966194225,0.4758311277861523,0.024,0.42824801500753706,5.0725037295538,5.096086842332415,1.3857230422159126,27.0,5.096086842332415,36.13636363636363,28.32799108005927,1.1637931034482758,105.83600445997037,4.815078638252896,0.0,0.0,0.0,5.096086842332415,4.815078638252896,0.0
2009-12-17 14:00:00,4.462010249122183,20.0,14.0,4.957789165691314,31.258441234814676,28.159823006257604,1.3793103448275863,33.258441234814676,29.307692307692307,29.307692307692307,28.159823006257604,3.723382245677405,31.258441234814676,28.159823006257604,0.6197236457114143,0.4660383417857347,0.024,0.4194345076071613,4.957789165691314,4.9803929998698875,1.3855989749555124,27.0,4.9803929998698875,36.13636363636363,28.159823006257604,1.1637931034482762,105.9200884968712,4.70202873746372,0.0,0.0,0.0,4.9803929998698875,4.70202873746372,0.0
2009-12-17 15:00:00,4.09843102062845,20.0,16.6,4.553812245142722,30.41024133152029,27.56410867830609,1.3793103448275863,32.41024133152029,28.0,28.0,27.56410867830609,9.006144458380927,30.41024133152029,27.56410867830609,0.5692265306428402,0.43138440023583313,0.024,0.38824596021224983,4.553812245142722,4.5729506851663055,1.385107212789491,27.0,4.5729506851663055,35.0,27.56410867830609,1.163793103448276,106.21794566084695,4.305252428594035,0.0,0.0,0.0,4.5729506851663055,4.305252428594035,0.0
2009-12-17 16:00:00,4.127222775744278,20.0,15.0,4.585803084160309,30.477616107855038,27.611489180254846,1.3793103448275863,32.47761610785504,28.653846153846153,28.653846153846153,27.611489180254846,3.792634021728027,30.477616107855038,27.611489180254846,0.5732253855200387,0.4341385269146372,0.024,0.39072467422317353,4.585803084160309,4.605216936851773,1.3851496116602138,27.0,4.605216936851773,35.0,27.611489180254843,1.163793103448276,106.19425540987258,4.336597040091529,0.0,0.0,0.0,4.605216936851773,4.336597040091529,0.0
2009-12-17 17:00:00,4.18458955891951,20.0,14.0,4.6495439543550106,30.61175032740432,27.705785355932438,1.3793103448275863,32.61175032740432,29.307692307692307,29.307692307692307,27.705785355932438,2.5021600302403924,30.61175032740432,27.705785355932438,0.5811929942943763,0.4396208564000822,0.024,0.39565877076007394,4.6495439543550106,4.669506039995019,1.3852321968410097,27.0,4.669506039995019,36.13636363636363,27.705785355932434,1.163793103448276,106.14710732203378,4.399089299559022,0.0,0.0,0.0,4.669506039995019,4.399089299559022,0.0
2009-12-17 18:00:00,4.147564491003586,20.0,14.0,4.608404990003985,30.525195237998915,27.644942119246423,1.3793103448275863,32.525195237998915,29.307692307692307,29.307692307692307,27.644942119246423,2.389272273143108,30.525195237998915,27.644942119246423,0.5760506237504981,0.4360832965738881,0.024,0.3924749669164993,4.608404990003985,4.628013319661374,1.3851791805744202,27.0,4.628013319661374,36.13636363636363,27.64494211924642,1.163793103448276,106.17752894037679,4.358750260858115,0.0,0.0,0.0,4.628013319661374,4.358750260858115,0.0
2009-12-17 19:00:00,4.186365383820781,20.0,13.0,4.651517093134201,30.615900255648224,27.708702072439348,1.3793103448275863,32.61590025564823,29.96153846153846,29.96153846153846,27.708702072439348,1.77994662549263,30.615900255648224,27.708702072439348,0.5814396366417751,0.4397904558741017,0.024,0.39581141028669153,4.651517093134201,4.6714961387216105,1.385234713954203,27.0,4.6714961387216105,37.27272727272727,27.708702072439344,1.163793103448276,106.14564896378033,4.401024615069853,0.0,0.0,0.0,4.6714961387216105,4.401024615069853,0.0
2009-12-17 20:00:00,4.180636045033887,20.0,13.0,4.645151161148763,30.602510864404383,27.699291388686408,1.3793103448275863,32.60251086440438,29.96153846153846,29.96153846153846,27.699291388686408,1.7701164051520966,30.602510864404383,27.699291388686408,0.5806438951435954,0.43924325407417897,0.024,0.3953189286667611,4.645151161148763,4.665075486556181,1.3852265846214642,27.0,4.665075486556181,37.27272727272727,27.699291388686405,1.1637931034482762,106.1503543056568,4.394780890813831,0.0,0.0,0.0,4.665075486556181,4.394780890813831,0.0
2009-12-17 21:00:00,4.156187938232982,20.0,13.2,4.617986598036647,30.54535996422479,27.659118340451887,1.3793103448275863,32.54535996422479,29.83076923076923,29.83076923076923,27.659118340451887,1.8331781351652647,30.54535996422479,27.659118340451887,0.5772483247545809,0.4369074793122402,0.024,0.3932167313810162,4.617986598036647,4.637677345967871,1.385191620518269,27.0,4.637677345967871,37.04545454545455,27.659118340451883,1.163793103448276,106.17044082977407,4.3681436280401105,0.0,0.0,0.0,4.637677345967871,4.3681436280401105,0.0
2009-12-17 22:00:00,4.2792816027676235,20.0,12.0,4.7547573364084705,30.83284774107222,27.86112440581693,1.3793103448275863,32.83284774107222,30.615384615384617,30.615384615384617,27.86112440581693,1.48821404892842,30.83284774107222,27.86112440581693,0.5943446670510588,0.44865533152533965,0.024,0.40378979837280565,4.7547573364084705,4.775622869561004,1.3853632395793885,27.0,4.775622869561004,38.40909090909091,27.861124405816934,1.1637931034482758,106.06943779709154,4.502355220074479,0.0,0.0,0.0,4.775622869561004,4.502355220074479,0.0
2009-12-17 23:00:00,0.0,18.558811495998626,12.0,0.0,18.558811495998626,18.558811495998626,1.3793103448275863,20.558811495998626,30.615384615384617,30.615384615384617,18.558811495998626,0.0,18.558811495998626,18.558811495998626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.558811495998626,18.558811495998626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.217312255202312,12.6,0.0,18.217312255202312,18.217312255202312,1.3793103448275863,20.217312255202312,30.223076923076924,30.223076923076924,18.217312255202312,0.0,18.217312255202312,18.217312255202312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.217312255202312,18.217312255202312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.090731517587667,12.0,0.0,18.090731517587667,18.090731517587667,1.3793103448275863,20.090731517587667,30.615384615384617,30.615384615384617,18.090731517587667,0.0,18.090731517587667,18.090731517587667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.090731517587667,18.090731517587667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,17.99981944889474,11.0,0.0,17.99981944889474,17.99981944889474,1.3793103448275863,19.99981944889474,31.26923076923077,31.26923076923077,17.99981944889474,0.0,17.99981944889474,17.99981944889474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99981944889474,17.99981944889474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.94404303722349,11.6,0.0,17.94404303722349,17.94404303722349,1.3793103448275863,19.94404303722349,30.876923076923077,30.876923076923077,17.94404303722349,0.0,17.94404303722349,17.94404303722349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94404303722349,17.94404303722349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.87344470844565,11.0,0.0,17.87344470844565,17.87344470844565,1.3793103448275863,19.87344470844565,31.26923076923077,31.26923076923077,17.87344470844565,0.0,17.87344470844565,17.87344470844565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87344470844565,17.87344470844565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.511735498973282,20.0,9.0,7.235261665525869,35.95161669464955,31.429578153695882,1.3793103448275863,37.95161669464955,32.57692307692308,32.57692307692308,31.429578153695882,5.43628547351085,35.95161669464955,31.429578153695882,0.9044077081907336,0.6571486763602903,0.024,0.5914338087242613,7.235261665525869,7.276976533161897,1.3872627522349972,27.0,7.276976533161897,41.81818181818182,31.42957815369588,1.163793103448276,104.28521092315206,6.977956383982685,0.0,0.0,0.0,7.276976533161897,6.977956383982685,0.0
2009-12-18 06:00:00,5.25989997645102,20.0,10.6,5.8443333071678,33.10175936823591,29.44905105125604,1.3793103448275863,35.10175936823591,31.53076923076923,31.53076923076923,29.44905105125604,2.420221150889063,33.10175936823591,29.44905105125604,0.730541663395975,0.5412194500678068,0.024,0.48709750506102617,5.8443333071678,5.874455252174581,1.3864193696163045,27.0,5.874455252174581,40.0,29.449051051256035,1.163793103448276,105.27547447437198,5.580079578368127,0.0,0.0,0.0,5.874455252174581,5.580079578368127,0.0
2009-12-18 07:00:00,5.429543830501786,20.000000000000004,9.0,6.032826478335318,33.49078233427381,29.720265785314233,1.3793103448275863,35.49078233427381,32.57692307692308,32.57692307692308,29.720265785314233,1.8205587686699893,33.49078233427381,29.720265785314233,0.7541033097919148,0.5570651548701128,0.024,0.5013586393831015,6.032826478335318,6.064532993822329,1.3865595380484945,27.0,6.064532993822329,41.81818181818182,29.720265785314226,1.163793103448276,105.1398671073429,5.768062259038928,0.0,0.0,0.0,6.064532993822329,5.768062259038928,0.0
2009-12-18 08:00:00,5.452934530836468,20.0,9.0,6.058816145373854,33.544347109359144,29.757587018500484,1.3793103448275863,35.544347109359144,32.57692307692308,32.57692307692308,29.757587018500484,1.8526054569116903,33.544347109359144,29.757587018500484,0.7573520181717317,0.559246419068631,0.024,0.503321777161768,6.058816145373854,6.090740787280717,1.3865780994153651,27.0,6.090740787280717,41.81818181818182,29.757587018500487,1.1637931034482758,105.12120649074976,5.794017202244229,0.0,0.0,0.0,6.090740787280717,5.794017202244228,0.0
2009-12-18 09:00:00,5.415130643162273,20.0,10.4,6.016811825735859,33.457767232840965,29.69725984175605,1.3793103448275863,35.457767232840965,31.661538461538463,31.661538461538463,29.69725984175605,2.6406166080953333,33.457767232840965,29.69725984175605,0.7521014782169824,0.5557206497903283,0.024,0.5001485848112955,6.016811825735859,6.0483838907148915,1.3865480110691788,27.0,6.0483838907148915,40.22727272727273,29.69725984175605,1.163793103448276,105.15137007912197,5.752073307426938,0.0,0.0,0.0,6.0483838907148915,5.752073307426939,0.0
2009-12-18 10:00:00,5.489107244925587,20.0,9.0,6.099008049917319,33.62714787878412,29.8152678475858,1.3793103448275863,35.62714787878412,32.57692307692308,32.57692307692308,29.8152678475858,1.9038457459931626,33.62714787878412,29.8152678475858,0.7623760062396648,0.5626179774328782,0.024,0.5063561796895903,6.099008049917319,6.131269847660606,1.3866064544581782,27.0,6.131269847660606,41.81818181818182,29.8152678475858,1.1637931034482758,105.0923660762071,5.834172430007478,0.0,0.0,0.0,6.131269847660606,5.834172430007478,0.0
2009-12-18 11:00:00,5.181227115915234,20.0,11.0,5.756919017683593,32.92102179138272,29.322947405330478,1.3793103448275863,34.92102179138272,31.26923076923077,31.26923076923077,29.322947405330478,2.549917095420066,32.92102179138272,29.322947405330478,0.7196148772104491,0.5338552607211167,0.024,0.48046973464900505,5.756919017683593,5.786304543755705,1.3863508746622024,27.0,5.786304543755705,39.54545454545455,29.32294740533048,1.163793103448276,105.33852629733477,5.493056289227874,0.0,0.0,0.0,5.786304543755705,5.493056289227874,0.0
2009-12-18 12:00:00,4.935711717510435,20.0,12.4,5.4841241305671495,32.35561267902355,28.928035097419084,1.3793103448275863,34.35561267902355,30.353846153846153,30.353846153846153,28.928035097419084,3.315792225551443,32.35561267902355,28.928035097419084,0.6855155163208937,0.5108075466346232,0.024,0.45972679197116095,5.4841241305671495,5.511204885230612,1.3861214169630363,27.0,5.511204885230612,37.95454545454545,28.92803509741908,1.163793103448276,105.53598245129047,5.222109802952065,0.0,0.0,0.0,5.511204885230612,5.222109802952065,0.0
2009-12-18 13:00:00,4.837372677804911,20.0,12.0,5.374858530894346,32.12853904183861,28.769252460029644,1.3793103448275863,34.12853904183861,30.615384615384617,30.615384615384617,28.769252460029644,2.5098413025792756,32.12853904183861,28.769252460029644,0.6718573163617932,0.5015469960448381,0.024,0.45139229644035433,5.374858530894346,5.40101323049883,1.3860222326890008,27.0,5.40101323049883,38.40909090909091,28.769252460029648,1.163793103448276,105.61537376998518,5.113851362455475,0.0,0.0,0.0,5.40101323049883,5.113851362455475,0.0
2009-12-18 14:00:00,4.612036268042404,20.0,13.0,5.124484742269338,31.606858052994724,28.404055089076387,1.3793103448275863,33.606858052994724,29.96153846153846,29.96153846153846,28.404055089076387,2.836408618342789,31.606858052994724,28.404055089076387,0.6405605927836673,0.48026191540970664,0.024,0.432235723868736,5.124484742269338,5.148510933810309,1.3857772534449377,27.0,5.148510933810309,37.27272727272727,28.404055089076387,1.163793103448276,105.7979724554618,4.866360681890853,0.0,0.0,0.0,5.148510933810309,4.866360681890853,0.0
2009-12-18 15:00:00,4.476616883972465,20.0,13.6,4.974018759969406,31.292402666572926,28.183640941592046,1.3793103448275863,33.292402666572926,29.56923076923077,29.56923076923077,28.183640941592046,3.094672839925183,31.292402666572926,28.183640941592046,0.6217523449961757,0.4674250465959593,0.024,0.42068254193636334,4.974018759969406,4.996761264629002,1.3856169096915394,27.0,4.996761264629002,36.59090909090909,28.18364094159205,1.1637931034482758,105.90817952920398,4.718012609452091,0.0,0.0,0.0,4.996761264629002,4.718012609452091,0.0
2009-12-18 16:00:00,4.449297490005071,20.000000000000007,13.0,4.943663877783412,31.22887619694691,28.13908627333228,1.3793103448275863,33.22887619694691,29.96153846153846,29.96153846153846,28.13908627333228,2.3384861521006597,31.22887619694691,28.13908627333228,0.6179579847229265,0.4648310992867002,0.024,0.41834798935803014,4.943663877783412,4.966146987712082,1.3855832603969225,27.0,4.966146987712082,37.27272727272727,28.139086273332282,1.163793103448276,105.93045686333386,4.688120050420584,0.0,0.0,0.0,4.966146987712082,4.688120050420584,0.0
2009-12-18 17:00:00,4.456729312422117,20.000000000000004,13.0,4.9519214582467965,31.246160578581815,28.151209667177568,1.3793103448275863,33.246160578581815,29.96153846153846,29.96153846153846,28.151209667177568,2.358078721462591,31.246160578581815,28.151209667177568,0.6189901822808496,0.465536885898225,0.024,0.4189831973084025,4.9519214582467965,4.974475146836619,1.3855924590025106,27.0,4.974475146836619,37.27272727272727,28.151209667177568,1.163793103448276,105.92439516641122,4.69625069751074,0.0,0.0,0.0,4.974475146836619,4.69625069751074,0.0
2009-12-18 18:00:00,4.540161689388077,20.0,11.8,5.044624099320085,31.440049390021727,28.287159327946675,1.3793103448275863,33.44004939002173,30.746153846153845,30.746153846153845,28.287159327946675,1.7685333767620153,31.440049390021727,28.287159327946675,0.6305780124150107,0.4734530092312417,0.024,0.4261077083081175,5.044624099320085,5.067969400243209,1.3856934596905393,27.0,5.067969400243209,38.63636363636363,28.287159327946675,1.163793103448276,105.85642033602666,4.787588116200828,0.0,0.0,0.0,5.067969400243209,4.787588116200828,0.0
2009-12-18 19:00:00,4.5751415865727605,20.0,11.0,5.083490651747511,31.521257079764435,28.34407542242224,1.3793103448275863,33.52125707976444,31.26923076923077,31.26923076923077,28.34407542242224,1.4981493315046814,31.521257079764435,28.34407542242224,0.6354363314684389,0.4767679800524802,0.024,0.42909118204723223,5.083490651747511,5.107167449752759,1.3857346022243817,27.0,5.107167449752759,39.54545454545455,28.34407542242224,1.1637931034482758,105.82796228878888,4.825914946577213,0.0,0.0,0.0,5.107167449752759,4.825914946577213,0.0
2009-12-18 20:00:00,4.7090206771399234,19.999999999999993,10.0,5.232245196822137,31.83162464833833,28.561471400324496,1.3793103448275863,33.831624648338334,31.923076923076923,31.923076923076923,28.561471400324496,1.3417862903984779,31.83162464833833,28.561471400324496,0.6540306496027671,0.4894343051679082,0.024,0.4404908746511174,5.232245196822137,5.257188627338928,1.385885864600283,27.0,5.257188627338928,40.68181818181818,28.561471400324493,1.1637931034482758,105.71926429983776,4.972782077284089,0.0,0.0,0.0,5.257188627338928,4.972782077284089,0.0
2009-12-18 21:00:00,4.71959304342119,20.0,10.2,5.243992270467989,31.856104924645784,28.57860975560329,1.3793103448275863,33.856104924645784,31.79230769230769,31.79230769230769,28.57860975560329,1.4066919420618105,31.856104924645784,28.57860975560329,0.6554990338084986,0.49043315232597773,0.024,0.4413898370933799,5.243992270467989,5.269035585700587,1.3858974071243073,27.0,5.269035585700587,40.45454545454545,28.578609755603296,1.163793103448276,105.71069512219836,4.984392146518138,0.0,0.0,0.0,5.269035585700587,4.984392146518138,0.0
2009-12-18 22:00:00,4.7657730170011865,20.0,10.0,5.295303352223541,31.962984947268886,28.653420352129174,1.3793103448275863,33.962984947268886,31.923076923076923,31.923076923076923,28.653420352129174,1.3961456146533864,31.962984947268886,28.653420352129174,0.6619129190279426,0.4947937271855535,0.024,0.4453143544669981,5.295303352223541,5.320782724942096,1.385947162405878,27.0,5.320782724942096,40.68181818181818,28.653420352129174,1.163793103448276,105.67328982393542,5.035125464350706,0.0,0.0,0.0,5.320782724942096,5.035125464350706,0.0
2009-12-18 23:00:00,0.0,18.390175078412295,9.0,0.0,18.390175078412295,18.390175078412295,1.3793103448275863,20.390175078412295,32.57692307692308,32.57692307692308,18.390175078412295,0.0,18.390175078412295,18.390175078412295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.390175078412295,18.390175078412295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.000904631193087,9.8,0.0,18.000904631193087,18.000904631193087,1.3793103448275863,20.000904631193087,32.05384615384615,32.05384615384615,18.000904631193087,0.0,18.000904631193087,18.000904631193087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.000904631193087,18.000904631193087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.84351758397145,9.0,0.0,17.84351758397145,17.84351758397145,1.3793103448275863,19.84351758397145,32.57692307692308,32.57692307692308,17.84351758397145,0.0,17.84351758397145,17.84351758397145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84351758397145,17.84351758397145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.708591232860353,7.0,0.0,17.708591232860353,17.708591232860353,1.3793103448275863,19.708591232860353,33.88461538461539,33.88461538461539,17.708591232860353,0.0,17.708591232860353,17.708591232860353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.708591232860353,17.708591232860353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.59694716096734,6.4,0.0,17.59694716096734,17.59694716096734,1.3793103448275863,19.59694716096734,34.276923076923076,34.276923076923076,17.59694716096734,0.0,17.59694716096734,17.59694716096734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59694716096734,17.59694716096734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.493609340153505,6.2,0.0,17.493609340153505,17.493609340153505,1.3793103448275863,19.493609340153505,34.40769230769231,34.40769230769231,17.493609340153505,0.0,17.493609340153505,17.493609340153505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.493609340153505,17.493609340153505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,7.682241126920712,19.999999999999996,6.0,8.535823474356347,38.57806514397561,33.243175472502884,1.3793103448275863,40.57806514397561,34.53846153846154,34.53846153846154,33.243175472502884,5.680960141364659,38.57806514397561,33.243175472502884,1.0669779342945434,0.763709774795484,0.024,0.6873387973159356,8.535823474356347,8.588194451835895,1.3877730117540137,27.0,8.588194451835895,45.22727272727273,33.243175472502884,1.1637931034482758,103.37841226374856,8.307531779386299,0.0,0.0,0.0,8.588194451835895,8.307531779386299,0.0
2009-12-19 06:00:00,6.292007423420552,20.000000000000004,7.2,6.991119359356169,35.454699792219465,31.08525019262186,1.3793103448275863,37.454699792219465,33.753846153846155,33.753846153846155,31.08525019262186,2.258426199207299,35.454699792219465,31.08525019262186,0.8738899199195211,0.6369587996361917,0.024,0.5732629196725726,6.991119359356169,7.0308152393197885,1.3871421289906734,27.0,7.0308152393197885,43.86363636363636,31.085250192621864,1.1637931034482758,104.45737490368907,6.7307983240075515,0.0,0.0,0.0,7.0308152393197885,6.730798324007551,0.0
2009-12-19 07:00:00,6.3246638311992704,20.0,7.0,7.027404256888079,35.528635939082385,31.136508278527337,1.3793103448275863,37.528635939082385,33.88461538461539,33.88461538461539,31.136508278527337,2.2044654317097283,35.528635939082385,31.136508278527337,0.8784255321110098,0.6399634612226334,0.024,0.57596711510037,7.027404256888079,7.067400603010341,1.3871606650802843,27.0,7.067400603010341,44.09090909090909,31.136508278527337,1.1637931034482758,104.43174586073633,6.767482957179503,0.0,0.0,0.0,7.067400603010341,6.767482957179503,0.0
2009-12-19 08:00:00,6.355345035392743,20.0,7.0,7.061494483769714,35.598073334077945,31.184639281721875,1.3793103448275863,37.598073334077945,33.88461538461539,33.88461538461539,31.184639281721875,2.254647823773408,35.598073334077945,31.184639281721875,0.8826868104712142,0.6427851027791958,0.024,0.5785065925012762,7.061494483769714,7.101772994047633,1.3871778813707745,27.0,7.101772994047633,44.09090909090909,31.18463928172187,1.1637931034482758,104.40768035913906,6.801964155911828,0.0,0.0,0.0,7.101772994047633,6.801964155911828,0.0
2009-12-19 09:00:00,6.456240180523091,20.0,7.2,7.1736002005812125,35.82623706551004,31.342736940146782,1.3793103448275863,37.82623706551004,33.753846153846155,33.753846153846155,31.342736940146782,2.56485192326107,35.82623706551004,31.342736940146782,0.8967000250726516,0.6520553761357637,0.024,0.5868498385221873,7.1736002005812125,7.214805738194788,1.3872331761403733,27.0,7.214805738194788,43.86363636363636,31.34273694014678,1.1637931034482758,104.32863152992661,6.915460916522445,0.0,0.0,0.0,7.214805738194788,6.915460916522444,0.0
2009-12-19 10:00:00,6.395192122869623,20.0,7.0,7.105769025410692,35.68821638188754,31.24711074100586,1.3793103448275863,37.68821638188754,33.88461538461539,33.88461538461539,31.24711074100586,2.3225221490253163,35.68821638188754,31.24711074100586,0.8882211281763365,0.6464478509494416,0.024,0.5818030658544974,7.105769025410692,7.146413810505636,1.3871999585125043,27.0,7.146413810505636,44.09090909090909,31.24711074100586,1.1637931034482758,104.37644462949707,6.846768766528803,0.0,0.0,0.0,7.146413810505636,6.846768766528803,0.0
2009-12-19 11:00:00,6.083233299828816,20.0,9.0,6.759148110920907,34.98131675709615,30.756849187770584,1.3793103448275863,36.98131675709615,32.57692307692308,32.57692307692308,30.756849187770584,3.2014369606019852,34.98131675709615,30.756849187770584,0.8448935138651134,0.6177159826768017,0.024,0.5559443844091215,6.759148110920907,6.796919709188587,1.3870182327709057,27.0,6.796919709188587,41.81818181818182,30.756849187770584,1.163793103448276,104.62157540611472,6.496671152966918,0.0,0.0,0.0,6.796919709188587,6.496671152966918,0.0
2009-12-19 12:00:00,5.618131522216082,20.0,12.2,6.242368358017869,33.922148986878305,30.020668763117136,1.3793103448275863,35.922148986878305,30.484615384615385,30.484615384615385,30.020668763117136,11.599075806168667,33.922148986878305,30.020668763117136,0.7802960447522336,0.5746276259998906,0.024,0.5171648633999015,6.242368358017869,6.275831120617857,1.3867042587995786,27.0,6.275831120617857,38.18181818181818,30.02066876311713,1.1637931034482758,104.98966561844144,5.977570348138634,0.0,0.0,0.0,6.275831120617857,5.977570348138634,0.0
2009-12-19 13:00:00,5.469902347354202,20.0,12.0,6.0776692748380015,33.58319236829354,29.784649071519784,1.3793103448275863,35.58319236829354,30.615384615384617,30.615384615384617,29.784649071519784,6.30690489074343,33.58319236829354,29.784649071519784,0.7597086593547502,0.5608281945555197,0.024,0.5047453750999678,6.0776692748380015,6.109752094293554,1.3865914525623355,27.0,6.109752094293554,38.40909090909091,29.784649071519787,1.1637931034482758,105.1076754642401,5.81285055283353,0.0,0.0,0.0,6.109752094293554,5.81285055283353,0.0
2009-12-19 14:00:00,5.214692119224256,20.0,13.0,5.794102354693617,32.99792766883495,29.376613697151434,1.3793103448275863,34.99792766883495,29.96153846153846,29.96153846153846,29.376613697151434,8.539415882393323,32.99792766883495,29.376613697151434,0.7242627943367022,0.5369889927836732,0.024,0.48329009350530583,5.794102354693617,5.823801253971984,1.3863802922494601,27.0,5.823801253971984,37.27272727272727,29.376613697151438,1.1637931034482758,105.31169315142428,5.530061363269631,0.0,0.0,0.0,5.823801253971984,5.53006136326963,0.0
2009-12-19 15:00:00,4.884867986708956,19.999999999999996,15.0,5.427631096343284,32.238254032911925,28.845984597697374,1.3793103448275863,34.238254032911925,28.653846153846153,28.653846153846153,28.845984597697374,0.0,32.238254032911925,28.845984597697374,0.6784538870429105,0.5060217271346233,0.024,0.455419554421161,5.427631096343284,5.454233269056747,1.3860706885884755,27.0,5.454233269056747,35.0,28.845984597697374,1.163793103448276,105.57700770115132,5.16611844550058,0.0,0.0,0.0,5.454233269056747,5.16611844550058,0.0
2009-12-19 16:00:00,4.970114883446811,20.000000000000004,13.0,5.522349870496457,32.43496983827952,28.983501169219235,1.3793103448275863,34.43496983827952,29.96153846153846,29.96153846153846,28.983501169219235,4.867551040711551,32.43496983827952,28.983501169219235,0.6902937338120572,0.5140433041799699,0.024,0.46263897376197294,5.522349870496457,5.549754200914455,1.3861550897867132,27.0,5.549754200914455,37.27272727272727,28.98350116921923,1.1637931034482758,105.50824941539038,5.260019222823839,0.0,0.0,0.0,5.549754200914455,5.260019222823839,0.0
2009-12-19 17:00:00,4.959448135562987,20.0,12.9,5.510497928403319,32.41036959513944,28.966308389887367,1.3793103448275863,34.41036959513944,30.026923076923076,30.026923076923076,28.966308389887367,4.478939719287152,32.41036959513944,28.966308389887367,0.6888122410504148,0.5130402716406434,0.024,0.461736244476579,5.510497928403319,5.537801955567383,1.386144704918482,27.0,5.537801955567383,37.38636363636363,28.966308389887374,1.1637931034482758,105.5168458050563,5.248263358628575,0.0,0.0,0.0,5.537801955567383,5.248263358628575,0.0
2009-12-19 18:00:00,4.901358514237087,20.0,12.8,5.445953904707874,32.27632813102429,28.87260694058187,1.3793103448275863,34.27632813102429,30.092307692307692,30.092307692307692,28.87260694058187,3.849130897265734,32.27632813102429,28.87260694058187,0.6807442380884843,0.5075744417185478,0.024,0.456816997546693,5.445953904707874,5.472711348879729,1.386087269530434,27.0,5.472711348879729,37.5,28.872606940581864,1.163793103448276,105.56369652970906,5.184274072232332,0.0,0.0,0.0,5.472711348879729,5.184274072232332,0.0
2009-12-19 19:00:00,4.792988996916985,20.0,13.0,5.325543329907761,32.025936737381116,28.697472156188766,1.3793103448275863,34.025936737381116,29.96153846153846,29.96153846153846,28.697472156188766,3.631918365200606,32.025936737381116,28.697472156188766,0.6656929162384702,0.49736181344567715,0.024,0.4476256321011094,5.325543329907761,5.351279511252328,1.3859759898079902,27.0,5.351279511252328,37.27272727272727,28.69747215618876,1.163793103448276,105.65126392190562,5.065040693888754,0.0,0.0,0.0,5.351279511252328,5.065040693888754,0.0
2009-12-19 20:00:00,4.995924735736115,20.0,11.0,5.5510274841512395,32.49447709791618,29.02508492032166,1.3793103448275863,34.49447709791618,31.26923076923077,31.26923076923077,29.02508492032166,2.132378572072856,32.49447709791618,29.02508492032166,0.6938784355189049,0.5164694884377081,0.024,0.4648225395939373,5.5510274841512395,5.57867443299501,1.3861800140288314,27.0,5.57867443299501,39.54545454545455,29.02508492032166,1.163793103448276,105.48745753983917,5.288471789063763,0.0,0.0,0.0,5.57867443299501,5.288471789063763,0.0
2009-12-19 21:00:00,4.87979249317377,19.999999999999996,12.0,5.421991659081967,32.22653350043308,28.83778871350685,1.3793103448275863,34.22653350043308,30.615384615384617,30.615384615384617,28.83778871350685,2.62946754976785,32.22653350043308,28.83778871350685,0.6777489573852459,0.5055437331345585,0.024,0.4549893598211026,5.421991659081967,5.448546032395423,1.3860655602750898,27.0,5.448546032395423,38.40909090909091,28.837788713506853,1.1637931034482758,105.58110564324657,5.1605313272677735,0.0,0.0,0.0,5.448546032395423,5.1605313272677735,0.0
2009-12-19 22:00:00,4.978288537330171,20.0,11.0,5.531431708144634,32.45381761104885,28.996672793458455,1.3793103448275863,34.45381761104885,31.26923076923077,31.26923076923077,28.996672793458455,2.0982855712840394,32.45381761104885,28.996672793458455,0.6914289635180793,0.5148117697081753,0.024,0.46333059273735777,5.531431708144634,5.5589128851154515,1.3861630140249808,27.0,5.5589128851154515,39.54545454545455,28.99667279345845,1.163793103448276,105.50166360327077,5.2690286534430655,0.0,0.0,0.0,5.5589128851154515,5.2690286534430655,0.0
2009-12-19 23:00:00,0.0,18.33935140109594,12.0,0.0,18.33935140109594,18.33935140109594,1.3793103448275863,20.33935140109594,30.615384615384617,30.615384615384617,18.33935140109594,0.0,18.33935140109594,18.33935140109594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33935140109594,18.33935140109594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.9404830142461,12.0,0.0,17.9404830142461,17.9404830142461,1.3793103448275863,19.9404830142461,30.615384615384617,30.615384615384617,17.9404830142461,0.0,17.9404830142461,17.9404830142461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9404830142461,17.9404830142461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.793180489362953,11.0,0.0,17.793180489362953,17.793180489362953,1.3793103448275863,19.793180489362953,31.26923076923077,31.26923076923077,17.793180489362953,0.0,17.793180489362953,17.793180489362953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.793180489362953,17.793180489362953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.735438658152116,12.0,0.0,17.735438658152116,17.735438658152116,1.3793103448275863,19.735438658152116,30.615384615384617,30.615384615384617,17.735438658152116,0.0,17.735438658152116,17.735438658152116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.735438658152116,17.735438658152116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.68854060968463,12.4,0.0,17.68854060968463,17.68854060968463,1.3793103448275863,19.68854060968463,30.353846153846153,30.353846153846153,17.68854060968463,0.0,17.68854060968463,17.68854060968463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68854060968463,17.68854060968463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.631826062227212,12.0,0.0,17.631826062227212,17.631826062227212,1.3793103448275863,19.631826062227212,30.615384615384617,30.615384615384617,17.631826062227212,0.0,17.631826062227212,17.631826062227212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.631826062227212,17.631826062227212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.825418930297075,20.0,12.0,7.583798811441194,36.6587929996751,31.918918742524355,1.3793103448275863,38.6587929996751,30.615384615384617,30.615384615384617,31.918918742524355,0.0,36.6587929996751,31.918918742524355,0.9479748514301493,0.6858650818127869,0.024,0.6172785736315083,7.583798811441194,7.628385319622473,1.3874195567810206,27.0,7.628385319622473,38.40909090909091,31.918918742524355,1.1637931034482758,104.04054062873783,7.3321277201392965,0.0,0.0,0.0,7.628385319622473,7.3321277201392965,0.0
2009-12-20 06:00:00,5.631970909395467,20.0,11.4,6.257745454883852,33.953760140534214,30.04266923123181,1.3793103448275863,35.953760140534214,31.007692307692306,31.007692307692306,30.04266923123181,5.590133834465636,33.953760140534214,30.04266923123181,0.7822181818604815,0.5759143049223846,0.024,0.5183228744301461,6.257745454883852,6.29133688537609,1.3867144503332431,27.0,6.29133688537609,39.09090909090909,30.042669231231805,1.163793103448276,104.9786653843841,5.9929671065450085,0.0,0.0,0.0,6.29133688537609,5.9929671065450085,0.0
2009-12-20 07:00:00,5.740252067582079,19.999999999999996,10.0,6.378057852868977,34.20088445832509,30.214598300281978,1.3793103448275863,36.20088445832509,31.923076923076923,31.923076923076923,30.214598300281978,3.2182584328957065,34.20088445832509,30.214598300281978,0.7972572316086222,0.5859715862065698,0.024,0.5273744275859128,6.378057852868977,6.412655011489635,1.386792280534024,27.0,6.412655011489635,40.68181818181818,30.214598300281978,1.163793103448276,104.89270084985901,6.113537891133684,0.0,0.0,0.0,6.412655011489635,6.113537891133685,0.0
2009-12-20 08:00:00,5.618915075190717,20.0,11.0,6.24323897243413,33.923938894910435,30.021914537139107,1.3793103448275863,35.923938894910435,31.26923076923077,31.26923076923077,30.021914537139107,4.314946301482666,33.923938894910435,30.021914537139107,0.7804048715542663,0.5747004823691891,0.024,0.5172304341322702,6.24323897243413,6.276709020671049,1.3867048373304207,27.0,6.276709020671049,39.54545454545455,30.02191453713911,1.1637931034482758,104.98904273143044,5.97844199487305,0.0,0.0,0.0,6.276709020671049,5.97844199487305,0.0
2009-12-20 09:00:00,5.609901500241788,19.999999999999993,11.8,6.233223889157543,33.903347585645115,30.007582654921652,1.3793103448275863,35.903347585645115,30.746153846153845,30.746153846153845,30.007582654921652,7.275492103880451,33.903347585645115,30.007582654921652,0.7791529861446929,0.5738623257736029,0.024,0.5164760931962425,6.233223889157543,6.266610121734903,1.3866981712217061,27.0,6.266610121734903,38.63636363636363,30.007582654921656,1.163793103448276,104.99620867253917,5.968415622776559,0.0,0.0,0.0,6.266610121734903,5.968415622776559,0.0
2009-12-20 10:00:00,5.658508765729352,20.0,11.0,6.287231961921503,34.01435969165418,30.084839715453242,1.3793103448275863,36.01435969165418,31.26923076923077,31.26923076923077,30.084839715453242,4.5762145332775255,34.01435969165418,30.084839715453242,0.7859039952401878,0.578380785770578,0.024,0.5205427071935202,6.287231961921503,6.321070040498561,1.3867338361371335,27.0,6.321070040498561,39.54545454545455,30.084839715453242,1.1637931034482758,104.95758014227337,6.0224997869902746,0.0,0.0,0.0,6.321070040498561,6.0224997869902746,0.0
2009-12-20 11:00:00,5.477604804387382,19.999999999999996,12.0,6.086227560430425,33.60082291472916,29.79693068946014,1.3793103448275863,35.60082291472916,30.615384615384617,30.615384615384617,29.79693068946014,6.41055987482297,33.60082291472916,29.79693068946014,0.7607784450538031,0.5615460865005433,0.024,0.505391477850489,6.086227560430425,6.118382169080479,1.3865974835197454,27.0,6.118382169080479,38.40909090909091,29.796930689460147,1.1637931034482758,105.10153465526993,5.821401361215704,0.0,0.0,0.0,6.118382169080479,5.821401361215705,0.0
2009-12-20 12:00:00,5.165505112883491,20.0,14.2,5.7394501254261,32.88487785539583,29.297721527004512,1.3793103448275863,34.88487785539583,29.176923076923078,29.176923076923078,29.297721527004512,0.0,32.88487785539583,29.297721527004512,0.7174312656782625,0.5323823851776082,0.024,0.4791441466598474,5.7394501254261,5.768688363943861,1.3863369072979903,27.0,5.768688363943861,35.90909090909091,29.29772152700451,1.163793103448276,105.35113923649774,5.475677250147251,0.0,0.0,0.0,5.768688363943861,5.475677250147251,0.0
2009-12-20 13:00:00,5.304526671487012,20.000000000000007,12.0,5.893918523874458,33.204188757662884,29.52048968024135,1.3793103448275863,35.204188757662884,30.615384615384617,30.615384615384617,29.52048968024135,4.640595258625907,33.204188757662884,29.52048968024135,0.7367398154843072,0.5453922825097012,0.024,0.4908530542587311,5.893918523874458,5.924457752125428,1.3864572155009751,27.0,5.924457752125428,38.40909090909091,29.52048968024135,1.163793103448276,105.23975515987932,5.629486445616529,0.0,0.0,0.0,5.924457752125428,5.6294864456165294,0.0
2009-12-20 14:00:00,5.23323669072939,20.0,12.0,5.814707434143767,33.04052850908732,29.406336362747467,1.3793103448275863,35.04052850908732,30.615384615384617,30.615384615384617,29.406336362747467,4.145970858982828,33.04052850908732,29.406336362747467,0.7268384292679708,0.538724756924035,0.024,0.4848522812316315,5.814707434143767,5.8445799098361695,1.3863964132523177,27.0,5.8445799098361695,38.40909090909091,29.406336362747467,1.1637931034482758,105.29683181862626,5.5505752726762525,0.0,0.0,0.0,5.8445799098361695,5.5505752726762525,0.0
2009-12-20 15:00:00,5.1489970952294986,20.000000000000004,12.4,5.721107883588331,32.84691777974922,29.27122535250651,1.3793103448275863,34.84691777974922,30.353846153846153,30.353846153846153,29.27122535250651,4.555602061880433,32.84691777974922,29.27122535250651,0.7151384854485414,0.5308354351741372,0.024,0.4777518916567235,5.721107883588331,5.7501914271057455,1.386322139265667,27.0,5.7501914271057455,37.95454545454545,29.271225352506505,1.163793103448276,105.36438732374674,5.457433553367023,0.0,0.0,0.0,5.7501914271057455,5.457433553367023,0.0
2009-12-20 16:00:00,5.200569415074444,20.0,11.0,5.778410461193826,32.96547696142642,29.35397042318028,1.3793103448275863,34.96547696142642,31.26923076923077,31.26923076923077,29.35397042318028,2.600893575062847,32.96547696142642,29.35397042318028,0.7223013076492283,0.5356667372305608,0.024,0.4821000635075047,5.778410461193826,5.807977134916882,1.386367929123862,27.0,5.807977134916882,39.54545454545455,29.35397042318028,1.163793103448276,105.32301478840986,5.514442542861975,0.0,0.0,0.0,5.807977134916882,5.514442542861974,0.0
2009-12-20 17:00:00,5.173485631925224,20.000000000000004,11.0,5.748317368805804,32.90322564639874,29.310527290895113,1.3793103448275863,34.90322564639874,31.26923076923077,31.26923076923077,29.310527290895113,2.5299623257941706,32.90322564639874,29.310527290895113,0.7185396711007255,0.5331300704950522,0.024,0.47981706344554703,5.748317368805804,5.777630375855309,1.3863440089883026,27.0,5.777630375855309,39.54545454545455,29.31052729089512,1.163793103448276,105.34473635455244,5.484498396208318,0.0,0.0,0.0,5.777630375855309,5.484498396208318,0.0
2009-12-20 18:00:00,5.215925318771055,20.0,10.6,5.795472576412283,33.00076095392284,29.378590593665162,1.3793103448275863,35.00076095392284,31.53076923076923,31.53076923076923,29.378590593665162,2.321413735132105,33.00076095392284,29.378590593665162,0.7244340720515354,0.537104437142112,0.024,0.4833939934279008,5.795472576412283,5.825183020126495,1.3863813682556347,27.0,5.825183020126495,40.0,29.37859059366516,1.163793103448276,105.31070470316742,5.53142535371458,0.0,0.0,0.0,5.825183020126495,5.531425353714581,0.0
2009-12-20 19:00:00,5.2328700764616,20.0,10.0,5.814300084957333,33.03968643084175,29.405748877743413,1.3793103448275863,35.03968643084175,31.923076923076923,31.923076923076923,29.405748877743413,1.9911301066770242,33.03968643084175,29.405748877743413,0.7267875106196666,0.5386904474060439,0.024,0.4848214026654395,5.814300084957333,5.844169129697937,1.3863960957862302,27.0,5.844169129697937,40.68181818181818,29.405748877743406,1.1637931034482758,105.2971255611283,5.550169673250209,0.0,0.0,0.0,5.844169129697937,5.550169673250209,0.0
2009-12-20 20:00:00,5.247322542677242,20.0,10.0,5.830358380752491,33.072878932587344,29.428904944617035,1.3793103448275863,35.072878932587344,31.923076923076923,31.923076923076923,29.428904944617035,2.0151661799174163,33.072878932587344,29.428904944617035,0.7287947975940614,0.540042813052905,0.024,0.4860385317476145,5.830358380752491,5.860362662057781,1.3864085732538394,27.0,5.860362662057781,40.68181818181818,29.42890494461703,1.163793103448276,105.28554752769148,5.566160598173676,0.0,0.0,0.0,5.860362662057781,5.566160598173676,0.0
2009-12-20 21:00:00,5.19492209719149,19.999999999999996,10.6,5.772135663546099,32.9524988286969,29.34491403898059,1.3793103448275863,34.9524988286969,31.53076923076923,31.53076923076923,29.34491403898059,2.276444953440224,32.9524988286969,29.34491403898059,0.7215169579432624,0.5351379088242599,0.024,0.4816241179418339,5.772135663546099,5.801649454428525,1.3863629644214572,27.0,5.801649454428525,40.0,29.34491403898059,1.163793103448276,105.3275429805097,5.508197846694372,0.0,0.0,0.0,5.801649454428525,5.508197846694372,0.0
2009-12-20 22:00:00,5.261804942107664,20.0,10.0,5.846449935675182,33.10613310544793,29.452101895650944,1.3793103448275863,35.10613310544793,31.923076923076923,31.923076923076923,29.452101895650944,2.0396980916662977,33.10613310544793,29.452101895650944,0.7308062419593977,0.5413976400263731,0.024,0.4872578760237359,5.846449935675182,5.876589699677819,1.3864209997954549,27.0,5.876589699677819,40.68181818181818,29.452101895650944,1.163793103448276,105.27394905217453,5.582187951138167,0.0,0.0,0.0,5.876589699677819,5.582187951138167,0.0
2009-12-20 23:00:00,0.0,18.209685865475404,9.0,0.0,18.209685865475404,18.209685865475404,1.3793103448275863,20.209685865475404,32.57692307692308,32.57692307692308,18.209685865475404,0.0,18.209685865475404,18.209685865475404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.209685865475404,18.209685865475404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.7720344679448,9.2,0.0,17.7720344679448,17.7720344679448,1.3793103448275863,19.7720344679448,32.44615384615385,32.44615384615385,17.7720344679448,0.0,17.7720344679448,17.7720344679448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.7720344679448,17.7720344679448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.595091872225275,8.0,0.0,17.595091872225275,17.595091872225275,1.3793103448275863,19.595091872225275,33.23076923076923,33.23076923076923,17.595091872225275,0.0,17.595091872225275,17.595091872225275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.595091872225275,17.595091872225275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.479046817365326,8.0,0.0,17.479046817365326,17.479046817365326,1.3793103448275863,19.479046817365326,33.23076923076923,33.23076923076923,17.479046817365326,0.0,17.479046817365326,17.479046817365326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.479046817365326,17.479046817365326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.40854922289293,9.0,0.0,17.40854922289293,17.40854922289293,1.3793103448275863,19.40854922289293,32.57692307692308,32.57692307692308,17.40854922289293,0.0,17.40854922289293,17.40854922289293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40854922289293,17.40854922289293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.312837752049873,8.0,0.0,17.312837752049873,17.312837752049873,1.3793103448275863,19.312837752049873,33.23076923076923,33.23076923076923,17.312837752049873,0.0,17.312837752049873,17.312837752049873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.312837752049873,17.312837752049873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,7.096102323947363,20.0,8.0,7.884558137719292,37.2670187648107,32.33916992873614,1.3793103448275863,39.2670187648107,33.23076923076923,33.23076923076923,32.33916992873614,7.623416552531056,37.2670187648107,32.33916992873614,0.9855697672149115,0.7105485286451242,0.024,0.6394936757806118,7.884558137719292,7.931612990583805,1.3875420357095223,27.0,7.931612990583805,42.95454545454545,32.33916992873614,1.1637931034482758,103.83041503563193,7.639007306155792,0.0,0.0,0.0,7.931612990583805,7.639007306155792,0.0
2009-12-21 06:00:00,5.579078712422966,20.0,8.6,6.198976347136629,33.83291431780297,29.958554100842573,1.3793103448275863,35.83291431780297,32.83846153846154,32.83846153846154,29.958554100842573,1.8555961407079673,33.83291431780297,29.958554100842573,0.7748720433920786,0.5709952420474929,0.024,0.5138957178427436,6.198976347136629,6.232075871341379,1.3866751924391711,27.0,6.232075871341379,42.27272727272727,29.958554100842562,1.1637931034482762,105.02072294957873,5.934139183495668,0.0,0.0,0.0,6.232075871341379,5.934139183495668,0.0
2009-12-21 07:00:00,6.469523493500858,20.0,8.0,7.188359437223175,35.85625535060215,31.363530702337663,1.3793103448275863,37.85625535060215,33.23076923076923,33.23076923076923,31.363530702337663,3.31873056894251,35.85625535060215,31.363530702337663,0.8985449296528969,0.6532748652705554,0.024,0.5879473787434999,7.188359437223175,7.229686923750231,1.387240308568313,27.0,7.229686923750231,42.95454545454545,31.363530702337666,1.163793103448276,104.31823464883117,6.930415327759035,0.0,0.0,0.0,7.229686923750231,6.930415327759035,0.0
2009-12-21 08:00:00,6.470498659642448,20.0,8.0,7.189442955158276,35.85845889213275,31.365057045158828,1.3793103448275863,37.85845889213275,33.23076923076923,33.23076923076923,31.365057045158828,3.321946278102257,35.85845889213275,31.365057045158828,0.8986803693947845,0.653364382494998,0.024,0.5880279442454982,7.189442955158276,7.230779393407776,1.3872408308543167,27.0,7.230779393407776,42.95454545454545,31.365057045158828,1.1637931034482758,104.31747147742058,6.93151328440018,0.0,0.0,0.0,7.230779393407776,6.93151328440018,0.0
2009-12-21 09:00:00,6.246313006167005,20.0,10.2,6.940347784630006,35.351195151084035,31.013477785690277,1.3793103448275863,37.351195151084035,31.79230769230769,31.79230769230769,31.013477785690277,7.682111824661782,35.351195151084035,31.013477785690277,0.8675434730787508,0.6327521504825835,0.024,0.5694769354343251,6.940347784630006,6.979622999678265,1.387115819724875,27.0,6.979622999678265,40.45454545454545,31.013477785690284,1.163793103448276,104.49326110715486,6.679495812194874,0.0,0.0,0.0,6.979622999678265,6.679495812194874,0.0
2009-12-21 10:00:00,6.3205595028739605,20.0,9.0,7.022843892082179,35.519345100826605,31.13006766827524,1.3793103448275863,37.519345100826605,32.57692307692308,32.57692307692308,31.13006766827524,4.184368204901901,35.519345100826605,31.13006766827524,0.8778554865102723,0.6395859064584443,0.024,0.5756273158125998,7.022843892082179,7.062802482728023,1.387158347472879,27.0,7.062802482728023,41.81818181818182,31.130067668275235,1.163793103448276,104.43496616586238,6.762871423265426,0.0,0.0,0.0,7.062802482728023,6.762871423265426,0.0
2009-12-21 11:00:00,6.220611691873132,20.0,9.0,6.911790768747925,35.29295226823892,30.97308303777147,1.3793103448275863,37.29295226823892,32.57692307692308,32.57692307692308,30.97308303777147,3.715108846539337,35.29295226823892,30.97308303777147,0.8639738460934906,0.6303848473442495,0.024,0.5673463626098245,6.911790768747925,6.9508292534823495,1.3871008274452112,27.0,6.9508292534823495,41.81818181818182,30.973083037771474,1.1637931034482758,104.51345848111427,6.650654714233167,0.0,0.0,0.0,6.9508292534823495,6.650654714233167,0.0
