timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-21 12:00:00,5.858301447399455,20.0,11.4,6.5092238304438395,34.469893451485696,30.4016285574583,1.3793103448275863,36.469893451485696,31.007692307692306,31.007692307692306,30.4016285574583,9.258761725419612,34.469893451485696,30.4016285574583,0.8136529788054799,0.5969165282146559,0.024,0.5372248753931903,6.5092238304438395,6.544915483265306,1.3868734379463694,27.0,6.544915483265306,39.09090909090909,30.401628557458302,1.163793103448276,104.79918572127085,6.245196886044983,0.0,0.0,0.0,6.544915483265306,6.245196886044983,0.0
2009-12-21 13:00:00,5.879574537494557,19.999999999999993,10.0,6.532860597216175,34.51832557346496,30.435287700204853,1.3793103448275863,36.51832557346496,31.923076923076923,31.923076923076923,30.435287700204853,3.7853321494282337,34.51832557346496,30.435287700204853,0.8166075746520218,0.598886718568076,0.024,0.5389980467112684,6.532860597216175,6.568749269072983,1.3868876711178961,27.0,6.568749269072983,40.68181818181818,30.435287700204857,1.1637931034482758,104.78235614989757,6.268945947040918,0.0,0.0,0.0,6.568749269072983,6.268945947040918,0.0
2009-12-21 14:00:00,5.638204880710925,20.0,11.0,6.264672089678805,33.96799747197452,30.052577415925267,1.3793103448275863,35.96799747197452,31.26923076923077,31.26923076923077,30.052577415925267,4.4388809458186325,33.96799747197452,30.052577415925267,0.7830840112098506,0.5764937973095948,0.024,0.5188444175786353,6.264672089678805,6.298321469409764,1.3867190227113673,27.0,6.298321469409764,39.54545454545455,30.05257741592526,1.1637931034482762,104.97371129203736,5.999903587182703,0.0,0.0,0.0,6.298321469409764,5.999903587182703,0.0
2009-12-21 15:00:00,5.3044238139385085,20.0,13.2,5.893804237709454,33.203952750601225,29.520325102032817,1.3793103448275863,35.203952750601225,29.83076923076923,29.83076923076923,29.520325102032817,16.366441661640472,33.203952750601225,29.520325102032817,0.7367255297136818,0.5453826684632171,0.024,0.4908444016168954,5.893804237709454,5.924342504555776,1.3864571290904126,27.0,5.924342504555776,37.04545454545455,29.520325102032817,1.1637931034482758,105.2398374489836,5.629372534357705,0.0,0.0,0.0,5.924342504555776,5.629372534357705,0.0
2009-12-21 16:00:00,5.381215933325405,20.0,12.0,5.979128814806005,33.380054824031916,29.643099314778166,1.3793103448275863,35.380054824031916,30.615384615384617,30.615384615384617,29.643099314778166,5.3013466200292605,33.380054824031916,29.643099314778166,0.7473911018507506,0.552555699331442,0.024,0.49730012939829776,5.979128814806005,6.01038438473915,1.3865206144634437,27.0,6.01038438473915,38.40909090909091,29.643099314778162,1.163793103448276,105.17845034261092,5.714463718718781,0.0,0.0,0.0,6.01038438473915,5.714463718718781,0.0
2009-12-21 17:00:00,5.318881766855807,19.999999999999996,12.0,5.909868629839785,33.23712312235303,29.543455228703166,1.3793103448275863,35.23712312235303,30.615384615384617,30.615384615384617,29.543455228703166,4.752845102830265,33.23712312235303,29.543455228703166,0.7387335787299731,0.546733880425349,0.024,0.4920604923828141,5.909868629839785,5.94054201788232,1.386469238550597,27.0,5.94054201788232,38.40909090909091,29.543455228703166,1.163793103448276,105.22827238564841,5.645385867508097,0.0,0.0,0.0,5.94054201788232,5.645385867508097,0.0
2009-12-21 18:00:00,5.256708937761272,20.0,12.2,5.840787708623635,33.09443257662259,29.443940258732816,1.3793103448275863,35.09443257662259,30.484615384615385,30.484615384615385,29.443940258732816,4.838360879922839,33.09443257662259,29.443940258732816,0.7300984635779544,0.5409209480485296,0.024,0.4868288532436767,5.840787708623635,5.870879803428488,1.3864166359192116,27.0,5.870879803428488,38.18181818181818,29.44394025873281,1.1637931034482758,105.27802987063359,5.57654793753518,0.0,0.0,0.0,5.870879803428488,5.57654793753518,0.0
2009-12-21 19:00:00,5.360774728345356,19.999999999999996,11.0,5.956416364828173,33.33319746511829,29.610437237100683,1.3793103448275863,35.33319746511829,31.26923076923077,31.26923076923077,29.610437237100683,3.095527920960511,33.33319746511829,29.610437237100683,0.7445520456035216,0.5506472328532555,0.024,0.4955825095679299,5.956416364828173,5.9874810881134986,1.3865039141757052,27.0,5.9874810881134986,39.54545454545455,29.61043723710068,1.1637931034482758,105.19478138144966,5.691804298163928,0.0,0.0,0.0,5.9874810881134986,5.691804298163928,0.0
2009-12-21 20:00:00,5.348506879579184,20.0,11.0,5.942785421754649,33.30506926911938,29.590828380522726,1.3793103448275863,35.30506926911938,31.26923076923077,31.26923076923077,29.590828380522726,3.052361528612034,33.30506926911938,29.590828380522726,0.7428481777193311,0.5495015435914106,0.024,0.49455138923226954,5.942785421754649,5.973735576113789,1.3864938227847925,27.0,5.973735576113789,39.54545454545455,29.59082838052273,1.1637931034482758,105.20458580973863,5.678208350078224,0.0,0.0,0.0,5.973735576113789,5.678208350078224,0.0
2009-12-21 21:00:00,4.6579505926704465,20.0,11.0,5.175500658522719,31.713312045448156,28.478624133871456,1.3793103448275863,33.713312045448156,31.26923076923077,31.26923076923077,28.478624133871456,1.5988059521516935,31.713312045448156,28.478624133871456,0.6469375823153398,0.48460646830367066,0.024,0.4361458214733036,5.175500658522719,5.199961305353086,1.3858292935130125,27.0,5.199961305353086,39.54545454545455,28.478624133871456,1.163793103448276,105.76068793306428,4.916724169423076,0.0,0.0,0.0,5.199961305353086,4.916724169423076,0.0
2009-12-21 22:00:00,4.693817567044889,20.0,10.0,5.215352852272099,31.796414452744692,28.53681892007463,1.3793103448275863,33.79641445274469,31.923076923076923,31.923076923076923,28.53681892007463,1.327717449225489,31.796414452744692,28.53681892007463,0.6519191065340124,0.4879976009476637,0.024,0.43919784085289737,5.215352852272099,5.240152612366866,1.385869165796536,27.0,5.240152612366866,40.68181818181818,28.53681892007463,1.163793103448276,105.73159053996268,4.95608983616517,0.0,0.0,0.0,5.240152612366866,4.95608983616517,0.0
2009-12-21 23:00:00,0.0,18.186236014960343,11.0,0.0,18.186236014960343,18.186236014960343,1.3793103448275863,20.186236014960343,31.26923076923077,31.26923076923077,18.186236014960343,0.0,18.186236014960343,18.186236014960343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.186236014960343,18.186236014960343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.778432391267813,12.4,0.0,17.778432391267813,17.778432391267813,1.3793103448275863,19.778432391267813,30.353846153846153,30.353846153846153,17.778432391267813,0.0,17.778432391267813,17.778432391267813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.778432391267813,17.778432391267813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.62272487426227,11.0,0.0,17.62272487426227,17.62272487426227,1.3793103448275863,19.62272487426227,31.26923076923077,31.26923076923077,17.62272487426227,0.0,17.62272487426227,17.62272487426227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62272487426227,17.62272487426227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.551150273587176,12.0,0.0,17.551150273587176,17.551150273587176,1.3793103448275863,19.551150273587176,30.615384615384617,30.615384615384617,17.551150273587176,0.0,17.551150273587176,17.551150273587176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.551150273587176,17.551150273587176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.509791412044017,12.8,0.0,17.509791412044017,17.509791412044017,1.3793103448275863,19.509791412044017,30.092307692307692,30.092307692307692,17.509791412044017,0.0,17.509791412044017,17.509791412044017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.509791412044017,17.509791412044017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.448295607961533,12.0,0.0,17.448295607961533,17.448295607961533,1.3793103448275863,19.448295607961533,30.615384615384617,30.615384615384617,17.448295607961533,0.0,17.448295607961533,17.448295607961533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.448295607961533,17.448295607961533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,6.668474978176327,20.0,12.0,7.409416642418141,36.30529418468177,31.674408783170435,1.3793103448275863,38.30529418468177,30.615384615384617,30.615384615384617,31.674408783170435,0.0,36.30529418468177,31.674408783170435,0.9261770803022676,0.6715128712284529,0.024,0.6043615841056077,7.409416642418141,7.452567929540988,1.3873432331902726,27.0,7.452567929540988,38.40909090909091,31.67440878317044,1.1637931034482758,104.16279560841478,7.154731097615561,0.0,0.0,0.0,7.452567929540988,7.154731097615561,0.0
2009-12-22 06:00:00,5.185024117614359,20.0,12.4,5.761137908460399,32.92974959921721,29.32903840642946,1.3793103448275863,34.92974959921721,30.353846153846153,30.353846153846153,29.32903840642946,4.846273078504764,32.92974959921721,29.32903840642946,0.7201422385575499,0.5342109121355202,0.024,0.48078982092196815,5.761137908460399,5.790558999673951,1.386354233745325,27.0,5.790558999673951,37.95454545454545,29.32903840642946,1.163793103448276,105.33548079678528,5.4972540647013135,0.0,0.0,0.0,5.790558999673951,5.4972540647013135,0.0
2009-12-22 07:00:00,5.879079838644953,20.0,11.0,6.532310931827726,34.5171994535969,30.434505121204577,1.3793103448275863,36.5171994535969,31.26923076923077,31.26923076923077,30.434505121204577,6.746291480025287,34.5171994535969,30.434505121204577,0.8165388664784657,0.5988409097952355,0.024,0.538956818815712,6.532310931827726,6.56819502280725,1.386887341455478,27.0,6.56819502280725,39.54545454545455,30.434505121204573,1.163793103448276,104.78274743939771,6.268393588940812,0.0,0.0,0.0,6.56819502280725,6.268393588940812,0.0
2009-12-22 08:00:00,5.843687401173272,20.0,11.0,6.492986001303635,34.43661402427391,30.378497773459134,1.3793103448275863,36.43661402427391,31.26923076923077,31.26923076923077,30.378497773459134,6.2840399444423465,34.43661402427391,30.378497773459134,0.8116232501629543,0.5955626831455929,0.024,0.5360064148310336,6.492986001303635,6.528542269618193,1.386863592085456,27.0,6.528542269618193,39.54545454545455,30.378497773459138,1.1637931034482758,104.81075111327043,6.228886063952263,0.0,0.0,0.0,6.528542269618193,6.228886063952263,0.0
2009-12-22 09:00:00,5.976770471265644,20.0,9.8,6.640856079184049,34.73943915145078,30.58890410196075,1.3793103448275863,36.73943915145078,32.05384615384615,32.05384615384615,30.58890410196075,3.907919718027808,34.73943915145078,30.58890410196075,0.8301070098980061,0.6078802380818767,0.024,0.5470922142736891,6.640856079184049,6.677644102992236,1.3869512425069452,27.0,6.677644102992236,40.90909090909091,30.588904101960747,1.163793103448276,104.70554794901963,6.377545635159211,0.0,0.0,0.0,6.677644102992236,6.377545635159211,0.0
2009-12-22 10:00:00,5.918692120753317,19.999999999999996,10.0,6.576324578614797,34.60734878931613,30.497145927681878,1.3793103448275863,36.60734878931613,31.923076923076923,31.923076923076923,30.497145927681878,3.975820249858189,34.60734878931613,30.497145927681878,0.8220405723268496,0.6025078732079523,0.024,0.542257085887157,6.576324578614797,6.612575365935592,1.3869135410144517,27.0,6.612575365935592,40.68181818181818,30.497145927681885,1.163793103448276,104.75142703615906,6.3126351144151975,0.0,0.0,0.0,6.612575365935592,6.3126351144151975,0.0
2009-12-22 11:00:00,5.728255005686261,20.0,11.0,6.364727784095845,34.1735220235868,30.1955671585269,1.3793103448275863,36.1735220235868,31.26923076923077,31.26923076923077,30.1955671585269,5.11038489330685,34.1735220235868,30.1955671585269,0.7955909730119807,0.5848581403707287,0.024,0.5263723263336558,6.364727784095845,6.399213598132919,1.3867838207820495,27.0,6.399213598132919,39.54545454545455,30.195567158526895,1.163793103448276,104.90221642073655,6.100170059770019,0.0,0.0,0.0,6.399213598132919,6.100170059770018,0.0
2009-12-22 12:00:00,5.4832011952240265,20.0,12.4,6.092445772471141,33.61363157961141,29.805852971816947,1.3793103448275863,35.61363157961141,30.353846153846153,30.353846153846153,29.805852971816947,9.584258703905135,33.61363157961141,29.805852971816947,0.7615557215588926,0.5620676292342806,0.024,0.5058608663108525,6.092445772471141,6.124652535394569,1.3866018535143645,27.0,6.124652535394569,37.95454545454545,29.80585297181695,1.163793103448276,105.09707351409152,5.827614728561751,0.0,0.0,0.0,6.124652535394569,5.827614728561752,0.0
2009-12-22 13:00:00,5.535578370025356,20.0,11.0,6.150642633361507,33.73346042142599,29.88930877557505,1.3793103448275863,35.73346042142599,31.26923076923077,31.26923076923077,29.88930877557505,3.8424477300787707,33.73346042142599,29.88930877557505,0.7688303291701883,0.5669464607280248,0.024,0.5102518146552223,6.150642633361507,6.183337279434308,1.3866422719507936,27.0,6.183337279434308,39.54545454545455,29.889308775575053,1.1637931034482758,105.05534561221248,5.8857902407543055,0.0,0.0,0.0,6.183337279434308,5.8857902407543055,0.0
2009-12-22 14:00:00,5.561697610606652,20.000000000000007,10.0,6.179664011785169,33.79318347696698,29.93089346960125,1.3793103448275863,35.79318347696698,31.923076923076923,31.923076923076923,29.93089346960125,2.674099392096383,33.79318347696698,29.93089346960125,0.7724580014731461,0.5693778467176372,0.024,0.5124400620458736,6.179664011785169,6.212601796456934,1.3866621081349166,27.0,6.212601796456934,40.68181818181818,29.93089346960125,1.1637931034482758,105.03455326519938,5.9148171752307785,0.0,0.0,0.0,6.212601796456934,5.9148171752307785,0.0
2009-12-22 15:00:00,5.291245076330365,20.0,12.0,5.879161195922628,33.17371116042297,29.499235412971327,1.3793103448275863,35.17371116042297,30.615384615384617,30.615384615384617,29.499235412971327,4.540828770311167,33.17371116042297,29.499235412971327,0.7348951494903285,0.5441507177614632,0.024,0.4897356459853169,5.879161195922628,5.909576267698774,1.3864460265586145,27.0,5.909576267698774,38.40909090909091,29.49923541297133,1.1637931034482758,105.25038229351433,5.614778909988748,0.0,0.0,0.0,5.909576267698774,5.614778909988749,0.0
2009-12-22 16:00:00,5.573587533461919,19.999999999999996,9.0,6.19287503717991,33.82036326025741,29.949816362019963,1.3793103448275863,35.82036326025741,32.57692307692308,32.57692307692308,29.949816362019963,2.032153983922238,33.82036326025741,29.949816362019963,0.7741093796474887,0.570484310934657,0.024,0.5134358798411913,6.19287503717991,6.2259234682733755,1.3866710686616477,27.0,6.2259234682733755,41.81818181818182,29.949816362019963,1.163793103448276,105.02509181899002,5.928034301558821,0.0,0.0,0.0,6.2259234682733755,5.928034301558821,0.0
2009-12-22 17:00:00,5.57078681454303,20.0,9.0,6.189763127270034,33.813961356351186,29.945359401807412,1.3793103448275863,35.813961356351186,32.57692307692308,32.57692307692308,29.945359401807412,2.027692792076522,33.813961356351186,29.945359401807412,0.7737203909087542,0.5702236981958063,0.024,0.5132013283762257,6.189763127270034,6.222785497089615,1.3866689618483565,27.0,6.222785497089615,41.81818181818182,29.945359401807416,1.163793103448276,105.02732029909629,5.92492075335103,0.0,0.0,0.0,6.222785497089615,5.92492075335103,0.0
2009-12-22 18:00:00,5.422445549381078,20.0,10.4,6.024939499312309,33.47452373207905,29.708936545008854,1.3793103448275863,35.47452373207905,31.661538461538463,31.661538461538463,29.708936545008854,2.6599960378546355,33.47452373207905,29.708936545008854,0.7531174374140386,0.5564030466501096,0.024,0.5007627419850987,6.024939499312309,6.0565798039773195,1.3865538697696906,27.0,6.0565798039773195,40.22727272727273,29.708936545008854,1.1637931034482758,105.14553172749558,5.760187527201903,0.0,0.0,0.0,6.0565798039773195,5.760187527201904,0.0
2009-12-22 19:00:00,5.583747890579473,20.0,9.0,6.204164322866081,33.843585798356024,29.965983096564724,1.3793103448275863,35.843585798356024,32.57692307692308,32.57692307692308,29.965983096564724,2.048464369134238,33.843585798356024,29.965983096564724,0.7755205403582601,0.5714296534780978,0.024,0.5142866881302881,6.204164322866081,6.2373072882138905,1.386678691728717,27.0,6.2373072882138905,41.81818181818182,29.965983096564717,1.163793103448276,105.01700845171764,5.939330571467896,0.0,0.0,0.0,6.2373072882138905,5.939330571467896,0.0
2009-12-22 20:00:00,5.601934842050964,20.0,9.0,6.2243720467232935,33.88514581077272,29.994913281570664,1.3793103448275863,35.88514581077272,32.57692307692308,32.57692307692308,29.994913281570664,2.0781632900741207,33.88514581077272,29.994913281570664,0.7780465058404117,0.5731214182162413,0.024,0.5158092763946172,6.2243720467232935,6.257684188544918,1.3866922592565485,27.0,6.257684188544918,41.81818181818182,29.99491328157066,1.1637931034482758,105.00254335921467,5.959554872054215,0.0,0.0,0.0,6.257684188544918,5.959554872054215,0.0
2009-12-22 21:00:00,4.753237386297694,20.0,10.2,5.281374873664104,31.933980132516908,28.63312083647684,1.3793103448275863,33.93398013251691,31.79230769230769,31.79230769230769,28.63312083647684,1.4411649521284724,31.933980132516908,28.63312083647684,0.660171859208013,0.49361042325585,0.024,0.444249380930265,5.281374873664104,5.306735915989689,1.3859337618112435,27.0,5.306735915989689,40.45454545454545,28.63312083647684,1.163793103448276,105.68343958176158,5.021350494449183,0.0,0.0,0.0,5.306735915989689,5.021350494449183,0.0
2009-12-22 22:00:00,4.813880194286607,20.0,9.0,5.3487557714295635,32.07424027921554,28.731267922072057,1.3793103448275863,34.07424027921554,32.57692307692308,32.57692307692308,28.731267922072057,1.1990145161258703,32.07424027921554,28.731267922072057,0.6685944714286954,0.49933219683090224,0.024,0.449398977147812,5.3487557714295635,5.374688991112654,1.385997873612249,27.0,5.374688991112654,41.81818181818182,28.731267922072064,1.1637931034482758,105.63436603896398,5.088011783144665,0.0,0.0,0.0,5.374688991112654,5.088011783144665,0.0
2009-12-22 23:00:00,0.0,18.134981974147685,10.0,0.0,18.134981974147685,18.134981974147685,1.3793103448275863,20.134981974147685,31.923076923076923,31.923076923076923,18.134981974147685,0.0,18.134981974147685,18.134981974147685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134981974147685,18.134981974147685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.690006414850238,10.4,0.0,17.690006414850238,17.690006414850238,1.3793103448275863,19.690006414850238,31.661538461538463,31.661538461538463,17.690006414850238,0.0,17.690006414850238,17.690006414850238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.690006414850238,17.690006414850238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.536123054031613,10.0,0.0,17.536123054031613,17.536123054031613,1.3793103448275863,19.536123054031613,31.923076923076923,31.923076923076923,17.536123054031613,0.0,17.536123054031613,17.536123054031613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.536123054031613,17.536123054031613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.430670701083073,9.0,0.0,17.430670701083073,17.430670701083073,1.3793103448275863,19.430670701083073,32.57692307692308,32.57692307692308,17.430670701083073,0.0,17.430670701083073,17.430670701083073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.430670701083073,17.430670701083073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.363483362631218,9.6,0.0,17.363483362631218,17.363483362631218,1.3793103448275863,19.363483362631218,32.184615384615384,32.184615384615384,17.363483362631218,0.0,17.363483362631218,17.363483362631218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.363483362631218,17.363483362631218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.26181142830563,8.0,0.0,17.26181142830563,17.26181142830563,1.3793103448275863,19.26181142830563,33.23076923076923,33.23076923076923,17.26181142830563,0.0,17.26181142830563,17.26181142830563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26181142830563,17.26181142830563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.116600093864996,20.000000000000004,8.0,9.018444548738884,39.544639798064985,33.90811195510319,1.3793103448275863,41.544639798064985,33.23076923076923,33.23076923076923,33.90811195510319,0.0,39.544639798064985,33.90811195510319,1.1273055685923605,0.802866042076036,0.024,0.7225794378684324,9.018444548738884,9.07473115294649,1.3879190017904584,27.0,9.07473115294649,42.95454545454545,33.908111955103195,1.163793103448276,103.0459440224484,8.806490385462986,0.0,0.0,0.0,9.07473115294649,8.806490385462986,0.0
2009-12-23 06:00:00,6.571830624277479,20.0,9.0,7.302034026974977,36.08729593401128,31.523524667151918,1.3793103448275863,38.08729593401128,32.57692307692308,32.57692307692308,31.523524667151918,5.975760796120334,36.08729593401128,31.523524667151918,0.9127542533718721,0.6626596944279167,0.024,0.5963937249851251,7.302034026974977,7.344299996417768,1.3872941324504928,27.0,7.344299996417768,41.81818181818182,31.52352466715192,1.163793103448276,104.23823766642404,7.045687034656598,0.0,0.0,0.0,7.344299996417768,7.045687034656598,0.0
2009-12-23 07:00:00,6.650709031232943,20.0,8.0,7.389676701369937,36.26523831488652,31.646690376530305,1.3793103448275863,38.26523831488652,33.23076923076923,33.23076923076923,31.646690376530305,4.021523885891091,36.26523831488652,31.646690376530305,0.9237095876712421,0.6698862885940037,0.024,0.6028976597346033,7.389676701369937,7.432665330229337,1.38733433057039,27.0,7.432665330229337,42.95454545454545,31.64669037653031,1.1637931034482758,104.17665481173485,7.1346746002369175,0.0,0.0,0.0,7.432665330229337,7.1346746002369175,0.0
2009-12-23 08:00:00,6.648336889570547,20.0,8.0,7.3870409884117185,36.25988935973767,31.642988741980346,1.3793103448275863,38.25988935973767,33.23076923076923,33.23076923076923,31.642988741980346,4.010717368098522,36.25988935973767,31.642988741980346,0.9233801235514648,0.6696690744412324,0.024,0.6027021669971091,7.3870409884117185,7.430007895855842,1.3873331377179872,27.0,7.430007895855842,42.95454545454545,31.642988741980346,1.163793103448276,104.17850562900983,7.131996999760055,0.0,0.0,0.0,7.430007895855842,7.131996999760055,0.0
2009-12-23 09:00:00,6.630539341758779,20.0,9.0,7.3672659352875325,36.21975288626825,31.615211676713542,1.3793103448275863,38.21975288626825,32.57692307692308,32.57692307692308,31.615211676713542,6.603947215495167,36.21975288626825,31.615211676713542,0.9209082419109416,0.6680391495115631,0.024,0.6012352345604068,7.3672659352875325,7.410069850238689,1.3873241566283057,27.0,7.410069850238689,41.81818181818182,31.615211676713542,1.163793103448276,104.19239416164322,7.111910528462152,0.0,0.0,0.0,7.410069850238689,7.111910528462152,0.0
2009-12-23 10:00:00,6.65808319056389,20.000000000000004,8.0,7.397870211737656,36.28186541011802,31.65819652778199,1.3793103448275863,38.28186541011802,33.23076923076923,33.23076923076923,31.65819652778199,4.055440049511801,36.28186541011802,31.65819652778199,0.924733776467207,0.6705614865096001,0.024,0.6035053378586401,7.397870211737656,7.440926360388617,1.3873380324651015,27.0,7.440926360388617,42.95454545454545,31.658196527781993,1.163793103448276,104.170901736109,7.142998895448124,0.0,0.0,0.0,7.440926360388617,7.142998895448124,0.0
2009-12-23 11:00:00,6.429577279482912,19.999999999999996,9.0,7.143974754981013,35.765968573921164,31.30098435205803,1.3793103448275863,37.765968573921164,32.57692307692308,32.57692307692308,31.30098435205803,4.826719972276989,35.765968573921164,31.30098435205803,0.8929968443726266,0.6496068702235009,0.024,0.5846461832011509,7.143974754981013,7.184935442003363,1.3872187573400716,27.0,7.184935442003363,41.81818181818182,31.300984352058023,1.163793103448276,104.34950782397098,6.885452161522177,0.0,0.0,0.0,7.184935442003363,6.885452161522177,0.0
2009-12-23 12:00:00,6.043767524116309,20.0,11.4,6.715297249018121,34.891691047924155,30.69463026728783,1.3793103448275863,36.891691047924155,31.007692307692306,31.007692307692306,30.69463026728783,18.491700064058875,34.891691047924155,30.69463026728783,0.8394121561272652,0.6140717115650878,0.024,0.552664540408579,6.715297249018121,6.75270442017463,1.38699371255259,27.0,6.75270442017463,39.09090909090909,30.694630267287828,1.163793103448276,104.65268486635608,6.452490376905276,0.0,0.0,0.0,6.75270442017463,6.452490376905276,0.0
2009-12-23 13:00:00,5.842675493908256,20.000000000000004,11.7,6.4918616598980625,34.43430944961202,30.376895912175733,1.3793103448275863,36.43430944961202,30.81153846153846,30.81153846153846,30.376895912175733,12.875942481091284,34.43430944961202,30.376895912175733,0.8114827074872578,0.5954689286829059,0.024,0.5359220358146153,6.4918616598980625,6.527408552766353,1.3868629082721498,27.0,6.527408552766353,38.75,30.376895912175733,1.163793103448276,104.81155204391213,6.2277567934797995,0.0,0.0,0.0,6.527408552766353,6.2277567934797995,0.0
2009-12-23 14:00:00,5.664805684853428,20.000000000000007,12.0,6.29422853872603,34.0287355715406,30.094842734836835,1.3793103448275863,36.0287355715406,30.615384615384617,30.615384615384617,30.094842734836835,10.423866528085389,34.0287355715406,30.094842734836835,0.7867785673407538,0.5789658793530582,0.024,0.5210692914177524,6.29422853872603,6.328125126661336,1.386738405964209,27.0,6.328125126661336,38.40909090909091,30.094842734836835,1.1637931034482758,104.95257863258158,6.029508954529705,0.0,0.0,0.0,6.328125126661336,6.029508954529705,0.0
2009-12-23 15:00:00,5.336797599568379,20.0,14.0,5.929775110631532,33.27821713849903,29.572107694354322,1.3793103448275863,35.27821713849903,29.307692307692307,29.307692307692307,29.572107694354322,0.0,33.27821713849903,29.572107694354322,0.7412218888289415,0.5484077959884806,0.024,0.4935670163896325,5.929775110631532,5.96061589023038,1.3864841424083696,27.0,5.96061589023038,36.13636363636363,29.572107694354322,1.163793103448276,105.21394615282284,5.6652336578770734,0.0,0.0,0.0,5.96061589023038,5.6652336578770734,0.0
2009-12-23 16:00:00,5.311348300763914,19.999999999999996,13.0,5.901498111959905,33.21984022583445,29.531403905859513,1.3793103448275863,35.21984022583445,29.96153846153846,29.96153846153846,29.531403905859513,11.827690440608409,33.21984022583445,29.531403905859513,0.7376872639949881,0.5460298591606554,0.024,0.49142687324458983,5.901498111959905,5.93210109787597,1.3864629379922098,27.0,5.93210109787597,37.27272727272727,29.53140390585951,1.1637931034482758,105.23429804707024,5.637041542504138,0.0,0.0,0.0,5.93210109787597,5.637041542504138,0.0
2009-12-23 17:00:00,5.280556371429345,20.000000000000004,13.0,5.867284857143717,33.14917924492656,29.48212620921173,1.3793103448275863,35.14917924492656,29.96153846153846,29.96153846153846,29.48212620921173,10.550427450789755,33.14917924492656,29.48212620921173,0.7334106071429646,0.5431513308993188,0.024,0.48883619780938686,5.867284857143717,5.8975999902336484,1.3864369762582813,27.0,5.8975999902336484,37.27272727272727,29.482126209211735,1.163793103448276,105.25893689539413,5.6029446659666124,0.0,0.0,0.0,5.8975999902336484,5.6029446659666124,0.0
2009-12-23 18:00:00,5.248090286176908,20.0,12.6,5.831211429085454,33.07464198623197,29.430134843053555,1.3793103448275863,35.07464198623197,30.223076923076924,30.223076923076924,29.430134843053555,6.339563167382744,33.07464198623197,29.430134843053555,0.7289014286356817,0.5401146439028525,0.024,0.48610317951256726,5.831211429085454,5.861222893475739,1.386409233934996,27.0,5.861222893475739,37.72727272727273,29.430134843053555,1.1637931034482758,105.28493257847322,5.567010159888858,0.0,0.0,0.0,5.861222893475739,5.567010159888858,0.0
2009-12-23 19:00:00,5.335727986298451,20.000000000000004,11.0,5.928586651442724,33.27576403751582,29.57039738036412,1.3793103448275863,35.27576403751582,31.26923076923077,31.26923076923077,29.57039738036412,3.0084472056427973,33.27576403751582,29.57039738036412,0.7410733314303405,0.5483078740291185,0.024,0.4934770866262067,5.928586651442724,5.959417438845636,1.386483255759684,27.0,5.959417438845636,39.54545454545455,29.57039738036412,1.163793103448276,105.21480130981794,5.664048560332683,0.0,0.0,0.0,5.959417438845636,5.664048560332682,0.0
2009-12-23 20:00:00,5.3248126424957665,19.999999999999993,11.0,5.916458491661963,33.25072810827905,29.552941550990322,1.3793103448275863,35.25072810827905,31.26923076923077,31.26923076923077,29.552941550990322,2.9717574387967605,33.25072810827905,29.552941550990322,0.7395573114577454,0.5472880718224653,0.024,0.49255926464021876,5.916458491661963,5.947187298844209,1.3864741847650115,27.0,5.947187298844209,39.54545454545455,29.55294155099032,1.163793103448276,105.22352922450484,5.651955739058414,0.0,0.0,0.0,5.947187298844209,5.651955739058414,0.0
2009-12-23 21:00:00,5.297707800254643,20.0,11.2,5.886342000282936,33.18854206548052,29.509578315303685,1.3793103448275863,35.18854206548052,31.138461538461538,31.138461538461538,29.509578315303685,3.115283334447385,33.18854206548052,29.509578315303685,0.735792750035367,0.5447548891388209,0.024,0.4902794002249388,5.886342000282936,5.916817489196818,1.3864514788494589,27.0,5.916817489196818,39.31818181818182,29.509578315303692,1.1637931034482758,105.24521084234816,5.621935137799194,0.0,0.0,0.0,5.916817489196818,5.621935137799194,0.0
2009-12-23 22:00:00,5.418259282779401,20.0,10.0,6.020288091977112,33.46493432531604,29.70225426783034,1.3793103448275863,35.46493432531604,31.923076923076923,31.923076923076923,29.70225426783034,2.3369283969188572,33.46493432531604,29.70225426783034,0.752536011497139,0.5560125262355131,0.024,0.5004112736119618,6.020288091977112,6.051889344600663,1.38655051904969,27.0,6.051889344600663,40.68181818181818,29.702254267830334,1.163793103448276,105.14887286608483,5.755543715916203,0.0,0.0,0.0,6.051889344600663,5.755543715916202,0.0
2009-12-23 23:00:00,0.0,18.193830321452523,11.0,0.0,18.193830321452523,18.193830321452523,1.3793103448275863,20.193830321452523,31.26923076923077,31.26923076923077,18.193830321452523,0.0,18.193830321452523,18.193830321452523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.193830321452523,18.193830321452523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.746011263110244,10.4,0.0,17.746011263110244,17.746011263110244,1.3793103448275863,19.746011263110244,31.661538461538463,31.661538461538463,17.746011263110244,0.0,17.746011263110244,17.746011263110244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.746011263110244,17.746011263110244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.591737288003607,10.0,0.0,17.591737288003607,17.591737288003607,1.3793103448275863,19.591737288003607,31.923076923076923,31.923076923076923,17.591737288003607,0.0,17.591737288003607,17.591737288003607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.591737288003607,17.591737288003607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.484910488110675,9.0,0.0,17.484910488110675,17.484910488110675,1.3793103448275863,19.484910488110675,32.57692307692308,32.57692307692308,17.484910488110675,0.0,17.484910488110675,17.484910488110675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.484910488110675,17.484910488110675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.41209616099055,9.4,0.0,17.41209616099055,17.41209616099055,1.3793103448275863,19.41209616099055,32.315384615384616,32.315384615384616,17.41209616099055,0.0,17.41209616099055,17.41209616099055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.41209616099055,17.41209616099055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.27022443603571,6.0,0.0,17.27022443603571,17.27022443603571,1.3793103448275863,19.27022443603571,34.53846153846154,34.53846153846154,17.27022443603571,0.0,17.27022443603571,17.27022443603571,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.27022443603571,17.27022443603571,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,8.15434860921723,20.0,7.0,9.0603873435747,39.62845079857422,33.96570870884004,1.3793103448275863,41.62845079857422,33.88461538461539,33.88461538461539,33.96570870884004,0.0,39.62845079857422,33.96570870884004,1.1325484179468375,0.8062598281779423,0.024,0.7256338453601481,9.0603873435747,9.117013326392495,1.387930815556359,27.0,9.117013326392495,44.09090909090909,33.96570870884004,1.1637931034482758,103.01714564557997,8.849996055762071,0.0,0.0,0.0,9.117013326392495,8.849996055762071,0.0
2009-12-24 06:00:00,6.7522928196142145,20.0,7.0,7.5025475773491275,36.49416320968768,31.805070973844472,1.3793103448275863,38.49416320968768,33.88461538461539,33.88461538461539,31.805070973844472,3.1101588382772656,36.49416320968768,31.805070973844472,0.9378184471686409,0.6791816204047716,0.024,0.6112634583642944,7.5025475773491275,7.546465739389606,1.3873845055848113,27.0,7.546465739389606,44.09090909090909,31.805070973844472,1.1637931034482758,104.09746451307777,7.24942319650979,0.0,0.0,0.0,7.546465739389606,7.249423196509789,0.0
2009-12-24 07:00:00,6.747343436258067,20.0,7.0,7.497048262508963,36.48301565934459,31.797360495276482,1.3793103448275863,38.48301565934459,33.88461538461539,33.88461538461539,31.797360495276482,3.0963983714231227,36.48301565934459,31.797360495276482,0.9371310328136204,0.6787290277109056,0.024,0.610856124939815,7.497048262508963,7.540921165280055,1.3873821014084253,27.0,7.540921165280055,44.09090909090909,31.797360495276486,1.1637931034482758,104.10131975236176,7.243828592393013,0.0,0.0,0.0,7.540921165280055,7.243828592393013,0.0
2009-12-24 08:00:00,6.880440948932398,20.0,6.0,7.644934387702664,36.782575351580384,32.00449135926622,1.3793103448275863,38.782575351580384,34.53846153846154,34.53846153846154,32.00449135926622,2.6008438193802514,36.782575351580384,32.00449135926622,0.955616798462833,0.6908896010603185,0.024,0.6218006409542867,7.644934387702664,7.690023347808697,1.3874453615534077,27.0,7.690023347808697,45.22727272727273,32.00449135926621,1.1637931034482758,103.9977543203669,7.394412887147011,0.0,0.0,0.0,7.690023347808697,7.394412887147011,0.0
2009-12-24 09:00:00,6.868329032285119,20.0,7.2,7.631476702539021,36.755333876088415,31.985660937001526,1.3793103448275863,38.755333876088415,33.753846153846155,33.753846153846155,31.985660937001526,3.720684441682464,36.755333876088415,31.985660937001526,0.9539345878173776,0.6897838755141585,0.024,0.6208054879627427,7.631476702539021,7.676455090090437,1.3874397223598132,27.0,7.676455090090437,43.86363636363636,31.985660937001526,1.163793103448276,104.00716953149924,7.380698008290259,0.0,0.0,0.0,7.676455090090437,7.380698008290259,0.0
2009-12-24 10:00:00,6.85959153578334,20.000000000000007,7.0,7.621768373092601,36.73567967325594,31.972074440073065,1.3793103448275863,38.73567967325594,33.88461538461539,33.88461538461539,31.972074440073065,3.4354767648523783,36.73567967325594,31.972074440073065,0.9527210466365751,0.6889860987198957,0.024,0.6200874888479061,7.621768373092601,7.666666982964591,1.387435639907853,27.0,7.666666982964591,44.09090909090909,31.972074440073065,1.1637931034482758,104.01396277996346,7.370805589998581,0.0,0.0,0.0,7.666666982964591,7.370805589998581,0.0
2009-12-24 11:00:00,6.6546411864372965,20.0,8.0,7.3940457627081075,36.27410462988825,31.652826028195683,1.3793103448275863,38.27410462988825,33.23076923076923,33.23076923076923,31.652826028195683,4.039548046627369,36.27410462988825,31.652826028195683,0.9242557203385134,0.6702463357940144,0.024,0.6032217022146129,7.3940457627081075,7.43707039628751,1.3873363057267996,27.0,7.43707039628751,42.95454545454545,31.652826028195683,1.163793103448276,104.17358698590216,7.13911329298277,0.0,0.0,0.0,7.43707039628751,7.13911329298277,0.0
2009-12-24 12:00:00,6.331865320999171,20.0,10.0,7.035405912221301,35.54493660267126,31.147807907532947,1.3793103448275863,37.54493660267126,31.923076923076923,31.923076923076923,31.147807907532947,7.823097499242788,35.54493660267126,31.147807907532947,0.8794257390276626,0.640625868244901,0.024,0.5765632814204109,7.035405912221301,7.075468499045791,1.3871647232582023,27.0,7.075468499045791,40.68181818181818,31.14780790753295,1.163793103448276,104.42609604623352,6.7755750400869195,0.0,0.0,0.0,7.075468499045791,6.7755750400869195,0.0
2009-12-24 13:00:00,6.197503785370317,20.000000000000007,10.0,6.88611531707813,35.24057060584316,30.936748532669327,1.3793103448275863,37.24057060584316,31.923076923076923,31.923076923076923,30.936748532669327,6.018590122274408,35.24057060584316,30.936748532669327,0.8607644146347663,0.6282556593242994,0.024,0.5654300933918694,6.88611531707813,6.92494088301056,1.3870872266061367,27.0,6.92494088301056,40.68181818181818,30.936748532669334,1.163793103448276,104.53162573366534,6.624732787237538,0.0,0.0,0.0,6.92494088301056,6.624732787237538,0.0
2009-12-24 14:00:00,6.1010144272049045,20.0,10.0,6.7789049191165605,35.02168256972296,30.784866995275113,1.3793103448275863,37.02168256972296,31.923076923076923,31.923076923076923,30.784866995275113,5.134275679925463,35.02168256972296,30.784866995275113,0.8473631148895701,0.6193571895599539,0.024,0.5574214706039585,6.7789049191165605,6.816840638072556,1.3870291622794908,27.0,6.816840638072556,40.68181818181818,30.784866995275117,1.163793103448276,104.60756650236245,6.516584665908088,0.0,0.0,0.0,6.816840638072556,6.516584665908088,0.0
2009-12-24 15:00:00,6.1478474175332245,20.0,9.2,6.830941575036916,35.12795717428498,30.858618689886907,1.3793103448275863,37.12795717428498,32.44615384615385,32.44615384615385,30.858618689886907,3.709362097497139,35.12795717428498,30.858618689886907,0.8538676968796145,0.6236778207401252,0.024,0.5613100386661127,6.830941575036916,6.869309357110929,1.3870576045781557,27.0,6.869309357110929,41.59090909090909,30.85861868988691,1.1637931034482756,104.57069065505655,6.5690580353633345,0.0,0.0,0.0,6.869309357110929,6.5690580353633345,0.0
2009-12-24 16:00:00,6.066365511900552,20.000000000000007,9.0,6.740406124333947,34.94301596307879,30.73026213537008,1.3793103448275863,36.94301596307879,32.57692307692308,32.57692307692308,30.73026213537008,3.1465954599570285,34.94301596307879,30.73026213537008,0.8425507655417434,0.6161586743627727,0.024,0.5545428069264955,6.740406124333947,6.778021991770224,1.3870077971958077,27.0,6.778021991770224,41.81818181818182,30.73026213537008,1.163793103448276,104.63486893231496,6.477785140778182,0.0,0.0,0.0,6.778021991770224,6.477785140778182,0.0
2009-12-24 17:00:00,6.1812960484605455,20.000000000000007,8.0,6.868106720511717,35.20382147563229,30.911254775312464,1.3793103448275863,37.20382147563229,33.23076923076923,33.23076923076923,30.911254775312464,2.5525952820361293,35.20382147563229,30.911254775312464,0.8585133400639646,0.6267618300226737,0.024,0.5640856470204063,6.868106720511717,6.906782903513984,1.3870776177434467,27.0,6.906782903513984,42.95454545454545,30.911254775312464,1.163793103448276,104.54437261234376,6.606556365424576,0.0,0.0,0.0,6.906782903513984,6.606556365424576,0.0
2009-12-24 18:00:00,6.19955354979619,20.0,7.8,6.888392833106877,35.245217677300495,30.939972156608697,1.3793103448275863,37.245217677300495,33.36153846153846,33.36153846153846,30.939972156608697,2.4522432739602675,35.245217677300495,30.939972156608697,0.8610491041383597,0.6284445560138207,0.024,0.5656001004124386,6.888392833106877,6.92723728870826,1.3870884377366717,27.0,6.92723728870826,43.18181818181818,30.939972156608704,1.163793103448276,104.53001392169566,6.627031824464803,0.0,0.0,0.0,6.92723728870826,6.627031824464804,0.0
2009-12-24 19:00:00,6.258331315785573,20.0,7.0,6.95370146198397,35.37842403889806,31.032360625158077,1.3793103448275863,37.37842403889806,33.88461538461539,33.88461538461539,31.032360625158077,2.1016952311050994,35.37842403889806,31.032360625158077,0.8692126827479962,0.6338588319373473,0.024,0.5704729487436125,6.95370146198397,6.993087345177705,1.3871227820491556,27.0,6.993087345177705,44.09090909090909,31.03236062515808,1.163793103448276,104.48381968742096,6.692985924613568,0.0,0.0,0.0,6.993087345177705,6.692985924613568,0.0
2009-12-24 20:00:00,6.40558289134943,20.0,6.0,7.117314323721589,35.71171551532969,31.263394063003698,1.3793103448275863,37.71171551532969,34.53846153846154,34.53846153846154,31.263394063003698,1.8734318734773483,35.71171551532969,31.263394063003698,0.8896642904651986,0.6474026298800013,0.024,0.5826623668920012,7.117314323721589,7.158054586709588,1.3872056637125554,27.0,7.158054586709588,45.22727272727273,31.263394063003695,1.1637931034482758,104.36830296849816,6.858456430847715,0.0,0.0,0.0,7.158054586709588,6.858456430847715,0.0
2009-12-24 21:00:00,6.474724618032529,20.0,5.8,7.194138464480588,35.868007815664576,31.37167127536421,1.3793103448275863,37.868007815664576,34.669230769230765,34.669230769230765,31.37167127536421,1.8807374106207868,35.868007815664576,31.37167127536421,0.8992673080600735,0.6537522981846909,0.024,0.5883770683662218,7.194138464480588,7.235513694299057,1.3872430921315206,27.0,7.235513694299057,45.45454545454545,31.371671275364207,1.163793103448276,104.3141643623179,6.936271539469659,0.0,0.0,0.0,7.235513694299057,6.936271539469659,0.0
2009-12-24 22:00:00,6.492226682429748,20.0,6.0,7.21358520269972,35.90755016329771,31.399059411610384,1.3793103448275863,37.90755016329771,34.53846153846154,34.53846153846154,31.399059411610384,1.9808255464231144,35.90755016329771,31.399059411610384,0.901698150337465,0.6553586297977942,0.024,0.5898227668180148,7.21358520269972,7.255121065679499,1.3872524213234616,27.0,7.255121065679499,45.22727272727273,31.399059411610384,1.163793103448276,104.30047029419481,6.9559811621322165,0.0,0.0,0.0,7.255121065679499,6.9559811621322165,0.0
2009-12-24 23:00:00,0.0,17.841512117252094,6.0,0.0,17.841512117252094,17.841512117252094,1.3793103448275863,19.841512117252094,34.53846153846154,34.53846153846154,17.841512117252094,0.0,17.841512117252094,17.841512117252094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.841512117252094,17.841512117252094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.31336281407372,6.4,0.0,17.31336281407372,17.31336281407372,1.3793103448275863,19.31336281407372,34.276923076923076,34.276923076923076,17.31336281407372,0.0,17.31336281407372,17.31336281407372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31336281407372,17.31336281407372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.12341526900304,6.2,0.0,17.12341526900304,17.12341526900304,1.3793103448275863,19.12341526900304,34.40769230769231,34.40769230769231,17.12341526900304,0.0,17.12341526900304,17.12341526900304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.12341526900304,17.12341526900304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.021496650782955033,17.0,6.0,0.023885167536616705,17.08343925961309,17.068511029902705,1.3793103448275863,19.08343925961309,34.53846153846154,34.53846153846154,17.068511029902705,0.0011786330853890763,17.08343925961309,17.068511029902705,0.002985645942077088,0.0036468069483790943,0.024,0.003282126253541185,0.023885167536616705,0.0002498482314546124,0.014428127822587757,27.0,0.0002498482314546124,45.22727272727273,17.068511029902645,0.00021538640642639002,110.0,0.0002271347558678295,0.0,0.0,0.0,0.0002498482314546124,0.0002271347558678295,0.0
2009-12-25 03:00:00,0.28953330992634124,16.999999999999996,5.8,0.3217036776959347,17.908386832319266,17.707322033759304,1.3793103448275863,19.908386832319266,34.669230769230765,34.669230769230765,17.707322033759304,0.016350209222294698,17.908386832319266,17.707322033759304,0.04021295971199184,0.038777012785885856,0.024,0.03489931150729727,0.3217036776959347,0.3015813789745233,1.2930356246038646,27.0,0.3015813789745233,45.45454545454545,17.707322033759322,0.25998394739183045,110.0,0.27416488997683935,0.0,0.0,0.0,0.3015813789745233,0.27416488997683935,0.0
2009-12-25 04:00:00,0.5202787900535,17.0,4.9,0.5780875445038889,18.557008794533413,18.195704079218483,1.3793103448275863,20.557008794533413,35.25769230769231,35.25769230769231,18.195704079218483,0.029208280113404265,18.557008794533413,18.195704079218483,0.07226094306298611,0.06606510897004551,0.024,0.059458598073040964,0.5780875445038889,0.5606940554008933,1.337809676493702,27.0,0.5606940554008933,46.47727272727273,18.195704079218487,0.483356944311115,110.0,0.5097218685462667,0.0,0.0,0.0,0.5606940554008933,0.5097218685462667,0.0
2009-12-25 05:00:00,8.438556285640246,19.999999999999996,4.0,9.376173650711385,40.25851698756779,34.39840845587317,1.3793103448275863,42.25851698756779,35.84615384615385,35.84615384615385,34.39840845587317,5.583100712212743,40.25851698756779,34.39840845587317,1.172021706338923,0.831766210642583,0.024,0.7485895895783247,9.376173650711385,9.435350271775643,1.3880157004072229,27.0,9.435350271775643,47.5,34.39840845587317,1.163793103448276,102.80079577206342,9.178285246639833,0.0,0.0,0.0,9.435350271775643,9.178285246639833,0.0
2009-12-25 06:00:00,6.765663221533571,20.0,4.6,7.517403579481746,36.52427437262655,31.82589713545046,1.3793103448275863,38.52427437262655,35.45384615384616,35.45384615384616,31.82589713545046,1.7862765695657892,36.52427437262655,31.82589713545046,0.9396754474352182,0.6804041161938482,0.024,0.6123637045744634,7.517403579481746,7.561443991101132,1.3873909799424669,27.0,7.561443991101132,46.81818181818182,31.82589713545046,1.163793103448276,104.08705143227476,7.264538563685857,0.0,0.0,0.0,7.561443991101132,7.264538563685857,0.0
2009-12-25 07:00:00,7.950781629188517,19.999999999999996,4.0,8.834201810209464,39.17612577170746,33.65474964032654,1.3793103448275863,41.17612577170746,35.84615384615385,35.84615384615385,33.65474964032654,3.475256274240252,39.17612577170746,33.65474964032654,1.104275226276183,0.7879410098888163,0.024,0.7091469088999347,8.834201810209464,8.888995911198347,1.3878655116613505,27.0,8.888995911198347,47.5,33.65474964032654,1.163793103448276,103.17262517983673,8.615653518270216,0.0,0.0,0.0,8.888995911198347,8.615653518270216,0.0
2009-12-25 08:00:00,7.971719225487346,20.0,4.0,8.857465806097052,39.22268964368189,33.686773514871234,1.3793103448275863,41.22268964368189,35.84615384615385,35.84615384615385,33.686773514871234,3.5360822148597606,39.22268964368189,33.686773514871234,1.1071832257621315,0.789827115805275,0.024,0.7108444042247474,8.857465806097052,8.91244851767758,1.3878724126390698,27.0,8.91244851767758,47.5,33.686773514871234,1.1637931034482758,103.15661324256439,8.639725789291553,0.0,0.0,0.0,8.91244851767758,8.639725789291553,0.0
2009-12-25 09:00:00,8.017988473816338,20.0,4.0,8.908876082018153,39.325556252300764,33.75750870103942,1.3793103448275863,41.325556252300764,35.84615384615385,35.84615384615385,33.75750870103942,3.677056203592655,39.325556252300764,33.75750870103942,1.1136095102522692,0.7939935588801644,0.024,0.7145942029921479,8.908876082018153,8.96427543790617,1.3878875103386619,27.0,8.96427543790617,47.5,33.75750870103943,1.163793103448276,103.12124564948029,8.692947201565683,0.0,0.0,0.0,8.96427543790617,8.692947201565683,0.0
2009-12-25 10:00:00,7.955226846736443,20.000000000000007,4.0,8.83914094081827,39.186012436335794,33.66154934832438,1.3793103448275863,41.186012436335794,35.84615384615385,35.84615384615385,33.66154934832438,3.488022245895385,39.186012436335794,33.66154934832438,1.1048926176022837,0.7883414828318438,0.024,0.7095073345486594,8.83914094081827,8.893975089101456,1.3878669804195756,27.0,8.893975089101456,47.5,33.66154934832437,1.1637931034482758,103.16922532583781,8.620763663788061,0.0,0.0,0.0,8.893975089101456,8.620763663788061,0.0
2009-12-25 11:00:00,7.862821199654021,20.0,4.0,8.736467999615579,38.980404314212436,33.520111814452704,1.3793103448275863,40.980404314212436,35.84615384615385,35.84615384615385,33.520111814452704,3.2378769721521308,38.980404314212436,33.520111814452704,1.0920584999519474,0.7800123870879634,0.024,0.702011148379167,8.736467999615579,8.790469238324375,1.387836040473451,27.0,8.790469238324375,47.5,33.52011181445271,1.163793103448276,103.23994409277364,8.51460092851762,0.0,0.0,0.0,8.790469238324375,8.51460092851762,0.0
2009-12-25 12:00:00,7.556019805686174,20.0,6.0,8.395577561873527,38.29640897825164,33.049173002080686,1.3793103448275863,40.29640897825164,34.53846153846154,34.53846153846154,33.049173002080686,4.859747917802557,38.29640897825164,33.049173002080686,1.0494471952341908,0.7522939675279758,0.024,0.6770645707751782,8.395577561873527,8.446806958626325,1.3877268279557156,27.0,8.446806958626325,45.22727272727273,33.049173002080686,1.163793103448276,103.47541349895965,8.16310529526055,0.0,0.0,0.0,8.446806958626325,8.16310529526055,0.0
