timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-25 13:00:00,7.43592450127826,20.000000000000007,6.0,8.262138334753622,38.02808721960376,32.864250760382745,1.3793103448275863,40.02808721960376,34.53846153846154,34.53846153846154,32.864250760382745,4.2542630476759395,38.02808721960376,32.864250760382745,1.0327672918442028,0.7414161115196758,0.024,0.6672745003677082,8.262138334753622,8.31227994590559,1.3876811612150715,27.0,8.31227994590559,45.22727272727273,32.864250760382745,1.1637931034482762,103.56787461980863,8.02592500465947,0.0,0.0,0.0,8.31227994590559,8.02592500465947,0.0
2009-12-25 14:00:00,7.229347161074539,20.0,7.0,8.032607956749487,37.56576144840655,32.54538147543812,1.3793103448275863,39.56576144840655,33.88461538461539,33.88461538461539,32.54538147543812,5.17061432228417,37.56576144840655,32.54538147543812,1.004075994593686,0.722667430172272,0.024,0.6504006871550447,8.032607956749487,8.080874699766715,1.387598414942954,27.0,8.080874699766715,44.09090909090909,32.54538147543812,1.1637931034482758,103.72730926228094,7.790498719419899,0.0,0.0,0.0,8.080874699766715,7.790498719419899,0.0
2009-12-25 15:00:00,7.216524670648173,20.0,6.6,8.018360745164637,37.53703119534807,32.52555572962017,1.3793103448275863,39.53703119534807,34.146153846153844,34.146153846153844,32.52555572962017,4.265326413875614,37.53703119534807,32.52555572962017,1.0022950931455796,0.7215020861992378,0.024,0.649351877579314,8.018360745164637,8.066510953784562,1.3875930952507471,27.0,8.066510953784562,44.54545454545455,32.525555729620166,1.163793103448276,103.73722213518991,7.775907998839913,0.0,0.0,0.0,8.066510953784562,7.775907998839913,0.0
2009-12-25 16:00:00,7.243035710470447,20.0,6.0,8.047817456078274,37.59642788576091,32.56654197571199,1.3793103448275863,39.59642788576091,34.53846153846154,34.53846153846154,32.56654197571199,3.5182843154917047,37.59642788576091,32.56654197571199,1.0059771820097843,0.7239112766753496,0.024,0.6515201490078146,8.047817456078274,8.09620858374581,1.3876040695988037,27.0,8.09620858374581,45.22727272727273,32.56654197571199,1.1637931034482758,103.716729012144,7.806077824530929,0.0,0.0,0.0,8.09620858374581,7.806077824530929,0.0
2009-12-25 17:00:00,7.242021188167735,20.0,6.0,8.046690209075262,37.59415520577458,32.564973825102534,1.3793103448275863,39.59415520577458,34.53846153846154,34.53846153846154,32.564973825102534,3.514996246198226,37.59415520577458,32.564973825102534,1.0058362761344077,0.7238190967410506,0.024,0.6514371870669455,8.046690209075262,8.095072118749368,1.3876036513650662,27.0,8.095072118749368,45.22727272727273,32.564973825102534,1.1637931034482758,103.71751308744874,7.804923081721079,0.0,0.0,0.0,8.095072118749368,7.804923081721079,0.0
2009-12-25 18:00:00,7.333880443049543,20.0,5.2,8.148756047832824,37.79983483393322,32.7068623040377,1.3793103448275863,39.79983483393322,35.06153846153846,35.06153846153846,32.7068623040377,2.9833358077841474,37.79983483393322,32.7068623040377,1.018594505979103,0.732160731311302,0.024,0.6589446581801718,8.148756047832824,8.197972120963955,1.3876409708032658,27.0,8.197972120963955,46.13636363636364,32.70686230403769,1.163793103448276,103.64656884798116,7.9095451128613385,0.0,0.0,0.0,8.197972120963955,7.9095451128613385,0.0
2009-12-25 19:00:00,7.490921239496385,20.0,4.0,8.323245821662649,38.15100412124117,32.94897548270201,1.3793103448275863,40.15100412124117,35.84615384615385,35.84615384615385,32.94897548270201,2.476620703006194,38.15100412124117,32.94897548270201,1.0404057277078311,0.7463995104946364,0.024,0.6717595594451727,8.323245821662649,8.373885772712114,1.3877022882881875,27.0,8.373885772712114,47.5,32.94897548270201,1.163793103448276,103.525512258649,8.088717061153707,0.0,0.0,0.0,8.373885772712114,8.088717061153707,0.0
2009-12-25 20:00:00,7.532257604136956,19.999999999999993,4.0,8.369175115707728,38.243344659416096,33.012610212098764,1.3793103448275863,40.243344659416096,35.84615384615385,35.84615384615385,33.012610212098764,2.5462131754455095,38.243344659416096,33.012610212098764,1.046146889463466,0.7501429169163569,0.024,0.6751286252247212,8.369175115707728,8.420189407399365,1.3877179285250834,27.0,8.420189407399365,47.5,33.012610212098764,1.163793103448276,103.49369489395062,8.135944335572795,0.0,0.0,0.0,8.420189407399365,8.135944335572795,0.0
2009-12-25 21:00:00,6.391105236419569,20.0,4.6,7.101228040466188,35.67897292188195,31.240705396590585,1.3793103448275863,37.67897292188195,35.45384615384616,35.45384615384616,31.240705396590585,1.4530130046579315,35.67897292188195,31.240705396590585,0.8876535050582735,0.6460722796433408,0.024,0.5814650516790068,7.101228040466188,7.141835268430522,1.3871977087154674,27.0,7.141835268430522,46.81818181818182,31.240705396590585,1.1637931034482758,104.37964730170471,6.842172255849232,0.0,0.0,0.0,7.141835268430522,6.842172255849232,0.0
2009-12-25 22:00:00,6.447115227065323,20.0,4.0,7.163461363405915,35.80561329313131,31.32844994100261,1.3793103448275863,37.80561329313131,35.84615384615385,35.84615384615385,31.32844994100261,1.3669328173616404,35.80561329313131,31.32844994100261,0.8954326704257394,0.6512175176192141,0.024,0.5860957658572927,7.163461363405915,7.204583115167837,1.3872282569548708,27.0,7.204583115167837,47.5,31.32844994100261,1.1637931034482758,104.33577502949869,6.905189627556699,0.0,0.0,0.0,7.204583115167837,6.905189627556699,0.0
2009-12-25 23:00:00,0.0,17.46864391169595,4.0,0.0,17.46864391169595,17.46864391169595,1.3793103448275863,19.46864391169595,35.84615384615385,35.84615384615385,17.46864391169595,0.0,17.46864391169595,17.46864391169595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46864391169595,17.46864391169595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.4282265974932329,16.999999999999996,3.4,0.47580733054803653,18.30176048199858,18.00438090040606,1.3793103448275863,20.30176048199858,36.238461538461536,36.238461538461536,18.00438090040606,0.02249516942329418,18.30176048199858,18.00438090040606,0.05947591631850457,0.05534739317771152,0.024,0.049812653859940374,0.47580733054803653,0.4573420698658076,1.3257816926952182,27.0,0.4573420698658076,48.18181818181818,18.004380900406044,0.39426040505673077,110.0,0.4157655180598251,0.0,0.0,0.0,0.4573420698658076,0.4157655180598251,0.0
2009-12-26 01:00:00,0.9162294414621504,17.000000000000004,3.0,1.0180327127357227,19.620406435510827,18.984135990050998,1.3793103448275863,21.620406435510827,36.5,36.5,18.984135990050998,0.05010397471870705,19.620406435510827,18.984135990050998,0.12725408909196534,0.11050901821348362,0.024,0.09945811639213525,1.0180327127357227,1.005083614557071,1.3617658937990824,27.0,1.005083614557071,48.63636363636364,18.984135990050994,0.8664513918595439,110.0,0.9137123768700646,0.0,0.0,0.0,1.005083614557071,0.9137123768700646,0.0
2009-12-26 02:00:00,1.1563590760940563,17.0,3.0,1.2848434178822847,20.246335534414417,19.443308398237992,1.3793103448275863,22.246335534414417,36.5,36.5,19.443308398237992,0.0649377770300424,20.246335534414417,19.443308398237992,0.1606054272352856,0.13655145438365782,0.024,0.12289630894529203,1.2848434178822847,1.2744985633206505,1.3682048943781373,27.0,1.2744985633206505,48.63636363636364,19.443308398237996,1.0987056580350436,110.0,1.1586350575642277,0.0,0.0,0.0,1.2744985633206505,1.1586350575642277,0.0
2009-12-26 03:00:00,1.312582514979306,16.999999999999996,3.8,1.4584250166436734,20.64792708439403,19.736411448991735,1.3793103448275863,22.64792708439403,35.97692307692308,35.97692307692308,19.736411448991735,0.07741523014707034,20.64792708439403,19.736411448991735,0.18230312708045918,0.15322412480125855,0.024,0.13790171232113269,1.4584250166436734,1.449747429123799,1.3711034873630497,27.0,1.449747429123799,47.72727272727273,19.73641144899174,1.163793103448276,110.0,1.3179522082943627,0.0,0.0,0.0,1.449747429123799,1.3179522082943627,0.0
2009-12-26 04:00:00,1.5399486094202024,17.000000000000007,2.9,1.7110540104668917,21.22582542525904,20.156416668717235,1.3793103448275863,23.22582542525904,36.565384615384616,36.565384615384616,20.156416668717235,0.0898927077889075,21.22582542525904,20.156416668717235,0.21388175130836146,0.17717381025543022,0.024,0.1594564292298872,1.7110540104668917,1.7047713914924345,1.3742458165946594,27.0,1.7047713914924345,48.75,20.15641666871723,1.1637931034482758,109.92179166564138,1.5508948368290658,0.0,0.0,0.0,1.7047713914924345,1.5508948368290658,0.0
2009-12-26 05:00:00,9.451197073742705,20.0,2.0,10.501330081936338,42.49064455596371,35.9273132547535,1.3793103448275863,44.49064455596371,37.15384615384615,37.15384615384615,35.9273132547535,7.3808625655185836,42.49064455596371,35.9273132547535,1.3126662602420422,0.9220309874572131,0.024,0.8298278887114918,10.501330081936338,10.56953318068206,1.3882685662067131,27.0,10.56953318068206,49.77272727272727,35.9273132547535,1.163793103448276,102.03634337262325,10.358596585614128,0.0,0.0,0.0,10.56953318068206,10.358596585614128,0.0
2009-12-26 06:00:00,7.792639938296347,20.000000000000004,2.2,8.658488820329275,38.82412297640811,33.41256746370231,1.3793103448275863,40.82412297640811,37.02307692307693,37.02307692307693,33.41256746370231,2.067357691281813,38.82412297640811,33.41256746370231,1.0823111025411594,0.77368057056265,0.024,0.6963125135063851,8.658488820329275,8.711856877385541,1.3878119569112344,27.0,8.711856877385541,49.54545454545455,33.41256746370231,1.1637931034482758,103.29371626814884,8.434062779549627,0.0,0.0,0.0,8.711856877385541,8.434062779549627,0.0
2009-12-26 07:00:00,8.988968659896232,20.0,3.0,9.987742955440257,41.47416904818183,35.231829701031664,1.3793103448275863,43.47416904818183,36.5,36.5,35.231829701031664,6.789406158189389,41.47416904818183,35.231829701031664,1.2484678694300322,0.8809439699811238,0.024,0.7928495729830114,9.987742955440257,10.05183735243837,1.38816180057884,27.0,10.05183735243837,48.63636363636364,35.231829701031664,1.163793103448276,102.38408514948416,9.817773277714359,0.0,0.0,0.0,10.05183735243837,9.817773277714359,0.0
2009-12-26 08:00:00,8.99365209132654,20.0,3.0,9.9929467681406,41.484488013497916,35.238896283410035,1.3793103448275863,43.484488013497916,36.5,36.5,35.238896283410035,6.8310077668899485,41.484488013497916,35.238896283410035,1.249118346017575,0.8813612231257908,0.024,0.7932251008132117,9.9929467681406,10.05708289045318,1.3881629504738904,27.0,10.05708289045318,48.63636363636364,35.23889628341003,1.1637931034482758,102.38055185829498,9.823235671139182,0.0,0.0,0.0,10.05708289045318,9.823235671139182,0.0
2009-12-26 09:00:00,8.905392402191621,20.0,4.0,9.89488044687958,41.28995672259462,35.10565644329488,1.3793103448275863,43.28995672259462,35.84615384615385,35.84615384615385,35.10565644329488,11.51937780986777,41.28995672259462,35.10565644329488,1.2368600558599474,0.873494715981348,0.024,0.7861452443832132,9.89488044687958,9.958229918477715,1.3881410307548965,27.0,9.958229918477715,47.5,35.10565644329488,1.163793103448276,102.44717177835255,9.720356107070126,0.0,0.0,0.0,9.958229918477715,9.720356107070126,0.0
2009-12-26 10:00:00,8.75181601791867,20.0,5.0,9.724240019909635,40.951109185683954,34.87345917324043,1.3793103448275863,42.951109185683954,35.19230769230769,35.19230769230769,34.87345917324043,26.29137359310215,40.951109185683954,34.87345917324043,1.2155300024887044,0.8597896406141852,0.024,0.7738106765527667,9.724240019909635,9.786218983971054,1.3881015949526931,27.0,9.786218983971054,46.36363636363636,34.87345917324043,1.163793103448276,102.56327041337978,9.541640925184854,0.0,0.0,0.0,9.786218983971054,9.541640925184854,0.0
2009-12-26 11:00:00,8.515950607705612,20.0,6.0,9.462167341895125,40.42981017276489,34.51595558408043,1.3793103448275863,42.42981017276489,34.53846153846154,34.53846153846154,34.51595558408043,362.4392315850895,40.42981017276489,34.51595558408043,1.1827709177368906,0.8386983781642876,0.024,0.7548285403478588,9.462167341895125,9.522037179711555,1.3880376356965303,27.0,9.522037179711555,45.22727272727273,34.51595558408043,1.163793103448276,102.74202220795979,9.267909055204335,0.0,0.0,0.0,9.522037179711555,9.267909055204335,0.0
2009-12-26 12:00:00,8.200482150631283,20.0,7.6,9.111646834034758,39.73083824201362,34.03605897074189,1.3793103448275863,41.73083824201362,33.49230769230769,33.49230769230769,34.03605897074189,0.0,39.73083824201362,34.03605897074189,1.1389558542543448,0.8104055331061322,0.024,0.7293649797955191,9.111646834034758,9.168687387345372,1.387945076472598,27.0,9.168687387345372,43.40909090909091,34.03605897074189,1.1637931034482758,102.98197051462905,8.903196687271505,0.0,0.0,0.0,9.168687387345372,8.903196687271505,0.0
2009-12-26 13:00:00,8.11853980219796,20.0,7.0,9.020599780219955,39.54894715569504,33.911072293057565,1.3793103448275863,41.54894715569504,33.88461538461539,33.88461538461539,33.911072293057565,0.0,39.54894715569504,33.911072293057565,1.1275749725274944,0.8030404667700625,0.024,0.7227364200930562,9.020599780219955,9.076903826896961,1.387919612052537,27.0,9.076903826896961,44.09090909090909,33.91107229305757,1.1637931034482758,103.04446385347121,8.80872536714275,0.0,0.0,0.0,9.076903826896961,8.80872536714275,0.0
2009-12-26 14:00:00,7.8860500796275,19.999999999999996,8.0,8.762277866252777,39.03210732968465,33.55568366327667,1.3793103448275863,41.03210732968465,33.23076923076923,33.23076923076923,33.55568366327667,0.0,39.03210732968465,33.55568366327667,1.0952847332815971,0.7821069838310718,0.024,0.7038962854479647,8.762277866252777,8.816488564635886,1.3878438994832931,27.0,8.816488564635886,42.95454545454545,33.55568366327667,1.1637931034482758,103.22215816836166,8.541275169092719,0.0,0.0,0.0,8.816488564635886,8.541275169092719,0.0
2009-12-26 15:00:00,7.847089619037526,20.0,7.6,8.718988465597251,38.94538218915464,33.49601439815636,1.3793103448275863,40.94538218915464,33.49230769230769,33.49230769230769,33.49601439815636,0.0,38.94538218915464,33.49601439815636,1.0898735581996564,0.7785935180954641,0.024,0.7007341662859177,8.718988465597251,8.772847817406799,1.38783068654036,27.0,8.772847817406799,43.40909090909091,33.49601439815636,1.1637931034482758,103.25199280092181,8.496540918412643,0.0,0.0,0.0,8.772847817406799,8.496540918412643,0.0
2009-12-26 16:00:00,7.827989298835711,20.0,7.0,8.697765887595235,38.90285323010839,33.46674955036137,1.3793103448275863,40.90285323010839,33.88461538461539,33.88461538461539,33.46674955036137,17.94373558780204,38.90285323010839,33.46674955036137,1.0872207359494044,0.7768704667312742,0.024,0.6991834200581468,8.697765887595235,8.751452934268364,1.387824151685173,27.0,8.751452934268364,44.09090909090909,33.466749550361364,1.1637931034482758,103.26662522481932,8.474618895713677,0.0,0.0,0.0,8.751452934268364,8.474618895713677,0.0
2009-12-26 17:00:00,7.784794809966511,20.0,7.0,8.649772011073901,38.806646559547936,33.40053905262675,1.3793103448275863,40.806646559547936,33.88461538461539,33.88461538461539,33.40053905262675,15.403975606312992,38.806646559547936,33.40053905262675,1.0812215013842377,0.7729724546921924,0.024,0.6956752092229732,8.649772011073901,8.703069256543122,1.3878092326517273,27.0,8.703069256543122,44.09090909090909,33.40053905262675,1.1637931034482758,103.29973047368662,8.425064825082037,0.0,0.0,0.0,8.703069256543122,8.425064825082037,0.0
2009-12-26 18:00:00,7.767720803290309,20.000000000000007,6.8,8.630800892544787,38.768606503087106,33.37435594524661,1.3793103448275863,40.768606503087106,34.01538461538461,34.01538461538461,33.37435594524661,11.606884284005009,38.768606503087106,33.37435594524661,1.0788501115680984,0.7714310987600089,0.024,0.6942879888840081,8.630800892544787,8.68394400242079,1.3878032810128704,27.0,8.68394400242079,44.31818181818181,33.37435594524662,1.163793103448276,103.31282202737668,8.405485236014217,0.0,0.0,0.0,8.68394400242079,8.405485236014217,0.0
2009-12-26 19:00:00,7.832668572252861,20.0,6.0,8.702965080280956,38.913272881564225,33.47391970638863,1.3793103448275863,40.913272881564225,34.53846153846154,34.53846153846154,33.47391970638863,7.047685565424186,38.913272881564225,33.47391970638863,1.0878706350351195,0.7772926221108685,0.024,0.6995633598997816,8.702965080280956,8.756694342492043,1.3878257561275378,27.0,8.756694342492043,45.22727272727273,33.47391970638863,1.163793103448276,103.26304014680568,8.479988900232781,0.0,0.0,0.0,8.756694342492043,8.479988900232781,0.0
2009-12-26 20:00:00,7.823299664655947,20.0,6.0,8.692555182951052,38.892410028114305,33.45956303876989,1.3793103448275863,40.892410028114305,34.53846153846154,34.53846153846154,33.45956303876989,6.94558575844701,38.892410028114305,33.45956303876989,1.0865693978688815,0.7764473536052208,0.024,0.6988026182446987,8.692555182951052,8.746199918311575,1.3878225413993632,27.0,8.746199918311575,45.22727272727273,33.45956303876989,1.163793103448276,103.27021848061506,8.46923735321944,0.0,0.0,0.0,8.746199918311575,8.46923735321944,0.0
2009-12-26 21:00:00,6.742462435752528,20.000000000000004,6.6,7.49162492861392,36.4720215126275,31.7897559322438,1.3793103448275863,38.4720215126275,34.146153846153844,34.146153846153844,31.7897559322438,2.7407499022679604,36.4720215126275,31.7897559322438,0.93645311607674,0.6782826586769111,0.024,0.61045439280922,7.49162492861392,7.5354531944816125,1.3873797264481564,27.0,7.5354531944816125,44.54545454545455,31.789755932243803,1.163793103448276,104.1051220338781,7.238311667344677,0.0,0.0,0.0,7.5354531944816125,7.238311667344677,0.0
2009-12-26 22:00:00,6.751977428907589,20.000000000000004,6.0,7.502197143230654,36.493452870492675,31.804579655973516,1.3793103448275863,38.493452870492675,34.53846153846154,34.53846153846154,31.804579655973516,2.365651336950028,36.493452870492675,31.804579655973516,0.9377746429038317,0.6791527806351882,0.024,0.6112375025716694,7.502197143230654,7.546112421294173,1.3873843525046101,27.0,7.546112421294173,45.22727272727273,31.804579655973512,1.1637931034482758,104.09771017201325,7.24906667862801,0.0,0.0,0.0,7.546112421294173,7.24906667862801,0.0
2009-12-26 23:00:00,0.0,17.366954180370055,6.0,0.0,17.366954180370055,17.366954180370055,1.3793103448275863,19.366954180370055,34.53846153846154,34.53846153846154,17.366954180370055,0.0,17.366954180370055,17.366954180370055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.366954180370055,17.366954180370055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.6980172501407989,17.0,5.6,0.7755747223786654,19.04023683656967,18.555502635083002,1.3793103448275863,21.04023683656967,34.8,34.8,18.555502635083002,0.04115848484461337,19.04023683656967,18.555502635083002,0.09694684029733318,0.0862977473196641,0.024,0.07766797258769768,0.7755747223786654,0.7602044971106319,1.351975376187156,27.0,0.7602044971106319,45.68181818181818,18.555502635082995,0.6553487044057171,110.0,0.6910949973733017,0.0,0.0,0.0,0.7602044971106319,0.6910949973733017,0.0
2009-12-27 01:00:00,1.1495933515579575,17.000000000000007,4.0,1.2773259461755084,20.228850721181264,19.430522004821572,1.3793103448275863,22.228850721181264,35.84615384615385,35.84615384615385,19.430522004821572,0.06707893230617705,20.228850721181264,19.430522004821572,0.15966574327193855,0.13582494542406773,0.024,0.12224245088166094,1.2773259461755084,1.2669084407179152,1.368061083753719,27.0,1.2669084407179152,47.5,19.430522004821576,1.0921624488947546,110.0,1.1517349461071955,0.0,0.0,0.0,1.2669084407179152,1.1517349461071955,0.0
2009-12-27 02:00:00,1.3259863590832226,17.0,4.0,1.4733181767591361,20.682201881440314,19.761378020965857,1.3793103448275863,22.682201881440314,35.84615384615385,35.84615384615385,19.761378020965857,0.0789629827807471,20.682201881440314,19.761378020965857,0.18416477209489202,0.1546459176577481,0.024,0.1391813258919733,1.4733181767591361,1.4647827685249108,1.3713195543381327,27.0,1.4647827685249108,47.5,19.76137802096586,1.1637931034482758,110.0,1.33162069865901,0.0,0.0,0.0,1.4647827685249108,1.33162069865901,0.0
2009-12-27 03:00:00,1.5110050863607754,17.0,3.8,1.6788945404008615,21.152653090098816,20.10334400234828,1.3793103448275863,23.152653090098816,35.97692307692308,35.97692307692308,20.10334400234828,0.09117810626427263,21.152653090098816,20.10334400234828,0.2098618175501077,0.17414393021873031,0.024,0.15672953719685728,1.6788945404008615,1.6723089334227346,1.3738998823992992,27.0,1.6723089334227346,47.72727272727273,20.10334400234828,1.1637931034482758,109.94832799882586,1.5209953292246454,0.0,0.0,0.0,1.6723089334227346,1.5209953292246454,0.0
2009-12-27 04:00:00,1.6693624758367804,17.0,4.0,1.8548471953742005,21.551709356429484,20.392429859320607,1.3793103448275863,23.551709356429484,35.84615384615385,35.84615384615385,20.392429859320607,0.10347060710228592,21.551709356429484,20.392429859320607,0.23185589942177506,0.1906593411780022,0.024,0.17159340706020199,1.8548471953742005,1.8499131294920006,1.375641251152186,27.0,1.8499131294920006,47.5,20.392429859320604,1.1637931034482758,109.8037850703397,1.6847444086804078,0.0,0.0,0.0,1.8499131294920006,1.6847444086804078,0.0
2009-12-27 05:00:00,10.820523968747134,20.0,3.0,12.022804409719038,45.48032634116791,37.96607358509351,1.3793103448275863,47.48032634116791,36.5,36.5,37.96607358509351,0.0,45.48032634116791,37.96607358509351,1.5028505512148798,1.0427135982302742,0.024,0.9384422384072468,12.022804409719038,12.103075769542066,1.3885194372509628,27.0,12.103075769542066,48.63636363636364,37.96607358509351,1.1637931034482758,101.01696320745324,11.981231057883429,0.0,0.0,0.0,12.103075769542066,11.981231057883429,0.0
2009-12-27 06:00:00,9.33084775001392,19.999999999999996,2.2,10.367608611126578,42.22636126582552,35.74660588387141,1.3793103448275863,44.22636126582552,37.02307692307693,37.02307692307693,35.74660588387141,7.001798987812788,42.22636126582552,35.74660588387141,1.2959510763908222,0.9113512115927265,0.024,0.8202160904334538,10.367608611126578,10.434743732285853,1.3882420252747891,27.0,10.434743732285853,49.54545454545455,35.74660588387141,1.163793103448276,102.1266970580643,10.217449533644627,0.0,0.0,0.0,10.434743732285853,10.217449533644627,0.0
2009-12-27 07:00:00,9.223853160610503,20.000000000000007,3.0,10.24872573401167,41.99118545994706,35.58573187618977,1.3793103448275863,43.99118545994706,36.5,36.5,35.58573187618977,9.66358572643753,41.99118545994706,35.58573187618977,1.2810907167514587,0.9018460160672835,0.024,0.8116614144605552,10.24872573401167,10.314910335618398,1.3882177063897656,27.0,10.314910335618398,48.63636363636364,35.58573187618977,1.1637931034482758,102.20713406190512,10.092162773462402,0.0,0.0,0.0,10.314910335618398,10.092162773462402,0.0
2009-12-27 08:00:00,9.112314450147679,20.000000000000007,4.0,10.12479383349742,41.745799127592306,35.41780298165642,1.3793103448275863,43.745799127592306,35.84615384615385,35.84615384615385,35.41780298165642,20.376451338225188,41.745799127592306,35.41780298165642,1.2655992291871776,0.8919264506219692,0.024,0.8027338055597723,10.12479383349742,10.18998647855962,1.3881916011987998,27.0,10.18998647855962,47.5,35.41780298165642,1.1637931034482758,102.29109850917179,9.961752906237436,0.0,0.0,0.0,10.18998647855962,9.961752906237436,0.0
2009-12-27 09:00:00,9.35501430341618,20.0,2.6,10.39446033712909,42.279451077815494,35.78291336710981,1.3793103448275863,44.279451077815494,36.761538461538464,36.761538461538464,35.78291336710981,9.15646014081665,42.279451077815494,35.78291336710981,1.2993075421411362,0.9134967466782073,0.024,0.8221470720103866,10.39446033712909,10.461810011796912,1.388247422845795,27.0,10.461810011796912,49.09090909090909,35.78291336710981,1.1637931034482758,102.1085433164451,10.245773440695029,0.0,0.0,0.0,10.461810011796912,10.245773440695029,0.0
2009-12-27 10:00:00,9.094043162662425,19.999999999999996,4.0,10.10449240295825,41.70558025195928,35.39027250011038,1.3793103448275863,43.70558025195928,35.84615384615385,35.84615384615385,35.39027250011038,19.107536179083876,41.70558025195928,35.39027250011038,1.2630615503697813,0.890300466049672,0.024,0.8012704194447048,10.10449240295825,10.169522449563217,1.3881872495180776,27.0,10.169522449563217,47.5,35.39027250011038,1.163793103448276,102.30486374994481,9.940409553176012,0.0,0.0,0.0,10.169522449563217,9.940409553176012,0.0
2009-12-27 11:00:00,8.73888876121171,20.0,6.0,9.709876401346344,40.92256609261268,34.85389334177121,1.3793103448275863,42.92256609261268,34.53846153846154,34.53846153846154,34.85389334177121,0.0,40.92256609261268,34.85389334177121,1.213734550168293,0.8586350264252135,0.024,0.7727715237826922,9.709876401346344,9.771739903988866,1.3880981981055387,27.0,9.771739903988866,45.22727272727273,34.85389334177121,1.1637931034482758,102.5730533291144,9.526615019088302,0.0,0.0,0.0,9.771739903988866,9.526615019088302,0.0
2009-12-27 12:00:00,8.304681986500288,19.999999999999993,8.6,9.227424429444765,39.96193423601943,34.19479396761645,1.3793103448275863,41.96193423601943,32.83846153846154,32.83846153846154,34.19479396761645,0.0,39.96193423601943,34.19479396761645,1.1534280536805956,0.8197614768872614,0.024,0.7377853291985353,9.227424429444765,9.285400577133492,1.387976587598985,27.0,9.285400577133492,42.27272727272727,34.19479396761645,1.163793103448276,102.90260301619178,9.023484639812688,0.0,0.0,0.0,9.285400577133492,9.023484639812688,0.0
2009-12-27 13:00:00,8.167946715736614,20.000000000000004,8.0,9.07549635081846,39.658634647650686,33.98644942838915,1.3793103448275863,41.658634647650686,33.23076923076923,33.23076923076923,33.98644942838915,0.0,39.658634647650686,33.98644942838915,1.1344370438523075,0.8074820178249559,0.024,0.7267338160424603,9.07549635081846,9.132244552600957,1.387935039141072,27.0,9.132244552600957,42.95454545454545,33.98644942838914,1.1637931034482758,103.00677528580543,8.865673667836296,0.0,0.0,0.0,9.132244552600957,8.865673667836296,0.0
2009-12-27 14:00:00,7.886737071226676,19.999999999999996,9.0,8.763041190251862,39.03363626267917,33.55673551877176,1.3793103448275863,41.03363626267917,32.57692307692308,32.57692307692308,33.55673551877176,0.0,39.03363626267917,33.55673551877176,1.0953801487814827,0.7821689227548224,0.024,0.7039520304793402,8.763041190251862,8.817258082527344,1.3878441310732994,27.0,8.817258082527344,41.81818181818182,33.55673551877176,1.1637931034482758,103.22163224061413,8.542064188613033,0.0,0.0,0.0,8.817258082527344,8.542064188613033,0.0
2009-12-27 15:00:00,7.533486319479519,20.0,11.0,8.370540354977244,38.246088867362865,33.01450114550209,1.3793103448275863,40.246088867362865,31.26923076923077,31.26923076923077,33.01450114550209,0.0,38.246088867362865,33.01450114550209,1.0463175443721555,0.7502541603087589,0.024,0.6752287442778829,8.370540354977244,8.42156577100812,1.387718390329532,27.0,8.42156577100812,39.54545454545455,33.01450114550209,1.163793103448276,103.49274942724895,8.13734857525273,0.0,0.0,0.0,8.42156577100812,8.13734857525273,0.0
2009-12-27 16:00:00,7.365930916612891,20.000000000000007,11.0,8.184367685125434,37.87155152300622,32.75632171980283,1.3793103448275863,39.87155152300622,31.26923076923077,31.26923076923077,32.75632171980283,0.0,37.87155152300622,32.75632171980283,1.0230459606406792,0.7350689578274168,0.024,0.661562062044675,8.184367685125434,8.233874580908177,1.3876537350711056,27.0,8.233874580908177,39.54545454545455,32.75632171980283,1.163793103448276,103.62183914009859,7.946080333293284,0.0,0.0,0.0,8.233874580908177,7.946080333293284,0.0
2009-12-27 17:00:00,7.291376104840842,20.0,11.0,8.101529005378714,37.70468924302428,32.64123361466259,1.3793103448275863,39.70468924302428,31.26923076923077,31.26923076923077,32.64123361466259,0.0,37.70468924302428,32.64123361466259,1.0126911256723392,0.7283021485844849,0.024,0.6554719337260364,8.101529005378714,8.150359220237164,1.387623839780169,27.0,8.150359220237164,39.54545454545455,32.64123361466259,1.1637931034482758,103.67938319266871,7.861118545710528,0.0,0.0,0.0,8.150359220237164,7.861118545710529,0.0
2009-12-27 18:00:00,7.252501368852292,20.0,10.4,8.058334854280325,37.61763118238515,32.58117189845996,1.3793103448275863,39.61763118238515,31.661538461538463,31.661538461538463,32.58117189845996,0.0,37.61763118238515,32.58117189845996,1.0072918567850406,0.7247712739402826,0.024,0.6522941465462543,8.058334854280325,8.106811981674355,1.3876079651810775,27.0,8.106811981674355,40.22727272727273,32.58117189845996,1.163793103448276,103.70941405077002,7.816852554682969,0.0,0.0,0.0,8.106811981674355,7.816852554682969,0.0
2009-12-27 19:00:00,7.395871941787787,20.0,8.0,8.217635490875319,37.938526424014896,32.80250424221782,1.3793103448275863,39.938526424014896,33.23076923076923,33.23076923076923,32.80250424221782,16.54155421525013,37.938526424014896,32.80250424221782,1.0272044363594148,0.7377847359895852,0.024,0.6640062623906267,8.217635490875319,8.267413964474278,1.3876655418500157,27.0,8.267413964474278,42.95454545454545,32.80250424221782,1.1637931034482758,103.59874787889109,7.980225759233154,0.0,0.0,0.0,8.267413964474278,7.980225759233153,0.0
2009-12-27 20:00:00,7.47754714521086,20.0,7.0,8.308385716900956,38.121119612697726,32.92837853963462,1.3793103448275863,40.121119612697726,33.88461538461539,33.88461538461539,32.92837853963462,7.490196092821653,38.121119612697726,32.92837853963462,1.0385482146126195,0.7451879556559763,0.024,0.6706691600903787,8.308385716900956,8.358904512466555,1.3876971843059343,27.0,8.358904512466555,44.09090909090909,32.92837853963462,1.163793103448276,103.53581073018269,8.073442853748547,0.0,0.0,0.0,8.358904512466555,8.073442853748547,0.0
2009-12-27 21:00:00,7.444291129364326,20.0,7.2,8.271434588182585,38.04679100003577,32.87714438242165,1.3793103448275863,40.04679100003577,33.753846153846155,33.753846153846155,32.87714438242165,8.13337818080604,38.04679100003577,32.87714438242165,1.033929323522823,0.742174449178978,0.024,0.6679570042610803,8.271434588182585,8.321652033100484,1.387684398992872,27.0,8.321652033100484,43.86363636363636,32.87714438242165,1.163793103448276,103.56142780878918,8.035474412795063,0.0,0.0,0.0,8.321652033100484,8.035474412795063,0.0
2009-12-27 22:00:00,7.448667942044595,20.0,7.0,8.276297713382883,38.05657481751631,32.883888746652005,1.3793103448275863,40.05657481751631,33.88461538461539,33.88461538461539,32.883888746652005,7.129558800002448,38.05657481751631,32.883888746652005,1.0345372141728604,0.7425711255400395,0.024,0.6683140129860355,8.276297713382883,8.326554825936887,1.3876860893509873,27.0,8.326554825936887,44.09090909090909,32.883888746652005,1.163793103448276,103.55805562667399,8.040470415893143,0.0,0.0,0.0,8.326554825936887,8.040470415893143,0.0
2009-12-27 23:00:00,0.0,17.456017834194018,6.0,0.0,17.456017834194018,17.456017834194018,1.3793103448275863,19.456017834194018,34.53846153846154,34.53846153846154,17.456017834194018,0.0,17.456017834194018,17.456017834194018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.456017834194018,17.456017834194018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.41500275328289216,17.0,5.8,0.4611141703143246,18.264752568444443,17.976556211997988,1.3793103448275863,20.264752568444443,34.669230769230765,34.669230769230765,17.976556211997988,0.023813572500038502,18.264752568444443,17.976556211997988,0.057639271289290576,0.05379141073061834,0.024,0.0484122696575565,0.4611141703143246,0.44249331138738646,1.323610596259897,27.0,0.44249331138738646,45.45454545454545,17.976556211997995,0.3814597511960229,110.0,0.40226664671580586,0.0,0.0,0.0,0.44249331138738646,0.4022666467158059,0.0
2009-12-28 01:00:00,0.832914559346633,17.0,6.0,0.925460621496259,19.400344695351247,18.821931806916087,1.3793103448275863,21.400344695351247,34.53846153846154,34.53846153846154,18.821931806916087,0.05076253436526106,19.400344695351247,18.821931806916087,0.11568257768703237,0.10133463605441602,0.024,0.09120117244897441,0.925460621496259,0.9115940851017005,1.3586436015305927,27.0,0.9115940851017005,45.22727272727273,18.821931806916094,0.785856969915259,110.0,0.8287218955470005,0.0,0.0,0.0,0.9115940851017005,0.8287218955470005,0.0
2009-12-28 02:00:00,1.0867630590492199,17.0,5.0,1.2075145100546887,20.066083033976458,19.311386465192275,1.3793103448275863,22.066083033976458,35.19230769230769,35.19230769230769,19.311386465192275,0.06554788413360717,20.066083033976458,19.311386465192275,0.15093931375683609,0.12905926798004957,0.024,0.11615334118204462,1.2075145100546887,1.1964204368526936,1.3666378926074474,27.0,1.1964204368526936,46.36363636363636,19.311386465192278,1.0313969283212878,110.0,1.0876549425933577,0.0,0.0,0.0,1.1964204368526936,1.0876549425933577,0.0
2009-12-28 03:00:00,1.2672185879110816,17.0,4.8,1.408020653234535,20.53172161493953,19.65170870666795,1.3793103448275863,22.53172161493953,35.323076923076925,35.323076923076925,19.65170870666795,0.07745404812132896,20.53172161493953,19.65170870666795,0.17600258165431687,0.14840232771857956,0.024,0.1335620949467216,1.408020653234535,1.398860886006393,1.3703373502447591,27.0,1.398860886006393,46.59090909090909,19.65170870666795,1.1637931034482758,110.0,1.2716917145512663,0.0,0.0,0.0,1.398860886006393,1.2716917145512663,0.0
2009-12-28 04:00:00,1.4774226339078111,17.0,4.0,1.6415807043420123,21.067615000481975,20.041627060268215,1.3793103448275863,23.067615000481975,35.84615384615385,35.84615384615385,20.041627060268215,0.08954116746279302,21.067615000481975,20.041627060268215,0.20519758804275154,0.17062180945800456,0.024,0.15355962851220412,1.6415807043420123,1.6346428852878128,1.3734809600360294,27.0,1.6346428852878128,47.5,20.04162706026822,1.163793103448276,109.9791864698659,1.4863202190859106,0.0,0.0,0.0,1.6346428852878128,1.4863202190859108,0.0
2009-12-28 05:00:00,9.33271086647472,20.0,4.0,10.369678740527467,42.23045459022615,35.74940537739649,1.3793103448275863,44.23045459022615,35.84615384615385,35.84615384615385,35.74940537739649,92.39813652258034,42.23045459022615,35.74940537739649,1.2962098425659334,0.9115166392229435,0.024,0.8203649753006491,10.369678740527467,10.436830404449763,1.3882424426329336,27.0,10.436830404449763,47.5,35.749405377396485,1.1637931034482758,102.12529731130175,10.219632822841012,0.0,0.0,0.0,10.436830404449763,10.219632822841012,0.0
2009-12-28 06:00:00,7.665537709893221,20.000000000000007,4.0,8.51726412210358,38.540812875435826,33.21752279912109,1.3793103448275863,40.540812875435826,35.84615384615385,35.84615384615385,33.21752279912109,2.793267270835615,38.540812875435826,33.21752279912109,1.0646580152629475,0.7622000561893657,0.024,0.6859800505704291,8.51726412210358,8.569484127722518,1.3877670033184557,27.0,8.569484127722518,47.5,33.2175227991211,1.163793103448276,103.39123860043945,8.288404553155333,0.0,0.0,0.0,8.569484127722518,8.288404553155333,0.0
2009-12-28 07:00:00,8.823995674481317,20.0,4.0,9.804439638312575,41.11042103169591,34.982646257750545,1.3793103448275863,43.11042103169591,35.84615384615385,35.84615384615385,34.982646257750545,9.788105223377379,41.11042103169591,34.982646257750545,1.2255549547890718,0.8662336149467148,0.024,0.7796102534520434,9.804439638312575,9.867062999807247,1.388120338414567,27.0,9.867062999807247,47.5,34.982646257750545,1.1637931034482758,102.50867687112472,9.62558809749564,0.0,0.0,0.0,9.867062999807247,9.62558809749564,0.0
2009-12-28 08:00:00,8.819258490471938,20.0,4.0,9.799176100524376,41.099968391677784,34.97548332885005,1.3793103448275863,43.099968391677784,35.84615384615385,35.84615384615385,34.97548332885005,9.702367814244951,41.099968391677784,34.97548332885005,1.224897012565547,0.865810841292668,0.024,0.7792297571634011,9.799176100524376,9.861757184653642,1.3881191197536145,27.0,9.861757184653642,47.5,34.975483328850046,1.1637931034482762,102.51225833557498,9.620076022880186,0.0,0.0,0.0,9.861757184653642,9.620076022880186,0.0
2009-12-28 09:00:00,8.747199780968382,20.0,4.8,9.719110867742646,40.94091700898201,34.86647271664286,1.3793103448275863,42.94091700898201,35.323076923076925,35.323076923076925,34.86647271664286,18.349686081379033,40.94091700898201,34.86647271664286,1.2148888584678308,0.859377353414997,0.024,0.7734396180734973,9.719110867742646,9.781048603084146,1.3881003833665304,27.0,9.781048603084146,46.59090909090909,34.86647271664287,1.1637931034482758,102.56676364167856,9.536274964524244,0.0,0.0,0.0,9.781048603084146,9.536274964524244,0.0
2009-12-28 10:00:00,8.370194871705113,20.0,7.0,9.300216524116792,40.10711575264677,34.29448042507378,1.3793103448275863,42.10711575264677,33.88461538461539,33.88461538461539,34.29448042507378,0.0,40.10711575264677,34.29448042507378,1.162527065514599,0.8256383082652932,0.024,0.7430744774387638,9.300216524116792,9.358780354943322,1.3879959165540408,27.0,9.358780354943322,44.09090909090909,34.29448042507378,1.163793103448276,102.85275978746311,9.099201979881224,0.0,0.0,0.0,9.358780354943322,9.099201979881224,0.0
2009-12-28 11:00:00,7.984185301100213,19.999999999999993,9.0,8.87131700122246,39.250408939497746,33.705835813733714,1.3793103448275863,41.250408939497746,32.57692307692308,32.57692307692308,33.705835813733714,0.0,39.250408939497746,33.705835813733714,1.1089146251528075,0.7909498740775553,0.024,0.7118548866697998,8.87131700122246,8.926411988630216,1.3878765009089442,27.0,8.926411988630216,41.81818181818182,33.705835813733714,1.163793103448276,103.14708209313315,8.654061566734788,0.0,0.0,0.0,8.926411988630216,8.654061566734788,0.0
2009-12-28 12:00:00,7.6056452631990785,20.0,10.8,8.450716959110087,38.40718830376389,33.12549020432009,1.3793103448275863,40.40718830376389,31.4,31.4,33.12549020432009,0.0,38.40718830376389,33.12549020432009,1.056339619888761,0.7567842841940154,0.024,0.6811058557746139,8.450716959110087,8.50239538752949,1.3877452020436334,27.0,8.50239538752949,39.77272727272727,33.12549020432009,1.163793103448276,103.43725489783995,8.219857918626031,0.0,0.0,0.0,8.50239538752949,8.219857918626031,0.0
2009-12-28 13:00:00,7.3708094578335475,20.0,11.0,8.18978828648172,37.88246572641563,32.76384804736456,1.3793103448275863,39.88246572641563,31.26923076923077,31.26923076923077,32.76384804736456,0.0,37.88246572641563,32.76384804736456,1.023723535810215,0.7355115305707246,0.024,0.6619603775136521,8.18978828648172,8.239339439538792,1.3876556665403075,27.0,8.239339439538792,39.54545454545455,32.76384804736456,1.1637931034482758,103.61807597631773,7.951642956024315,0.0,0.0,0.0,8.239339439538792,7.9516429560243145,0.0
2009-12-28 14:00:00,7.174417914186111,19.999999999999993,11.0,7.97157546020679,37.44265857611148,32.46042391348224,1.3793103448275863,39.44265857611148,31.26923076923077,31.26923076923077,32.46042391348224,0.0,37.44265857611148,32.46042391348224,0.9964469325258487,0.7176739797502495,0.024,0.6459065817752245,7.97157546020679,8.019342858181815,1.3875754696453033,27.0,8.019342858181815,39.54545454545455,32.46042391348224,1.163793103448276,103.76978804325888,7.728013142745134,0.0,0.0,0.0,8.019342858181815,7.728013142745134,0.0
2009-12-28 15:00:00,6.732063407862565,20.0,13.6,7.480070453180628,36.44859631463996,31.77355228140206,1.3793103448275863,38.44859631463996,29.56923076923077,29.56923076923077,31.77355228140206,0.0,36.44859631463996,31.77355228140206,0.9350088066475785,0.6773315663050085,0.024,0.6095984096745076,7.480070453180628,7.523803609811129,1.38737465327628,27.0,7.523803609811129,36.59090909090909,31.773552281402058,1.163793103448276,104.11322385929897,7.226559058414108,0.0,0.0,0.0,7.523803609811129,7.226559058414108,0.0
2009-12-28 16:00:00,6.663609286363532,20.0,13.0,7.404010318181703,36.29432460318442,31.66681815432086,1.3793103448275863,38.29432460318442,29.96153846153846,29.96153846153846,31.66681815432086,0.0,36.29432460318442,31.66681815432086,0.9255012897727128,0.6710674261801268,0.024,0.6039606835621142,7.404010318181703,7.447117060799716,1.3873408004144523,27.0,7.447117060799716,37.27272727272727,31.666818154320865,1.1637931034482758,104.16659092283956,7.149237576869631,0.0,0.0,0.0,7.447117060799716,7.149237576869631,0.0
2009-12-28 17:00:00,6.576430720014199,20.0,13.0,7.307145244460221,36.09767781650244,31.5307120387148,1.3793103448275863,38.09767781650244,29.96153846153846,29.96153846153846,31.5307120387148,0.0,36.09767781650244,31.5307120387148,0.9133931555575276,0.6630813565252137,0.024,0.5967732208726924,7.307145244460221,7.349453380112743,1.3872965073060355,27.0,7.349453380112743,37.27272727272727,31.530712038714793,1.1637931034482758,104.2346439806426,7.050873969961089,0.0,0.0,0.0,7.349453380112743,7.050873969961089,0.0
2009-12-28 18:00:00,6.570738217702255,20.000000000000004,12.0,7.300820241891394,36.0848304169614,31.521817765779282,1.3793103448275863,38.0848304169614,30.615384615384617,30.615384615384617,31.521817765779282,0.0,36.0848304169614,31.521817765779282,0.9126025302364242,0.6625595563857762,0.024,0.5963036007471986,7.300820241891394,7.343076197529972,1.3872935679192109,27.0,7.343076197529972,38.40909090909091,31.521817765779286,1.1637931034482758,104.23909111711036,7.044455317900062,0.0,0.0,0.0,7.343076197529972,7.044455317900062,0.0
2009-12-28 19:00:00,6.714311034127812,20.0,10.0,7.460345593475346,36.40860029142447,31.745884295502382,1.3793103448275863,38.40860029142447,31.923076923076923,31.923076923076923,31.745884295502382,36.29571103607495,36.40860029142447,31.745884295502382,0.9325431991844183,0.6757076300862446,0.024,0.60813686707762,7.460345593475346,7.5039163564839715,1.387365950750507,27.0,7.5039163564839715,40.68181818181818,31.74588429550238,1.163793103448276,104.12705785224881,7.206499935042495,0.0,0.0,0.0,7.5039163564839715,7.206499935042495,0.0
2009-12-28 20:00:00,6.7882969847207875,20.0,9.0,7.542552205245319,36.5752369075318,31.861141779253476,1.3793103448275863,38.5752369075318,32.57692307692308,32.57692307692308,31.861141779253476,9.084059891065992,36.5752369075318,31.861141779253476,0.9428190256556649,0.6824730884828466,0.024,0.6142257796345619,7.542552205245319,7.586799514093605,1.387401872624076,27.0,7.586799514093605,41.81818181818182,31.861141779253472,1.1637931034482758,104.06942911037326,7.290132730570903,0.0,0.0,0.0,7.586799514093605,7.290132730570903,0.0
2009-12-28 21:00:00,5.904885559650006,19.999999999999996,9.4,6.560983955166673,34.57593321348112,30.475318241501952,1.3793103448275863,36.57593321348112,32.315384615384616,32.315384615384616,30.475318241501952,3.0738133859112753,34.57593321348112,30.475318241501952,0.8201229943958341,0.6012300349195939,0.024,0.5411070314276345,6.560983955166673,6.597106958658632,1.3869044546048963,27.0,6.597106958658632,41.36363636363636,30.47531824150196,1.163793103448276,104.76234087924902,6.297212245631831,0.0,0.0,0.0,6.597106958658632,6.297212245631831,0.0
2009-12-28 22:00:00,5.897019917119711,20.000000000000004,9.0,6.552244352355235,34.55803312875622,30.462880408534204,1.3793103448275863,36.55803312875622,32.57692307692308,32.57692307692308,30.462880408534204,2.671888602397892,34.55803312875622,30.462880408534204,0.8190305440444043,0.60050192489497,0.024,0.540451732405473,6.552244352355235,6.588294544844731,1.386899256467599,27.0,6.588294544844731,41.81818181818182,30.462880408534204,1.163793103448276,104.7685597957329,6.288427136623734,0.0,0.0,0.0,6.588294544844731,6.288427136623734,0.0
2009-12-28 23:00:00,0.0,17.703955913207793,9.0,0.0,17.703955913207793,17.703955913207793,1.3793103448275863,19.703955913207793,32.57692307692308,32.57692307692308,17.703955913207793,0.0,17.703955913207793,17.703955913207793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.703955913207793,17.703955913207793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.17703237371653,10.0,0.0,17.17703237371653,17.17703237371653,1.3793103448275863,19.17703237371653,31.923076923076923,31.923076923076923,17.17703237371653,0.0,17.17703237371653,17.17703237371653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.17703237371653,17.17703237371653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.021559278314671925,17.0,9.0,0.023954753682968805,17.083662199684834,17.068690478632977,1.3793103448275863,19.083662199684834,32.57692307692308,32.57692307692308,17.068690478632977,0.0013315927263674219,17.083662199684834,17.068690478632977,0.0029943442103711007,0.0036564642796274712,0.024,0.003290817851664724,0.023954753682968805,0.00032040011093155277,0.018448579907792678,27.0,0.00032040011093155277,41.81818181818182,17.068690478632885,0.0002762069921823731,110.0,0.00029127282811959343,0.0,0.0,0.0,0.00032040011093155277,0.00029127282811959343,0.0
2009-12-29 02:00:00,0.2969301968938576,17.0,9.0,0.3299224409931751,17.929696114843587,17.723494589222852,1.3793103448275863,19.929696114843587,32.57692307692308,32.57692307692308,17.723494589222852,0.01914816485927324,17.929696114843587,17.723494589222852,0.041240305124146885,0.039676576897594545,0.024,0.03570891920783509,0.3299224409931751,0.30989009868293454,1.295560913002141,27.0,0.30989009868293454,41.81818181818182,17.723494589222838,0.2671466367956332,110.0,0.2817182715299405,0.0,0.0,0.0,0.30989009868293454,0.2817182715299405,0.0
2009-12-29 03:00:00,0.32185162079409263,17.000000000000007,11.2,0.35761291199343626,18.001185222402846,17.77767715240695,1.3793103448275863,20.001185222402846,31.138461538461538,31.138461538461538,17.77767715240695,0.023074019023880562,18.001185222402846,17.77767715240695,0.04470161399917953,0.0426926969954348,0.024,0.03842342729589132,0.35761291199343626,0.33788218169297973,1.3032090646397076,27.0,0.33788218169297973,39.31818181818182,17.77767715240694,0.2912777428387756,110.0,0.3071656197208906,0.0,0.0,0.0,0.33788218169297973,0.3071656197208906,0.0
2009-12-29 04:00:00,0.5460015420397862,16.999999999999996,9.0,0.606668380044207,18.62766509317917,18.24849735565154,1.3793103448275863,20.62766509317917,32.57692307692308,32.57692307692308,18.24849735565154,0.036500170567958165,18.62766509317917,18.24849735565154,0.07583354750552587,0.06902789877193725,0.024,0.06212510889474353,0.606668380044207,0.5895711699214007,1.3404384346278784,27.0,0.5895711699214007,41.81818181818182,18.24849735565154,0.5082510085529317,110.0,0.535973790837637,0.0,0.0,0.0,0.5895711699214007,0.535973790837637,0.0
2009-12-29 05:00:00,8.350897300739863,20.0,9.0,9.278774778599848,40.064359954918515,34.26512571829362,1.3793103448275863,42.064359954918515,32.57692307692308,32.57692307692308,34.26512571829362,0.0,40.064359954918515,34.26512571829362,1.159846847324981,0.8239076561570912,0.024,0.741516890541382,9.278774778599848,9.337165544215559,1.3879902609779298,27.0,9.337165544215559,41.81818181818182,34.265125718293625,1.1637931034482758,102.86743714085318,9.076891389284317,0.0,0.0,0.0,9.337165544215559,9.076891389284317,0.0
2009-12-29 06:00:00,6.588558504956486,20.0,10.0,7.320620561062762,36.12504614383229,31.549658293168065,1.3793103448275863,38.12504614383229,31.923076923076923,31.923076923076923,31.549658293168065,16.90028104800219,36.12504614383229,31.549658293168065,0.9150775701328453,0.6641929064880085,0.024,0.5977736158392077,7.320620561062762,7.363039851711562,1.3873027501058133,27.0,7.363039851711562,40.68181818181818,31.549658293168065,1.1637931034482758,104.22517085341596,7.064550522125856,0.0,0.0,0.0,7.363039851711562,7.064550522125856,0.0
2009-12-29 07:00:00,7.30298635718436,19.999999999999996,10.0,8.1144292857604,37.73068291052468,32.659164606924435,1.3793103448275863,39.73068291052468,31.923076923076923,31.923076923076923,32.659164606924435,0.0,37.73068291052468,32.659164606924435,1.01430366072005,0.729356340418779,0.024,0.6564207063769011,8.1144292857604,8.163364919802278,1.387628542434302,27.0,8.163364919802278,40.68181818181818,32.659164606924435,1.163793103448276,103.67041769653778,7.874343618155312,0.0,0.0,0.0,8.163364919802278,7.874343618155313,0.0
2009-12-29 08:00:00,7.243051950685605,19.999999999999996,10.0,8.047835500761783,37.59646426604562,32.566567078069504,1.3793103448275863,39.59646426604562,31.923076923076923,31.923076923076923,32.566567078069504,0.0,37.59646426604562,32.566567078069504,1.005979437595223,0.7239127522587633,0.024,0.6515214770328869,8.047835500761783,8.096226775987661,1.3876040762926647,27.0,8.096226775987661,40.68181818181818,32.566567078069504,1.163793103448276,103.71671646096524,7.806096309493901,0.0,0.0,0.0,8.096226775987661,7.806096309493901,0.0
