timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-29 09:00:00,7.392892358987706,19.999999999999993,8.4,8.214324843319673,37.931862347305895,32.7979093202311,1.3793103448275863,39.931862347305895,32.96923076923077,32.96923076923077,32.7979093202311,41.333496543779525,37.931862347305895,32.7979093202311,1.0267906054149591,0.7375145200208882,0.024,0.6637630680187995,8.214324843319673,8.264076295321763,1.3876643719357888,27.0,8.264076295321763,42.5,32.7979093202311,1.1637931034482758,103.60104533988445,7.97682713355813,0.0,0.0,0.0,8.264076295321763,7.97682713355813,0.0
2009-12-29 10:00:00,7.2362061311920085,20.0,9.0,8.040229034657788,37.58112814625284,32.555984999591715,1.3793103448275863,39.58112814625284,32.57692307692308,32.57692307692308,32.555984999591715,331.0347849392111,37.58112814625284,32.555984999591715,1.0050286293322235,0.7232907155002692,0.024,0.6509616439502424,8.040229034657788,8.088558106207815,1.3876012514743385,27.0,8.088558106207815,41.81818181818182,32.555984999591715,1.1637931034482758,103.72200750020414,7.798304623241982,0.0,0.0,0.0,8.088558106207815,7.798304623241982,0.0
2009-12-29 11:00:00,6.776240698983189,19.999999999999996,12.0,7.529156332203543,36.54809241511505,31.842369707487833,1.3793103448275863,38.54809241511505,30.615384615384617,30.615384615384617,31.842369707487833,0.0,36.54809241511505,31.842369707487833,0.9411445415254429,0.6813710909424694,0.024,0.6132339818482224,7.529156332203543,7.573293441297792,1.3873960809284673,27.0,7.573293441297792,38.40909090909091,31.842369707487837,1.163793103448276,104.07881514625608,7.276498517643068,0.0,0.0,0.0,7.573293441297792,7.276498517643068,0.0
2009-12-29 12:00:00,6.403958175966174,20.0,14.0,7.1155090844068605,35.708041350888124,31.260848173133837,1.3793103448275863,37.708041350888124,29.307692307692307,29.307692307692307,31.260848173133837,0.0,35.708041350888124,31.260848173133837,0.8894386355508576,0.647253348576527,0.024,0.5825280137188744,7.1155090844068605,7.156234419264512,1.3872047730405765,27.0,7.156234419264512,36.13636363636363,31.260848173133837,1.163793103448276,104.36957591343308,6.8566288179613615,0.0,0.0,0.0,7.156234419264512,6.8566288179613615,0.0
2009-12-29 13:00:00,6.080510092817276,20.000000000000004,15.0,6.756122325352528,34.97513386911845,30.752557415773122,1.3793103448275863,36.97513386911845,28.653846153846153,28.653846153846153,30.752557415773122,0.0,34.97513386911845,30.752557415773122,0.844515290669066,0.6174645908373977,0.024,0.5557181317536579,6.756122325352528,6.793868784436269,1.387016552469719,27.0,6.793868784436269,35.0,30.752557415773126,1.1637931034482758,104.62372129211343,6.4936218101701115,0.0,0.0,0.0,6.793868784436269,6.4936218101701115,0.0
2009-12-29 14:00:00,5.749400118532174,20.0,16.0,6.388222353924638,34.221746017161784,30.229107045958887,1.3793103448275863,36.221746017161784,28.0,28.0,30.229107045958887,0.0,34.221746017161784,30.229107045958887,0.7985277942405797,0.5868204735148962,0.024,0.5281384261634066,6.388222353924638,6.422904401276128,1.3867987045059755,27.0,6.422904401276128,35.0,30.22910704595889,1.1637931034482758,104.88544647702055,6.123732716991702,0.0,0.0,0.0,6.422904401276128,6.123732716991701,0.0
2009-12-29 15:00:00,5.27742609426644,19.999999999999993,18.6,5.863806771407155,33.141994142066956,29.477114909937484,1.3793103448275863,35.141994142066956,28.0,28.0,29.477114909937484,0.0,33.141994142066956,29.477114909937484,0.7329758464258944,0.5428586172481068,0.024,0.4885727555232961,5.863806771407155,5.894092633131966,1.3864343180428607,27.0,5.894092633131966,35.0,29.477114909937487,1.163793103448276,105.26144254503126,5.5994792495936485,0.0,0.0,0.0,5.894092633131966,5.599479249593649,0.0
2009-12-29 16:00:00,5.289497943296377,19.999999999999993,17.0,5.877219936995974,33.16970153305918,29.4964390724367,1.3793103448275863,35.16970153305918,28.0,28.0,29.4964390724367,0.0,33.16970153305918,29.4964390724367,0.7346524921244968,0.5439873745319015,0.024,0.4895886370787113,5.877219936995974,5.907618674449165,1.3864445500280675,27.0,5.907618674449165,35.0,29.496439072436704,1.1637931034482758,105.25178046378164,5.612844408349031,0.0,0.0,0.0,5.907618674449165,5.612844408349032,0.0
2009-12-29 17:00:00,5.2326616315031425,20.000000000000004,17.0,5.814068479447936,33.03920765048709,29.405414850832134,1.3793103448275863,35.03920765048709,28.0,28.0,29.405414850832134,0.0,33.03920765048709,29.405414850832134,0.726758559930992,0.5386709400316613,0.024,0.48480384602849513,5.814068479447936,5.843935573451102,1.3863959152631824,27.0,5.843935573451102,35.0,29.40541485083213,1.163793103448276,105.29729257458393,5.549939063544049,0.0,0.0,0.0,5.843935573451102,5.549939063544049,0.0
2009-12-29 18:00:00,5.015096986761062,20.0,17.2,5.572329985290069,32.538665317325425,29.05595907651913,1.3793103448275863,34.538665317325425,28.0,28.0,29.05595907651913,0.0,32.538665317325425,29.05595907651913,0.6965412481612586,0.5182709854522694,0.024,0.4664438869070424,5.572329985290069,5.600157083835295,1.3861983441010117,27.0,5.600157083835295,35.0,29.05595907651913,1.1637931034482758,105.47202046174044,5.309613923501854,0.0,0.0,0.0,5.600157083835295,5.309613923501854,0.0
2009-12-29 19:00:00,5.271395147345308,20.0,14.0,5.857105719272564,33.128150039975495,29.46745896543014,1.3793103448275863,35.128150039975495,29.307692307692307,29.307692307692307,29.46745896543014,0.0,33.128150039975495,29.46745896543014,0.7321382149090705,0.5422946161297353,0.024,0.48806515451676175,5.857105719272564,5.887335180885538,1.386429186644653,27.0,5.887335180885538,36.13636363636363,29.467458965430147,1.163793103448276,105.26627051728492,5.5928030431351,0.0,0.0,0.0,5.887335180885538,5.592803043135101,0.0
2009-12-29 20:00:00,5.436332611217782,20.0,12.0,6.040369568019758,33.50633049258134,29.731099512568992,1.3793103448275863,35.50633049258134,30.615384615384617,30.615384615384617,29.731099512568992,5.888615705799507,33.50633049258134,29.731099512568992,0.7550461960024698,0.5576983201236079,0.024,0.501928488111247,6.040369568019758,6.072139400032119,1.3865649436488385,27.0,6.072139400032119,38.40909090909091,29.73109951256899,1.1637931034482762,105.1344502437155,5.775594380296944,0.0,0.0,0.0,6.072139400032119,5.775594380296944,0.0
2009-12-29 21:00:00,4.7580471852080635,20.000000000000004,12.4,5.286719094675626,31.945109694271824,28.640910260099556,1.3793103448275863,33.94510969427182,30.353846153846153,30.353846153846153,28.640910260099556,2.660646249264411,31.945109694271824,28.640910260099556,0.6608398868344533,0.49406447890491295,0.024,0.44465803101442164,5.286719094675626,5.312125542566117,1.3859389127112036,27.0,5.312125542566117,37.95454545454545,28.64091026009956,1.163793103448276,105.67954486995022,5.026635522610592,0.0,0.0,0.0,5.312125542566117,5.026635522610592,0.0
2009-12-29 22:00:00,4.763973826263068,19.999999999999993,11.7,5.293304251403408,31.95882236072043,28.650507203593296,1.3793103448275863,33.95882236072043,30.81153846153846,30.81153846153846,28.650507203593296,2.111581358852858,31.95882236072043,28.650507203593296,0.661663031425426,0.49462390954352975,0.024,0.4451615185891768,5.293304251403408,5.318766642357762,1.3859452438583886,27.0,5.318766642357762,38.75,28.6505072035933,1.163793103448276,105.67474639820335,5.033148243683119,0.0,0.0,0.0,5.318766642357762,5.033148243683119,0.0
2009-12-29 23:00:00,0.0,18.13141278387697,11.0,0.0,18.13141278387697,18.13141278387697,1.3793103448275863,20.13141278387697,31.26923076923077,31.26923076923077,18.13141278387697,0.0,18.13141278387697,18.13141278387697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13141278387697,18.13141278387697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.661548844383866,10.0,0.0,17.661548844383866,17.661548844383866,1.3793103448275863,19.661548844383866,31.923076923076923,31.923076923076923,17.661548844383866,0.0,17.661548844383866,17.661548844383866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.661548844383866,17.661548844383866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.485164946316097,9.0,0.0,17.485164946316097,17.485164946316097,1.3793103448275863,19.485164946316097,32.57692307692308,32.57692307692308,17.485164946316097,0.0,17.485164946316097,17.485164946316097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.485164946316097,17.485164946316097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.38554452801422,9.0,0.0,17.38554452801422,17.38554452801422,1.3793103448275863,19.38554452801422,32.57692307692308,32.57692307692308,17.38554452801422,0.0,17.38554452801422,17.38554452801422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.38554452801422,17.38554452801422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.297676063869208,8.8,0.0,17.297676063869208,17.297676063869208,1.3793103448275863,19.297676063869208,32.707692307692305,32.707692307692305,17.297676063869208,0.0,17.297676063869208,17.297676063869208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.297676063869208,17.297676063869208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.200233632485986,8.0,0.0,17.200233632485986,17.200233632485986,1.3793103448275863,19.200233632485986,33.23076923076923,33.23076923076923,17.200233632485986,0.0,17.200233632485986,17.200233632485986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.200233632485986,17.200233632485986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.292235544616684,20.000000000000004,8.0,9.213595049574094,39.934342072048395,34.17584516606459,1.3793103448275863,41.934342072048395,33.23076923076923,33.23076923076923,34.17584516606459,0.0,39.934342072048395,34.17584516606459,1.1516993811967617,0.8186444937147114,0.024,0.7367800443432402,9.213595049574094,9.271459498945566,1.3879728737521153,27.0,9.271459498945566,42.95454545454545,34.17584516606459,1.1637931034482758,102.9120774169677,9.00910731923183,0.0,0.0,0.0,9.271459498945566,9.00910731923183,0.0
2009-12-30 06:00:00,6.832423173288549,20.0,8.0,7.5915813036539435,36.6745546068271,31.929816292043384,1.3793103448275863,38.6745546068271,33.23076923076923,33.23076923076923,31.929816292043384,5.030517589276228,36.6745546068271,31.929816292043384,0.9489476629567429,0.6865049015728917,0.024,0.6178544114156025,7.5915813036539435,7.636231793811233,1.3874228684919148,27.0,7.636231793811233,42.95454545454545,31.92981629204338,1.163793103448276,104.03509185397832,7.340053877713977,0.0,0.0,0.0,7.636231793811233,7.340053877713977,0.0
2009-12-30 07:00:00,6.835899652894432,20.0,7.8,7.595444058771592,36.682377247237184,31.93522471050494,1.3793103448275863,38.682377247237184,33.36153846153846,33.36153846153846,31.93522471050494,4.590712665880644,36.682377247237184,31.93522471050494,0.949430507346449,0.686822446985811,0.024,0.6181402022872299,7.595444058771592,7.640126303470173,1.3874245093011826,27.0,7.640126303470173,43.18181818181818,31.93522471050494,1.163793103448276,104.03238764474753,7.343988229473184,0.0,0.0,0.0,7.640126303470173,7.343988229473184,0.0
2009-12-30 08:00:00,6.865969794931499,20.0,7.6,7.6288553277016655,36.75002717600213,31.981992596188586,1.3793103448275863,38.75002717600213,33.49230769230769,33.49230769230769,31.981992596188586,4.35445519768137,36.75002717600213,31.981992596188586,0.9536069159627082,0.6895684745325771,0.024,0.6206116270793194,7.6288553277016655,7.673812175154924,1.3874386212333463,27.0,7.673812175154924,43.40909090909091,31.981992596188583,1.163793103448276,104.00900370190571,7.378026807321797,0.0,0.0,0.0,7.673812175154924,7.378026807321797,0.0
2009-12-30 09:00:00,6.993372708346262,20.0,7.4,7.770414120384735,37.03639894755437,32.179890122313914,1.3793103448275863,39.03639894755437,33.62307692307692,33.62307692307692,32.179890122313914,4.641556352136179,37.03639894755437,32.179890122313914,0.9713017650480918,0.7011909376768387,0.024,0.6310718439091548,7.770414120384735,7.81653321415242,1.387496850996025,27.0,7.81653321415242,43.63636363636364,32.179890122313914,1.1637931034482758,103.91005493884305,7.52240311946028,0.0,0.0,0.0,7.81653321415242,7.52240311946028,0.0
2009-12-30 10:00:00,6.717561540195109,20.0,9.0,7.463957266883455,36.41592427544445,31.750950983642298,1.3793103448275863,38.41592427544445,32.57692307692308,32.57692307692308,31.750950983642298,7.790149294474746,36.41592427544445,31.750950983642298,0.9329946583604318,0.676005006218082,0.024,0.6084045055962739,7.463957266883455,7.507557767505263,1.3873675481845986,27.0,7.507557767505263,41.81818181818182,31.750950983642305,1.1637931034482758,104.12452450817885,7.210172438209362,0.0,0.0,0.0,7.507557767505263,7.210172438209362,0.0
2009-12-30 11:00:00,6.254313766301118,19.999999999999996,12.0,6.949237518112354,35.36932225832206,31.026048809501834,1.3793103448275863,37.36932225832206,30.615384615384617,30.615384615384617,31.026048809501834,0.0,35.36932225832206,31.026048809501834,0.8686546897640443,0.6334889056277734,0.024,0.570140015064996,6.949237518112354,6.988586408675132,1.3871204580478156,27.0,6.988586408675132,38.40909090909091,31.026048809501837,1.1637931034482758,104.48697559524908,6.6884761175850285,0.0,0.0,0.0,6.988586408675132,6.6884761175850285,0.0
2009-12-30 12:00:00,5.764034820425814,20.0,15.0,6.40448313380646,34.255114223399175,30.25231226477014,1.3793103448275863,36.255114223399175,28.653846153846153,28.653846153846153,30.25231226477014,0.0,34.255114223399175,30.25231226477014,0.8005603917258075,0.5881782357160635,0.024,0.5293604121444572,6.40448313380646,6.439300957378067,1.3868089334308107,27.0,6.439300957378067,35.0,30.252312264770133,1.1637931034482758,104.87384386761494,6.140044762263667,0.0,0.0,0.0,6.439300957378067,6.140044762263667,0.0
2009-12-30 13:00:00,5.655626806338912,20.0,14.0,6.284029784821013,34.00777976089717,30.080261145384036,1.3793103448275863,36.00777976089717,29.307692307692307,29.307692307692307,30.080261145384036,0.0,34.00777976089717,30.080261145384036,0.7855037231026266,0.578112981750749,0.024,0.5203016835756741,6.284029784821013,6.317841082996088,1.3867317408014839,27.0,6.317841082996088,36.13636363636363,30.080261145384036,1.1637931034482758,104.95986942730798,6.019292056543223,0.0,0.0,0.0,6.317841082996088,6.019292056543223,0.0
2009-12-30 14:00:00,5.47373155993447,20.0,14.0,6.081923955482745,33.59195748726014,29.790755015083427,1.3793103448275863,35.59195748726014,29.307692307692307,29.307692307692307,29.790755015083427,0.0,33.59195748726014,29.790755015083427,0.7602404944353431,0.5611851000562456,0.024,0.5050665900506209,6.081923955482745,6.11404246548837,1.3865944531846592,27.0,6.11404246548837,36.13636363636363,29.790755015083434,1.163793103448276,105.10462249245828,5.81710139906271,0.0,0.0,0.0,6.11404246548837,5.81710139906271,0.0
2009-12-30 15:00:00,5.07295404663207,20.0,16.4,5.636615607368967,32.67193547565348,29.149050721047875,1.3793103448275863,34.67193547565348,28.0,28.0,29.149050721047875,0.0,32.67193547565348,29.149050721047875,0.7045769509211208,0.5237036687208325,0.024,0.4713333018487493,5.636615607368967,5.66498597424105,1.3862527271433265,27.0,5.66498597424105,35.0,29.14905072104787,1.1637931034482758,105.42547463947606,5.373450765684126,0.0,0.0,0.0,5.66498597424105,5.373450765684126,0.0
2009-12-30 16:00:00,5.06254252291522,20.0,15.0,5.625047247683578,32.64796187144574,29.132307341643504,1.3793103448275863,34.64796187144574,28.653846153846153,28.653846153846153,29.132307341643504,0.0,32.64796187144574,29.132307341643504,0.7031309059604473,0.5227264611141418,0.024,0.4704538150027276,5.625047247683578,5.6533198937949924,1.3862430427303796,27.0,5.6533198937949924,35.0,29.132307341643504,1.163793103448276,105.43384632917825,5.361959266993436,0.0,0.0,0.0,5.6533198937949924,5.361959266993436,0.0
2009-12-30 17:00:00,5.0088951515446505,20.000000000000004,15.0,5.565439057271834,32.52437275219059,29.045973341395694,1.3793103448275863,34.52437275219059,28.653846153846153,28.653846153846153,29.045973341395694,0.0,32.52437275219059,29.045973341395694,0.6956798821589792,0.5176883062460707,0.024,0.4659194756214636,5.565439057271834,5.593207887896441,1.3861924317483385,27.0,5.593207887896441,35.0,29.04597334139569,1.163793103448276,105.47701332930215,5.302774236159201,0.0,0.0,0.0,5.593207887896441,5.302774236159201,0.0
2009-12-30 18:00:00,4.9609454335752154,20.000000000000004,14.6,5.51216159286135,32.413822992833445,28.968721997295102,1.3793103448275863,34.413822992833445,28.915384615384614,28.915384615384614,28.968721997295102,0.0,32.413822992833445,28.968721997295102,0.6890201991076688,0.5131810797630851,0.024,0.4618629717867766,5.51216159286135,5.539479700837659,1.3861461656390879,27.0,5.539479700837659,35.45454545454545,28.968721997295095,1.163793103448276,105.51563900135245,5.249913428251765,0.0,0.0,0.0,5.539479700837659,5.249913428251765,0.0
2009-12-30 19:00:00,5.13892860121746,20.000000000000004,12.0,5.7099206680194,32.82376073519723,29.25506031768511,1.3793103448275863,34.82376073519723,30.615384615384617,30.615384615384617,29.25506031768511,3.618508771613767,32.82376073519723,29.25506031768511,0.713740083502425,0.5298917052691761,0.024,0.47690253474225847,5.7099206680194,5.738909838546317,1.3863130800879386,27.0,5.738909838546317,38.40909090909091,29.255060317685107,1.163793103448276,105.37246984115745,5.446308554024948,0.0,0.0,0.0,5.738909838546317,5.446308554024948,0.0
2009-12-30 20:00:00,5.120918470441415,20.0,12.0,5.6899094116015725,32.782329573673906,29.226136191422924,1.3793103448275863,34.782329573673906,30.615384615384617,30.615384615384617,29.226136191422924,3.5307539211442265,32.782329573673906,29.226136191422924,0.7112386764501966,0.5282031783623239,0.024,0.4753828605260915,5.6899094116015725,5.718729729437804,1.3862967763605178,27.0,5.718729729437804,38.40909090909091,29.226136191422928,1.1637931034482758,105.38693190428853,5.426412578963304,0.0,0.0,0.0,5.718729729437804,5.426412578963304,0.0
2009-12-30 21:00:00,5.113274966351802,20.0,12.0,5.68141662927978,32.764742780577784,29.21385738727792,1.3793103448275863,34.764742780577784,30.615384615384617,30.615384615384617,29.21385738727792,3.4945970781402522,32.764742780577784,29.21385738727792,0.7101770786599725,0.5274864040285369,0.024,0.47473776362568315,5.68141662927978,5.7101652696826335,1.3862898183805417,27.0,5.7101652696826335,38.40909090909091,29.213857387277926,1.1637931034482758,105.39307130636104,5.417970269681281,0.0,0.0,0.0,5.7101652696826335,5.417970269681281,0.0
2009-12-30 22:00:00,5.209856284402555,20.0,11.0,5.788729204891728,32.986816803474696,29.368861050417365,1.3793103448275863,34.986816803474696,31.26923076923077,31.26923076923077,29.368861050417365,2.625954175083572,32.986816803474696,29.368861050417365,0.723591150611466,0.5365362684934095,0.024,0.4828826416440685,5.788729204891728,5.818382831741069,1.3863760673423635,27.0,5.818382831741069,39.54545454545455,29.368861050417365,1.163793103448276,105.31556947479132,5.524712880305676,0.0,0.0,0.0,5.818382831741069,5.5247128803056755,0.0
2009-12-30 23:00:00,0.0,18.21137917203722,10.0,0.0,18.21137917203722,18.21137917203722,1.3793103448275863,20.21137917203722,31.923076923076923,31.923076923076923,18.21137917203722,0.0,18.21137917203722,18.21137917203722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21137917203722,18.21137917203722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.77669862105777,10.2,0.0,17.77669862105777,17.77669862105777,1.3793103448275863,19.77669862105777,31.79230769230769,31.79230769230769,17.77669862105777,0.0,17.77669862105777,17.77669862105777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77669862105777,17.77669862105777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.603049499301928,9.0,0.0,17.603049499301928,17.603049499301928,1.3793103448275863,19.603049499301928,32.57692307692308,32.57692307692308,17.603049499301928,0.0,17.603049499301928,17.603049499301928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.603049499301928,17.603049499301928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.52470558499855,10.0,0.0,17.52470558499855,17.52470558499855,1.3793103448275863,19.52470558499855,31.923076923076923,31.923076923076923,17.52470558499855,0.0,17.52470558499855,17.52470558499855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52470558499855,17.52470558499855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.44210056644993,9.6,0.0,17.44210056644993,17.44210056644993,1.3793103448275863,19.44210056644993,32.184615384615384,32.184615384615384,17.44210056644993,0.0,17.44210056644993,17.44210056644993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44210056644993,17.44210056644993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.396062485666842,11.0,0.0,17.396062485666842,17.396062485666842,1.3793103448275863,19.396062485666842,31.26923076923077,31.26923076923077,17.396062485666842,0.0,17.396062485666842,17.396062485666842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.396062485666842,17.396062485666842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.641704506177937,20.0,10.0,8.490782784642152,38.48764883313959,33.180909592738246,1.3793103448275863,40.48764883313959,31.923076923076923,31.923076923076923,33.180909592738246,0.0,38.48764883313959,33.180909592738246,1.061347848080269,0.760045402221068,0.024,0.6840408619989611,8.490782784642152,8.54278732486426,1.3877583763136947,27.0,8.54278732486426,40.68181818181818,33.180909592738246,1.163793103448276,103.40954520363087,8.261120680921735,0.0,0.0,0.0,8.54278732486426,8.261120680921735,0.0
2009-12-31 06:00:00,6.1517535464784885,19.999999999999993,11.0,6.835281718309432,35.13681823812635,30.864767164182954,1.3793103448275863,37.13681823812635,31.26923076923077,31.26923076923077,30.864767164182954,14.568638973648344,35.13681823812635,30.864767164182954,0.854410214788679,0.6240380496554236,0.024,0.5616342446898812,6.835281718309432,6.873685523274974,1.3870599545222115,27.0,6.873685523274974,39.54545454545455,30.864767164182958,1.163793103448276,104.56761641790852,6.573436173398104,0.0,0.0,0.0,6.873685523274974,6.573436173398104,0.0
2009-12-31 07:00:00,6.215626109303012,20.0,10.0,6.906251232558903,35.2816520764771,30.965245056127785,1.3793103448275863,37.2816520764771,31.923076923076923,31.923076923076923,30.965245056127785,6.215772372052817,35.2816520764771,30.965245056127785,0.8632814040698629,0.6299255311825173,0.024,0.5669329780642656,6.906251232558903,6.945243785677155,1.3870979028060282,27.0,6.945243785677155,40.68181818181818,30.965245056127785,1.163793103448276,104.5173774719361,6.645061284227131,0.0,0.0,0.0,6.945243785677155,6.645061284227131,0.0
2009-12-31 08:00:00,6.427177508545882,20.0,8.0,7.141308342828758,35.760543219197444,31.29722550492947,1.3793103448275863,37.760543219197444,33.23076923076923,33.23076923076923,31.29722550492947,3.1839467674144664,35.760543219197444,31.29722550492947,0.8926635428535947,0.649386449379046,0.024,0.5844478044411414,7.141308342828758,7.182246987766662,1.3872174528469146,27.0,7.182246987766662,42.95454545454545,31.297225504929465,1.1637931034482762,104.35138724753527,6.882751803509257,0.0,0.0,0.0,7.182246987766662,6.882751803509257,0.0
2009-12-31 09:00:00,6.464211448565103,20.000000000000004,8.6,7.182457165072337,35.84425149930767,31.35521577113746,1.3793103448275863,37.84425149930767,32.83846153846154,32.83846153846154,31.35521577113746,4.174475703602632,35.84425149930767,31.35521577113746,0.8978071456340421,0.6527872144906828,0.024,0.5875084930416145,7.182457165072337,7.223735886521405,1.387237460326839,27.0,7.223735886521405,42.27272727272727,31.355215771137452,1.1637931034482758,104.32239211443127,6.924434668443651,0.0,0.0,0.0,7.223735886521405,6.924434668443652,0.0
2009-12-31 10:00:00,6.211234168145232,20.0,10.0,6.901371297939146,35.27169683881184,30.95833977759988,1.3793103448275863,37.27169683881184,31.923076923076923,31.923076923076923,30.95833977759988,6.16692126280976,35.27169683881184,30.95833977759988,0.8626714122423933,0.6295208787938814,0.024,0.5665687909144933,6.901371297939146,6.940323385818535,1.3870953219640467,27.0,6.940323385818535,40.68181818181818,30.958339777599875,1.1637931034482758,104.52083011120007,6.640134199503295,0.0,0.0,0.0,6.940323385818535,6.640134199503295,0.0
2009-12-31 11:00:00,5.859674809579187,20.0,12.0,6.510749788421319,34.47302057299234,30.403801955229014,1.3793103448275863,36.47302057299234,30.615384615384617,30.615384615384617,30.403801955229014,26.52729354436814,34.47302057299234,30.403801955229014,0.8138437235526649,0.5970437406773125,0.024,0.5373393666095813,6.510749788421319,6.54645416248905,1.386874360356918,27.0,6.54645416248905,38.40909090909091,30.403801955229017,1.1637931034482758,104.79809902238549,6.246729877314558,0.0,0.0,0.0,6.54645416248905,6.246729877314558,0.0
2009-12-31 12:00:00,5.473498107887166,19.999999999999996,14.2,6.081664564319073,33.59142312593106,29.790382773231638,1.3793103448275863,35.59142312593106,29.176923076923078,29.176923076923078,29.790382773231638,0.0,33.59142312593106,29.790382773231638,0.7602080705398842,0.5611633415799049,0.024,0.5050470074219144,6.081664564319073,6.113780898477064,1.3865942703834206,27.0,6.113780898477064,35.90909090909091,29.790382773231638,1.163793103448276,105.10480861338418,5.8168422350359785,0.0,0.0,0.0,6.113780898477064,5.8168422350359785,0.0
2009-12-31 13:00:00,5.40898548252776,20.0,13.0,6.009983869475289,33.4436889593994,29.68744904097735,1.3793103448275863,35.4436889593994,29.96153846153846,29.96153846153846,29.68744904097735,18.902665292689413,33.4436889593994,29.68744904097735,0.7512479836844111,0.555147312009042,0.024,0.4996325808081378,6.009983869475289,6.041498600676193,1.3865430755143773,27.0,6.041498600676193,37.27272727272727,29.687449040977345,1.163793103448276,105.15627547951132,5.745257306924417,0.0,0.0,0.0,6.041498600676193,5.745257306924417,0.0
2009-12-31 14:00:00,5.038029710377146,19.999999999999996,14.9,5.597810789307941,32.59150355261798,29.092871809300515,1.3793103448275863,34.59150355261798,28.71923076923077,28.71923076923077,29.092871809300515,0.0,32.59150355261798,29.092871809300515,0.6997263486634926,0.520425008686044,0.024,0.46838250781743956,5.597810789307941,5.625853290176545,1.386220065966568,27.0,5.625853290176545,35.11363636363636,29.092871809300515,1.163793103448276,105.45356409534975,5.334910525252349,0.0,0.0,0.0,5.625853290176545,5.334910525252349,0.0
2009-12-31 15:00:00,4.698647692704178,20.0,16.8,5.220719658560197,31.807601911771865,28.54465212517174,1.3793103448275863,33.80760191177187,28.0,28.0,28.54465212517174,0.0,31.807601911771865,28.54465212517174,0.6525899573200247,0.48845409688664654,0.024,0.43960868719798185,5.220719658560197,5.245565068248862,1.3858744840356476,27.0,5.245565068248862,35.0,28.54465212517174,1.163793103448276,105.72767393741412,4.961392673174662,0.0,0.0,0.0,5.245565068248862,4.961392673174662,0.0
2009-12-31 16:00:00,4.735934159604841,20.0,15.0,5.262149066227601,31.893934388254262,28.605091221862015,1.3793103448275863,33.893934388254266,28.653846153846153,28.653846153846153,28.605091221862015,93.04362076427792,31.893934388254262,28.605091221862015,0.6577686332784501,0.49197661464279063,0.024,0.44277895317851157,5.262149066227601,5.2873467276918795,1.3859151358902737,27.0,5.2873467276918795,35.0,28.60509122186201,1.1637931034482758,105.697454389069,5.002340650730644,0.0,0.0,0.0,5.2873467276918795,5.002340650730644,0.0
2009-12-31 17:00:00,4.690304548947282,20.0,15.0,5.211449498830313,31.788277098152257,28.53112116138331,1.3793103448275863,33.78827709815226,28.653846153846153,28.653846153846153,28.53112116138331,36.60728583594929,31.788277098152257,28.53112116138331,0.6514311873537891,0.4876655582288536,0.024,0.43889900240596824,5.211449498830313,5.236216054653199,1.3858652901762696,27.0,5.236216054653199,35.0,28.531121161383314,1.1637931034482758,105.73443941930834,4.952233239624104,0.0,0.0,0.0,5.236216054653199,4.952233239624104,0.0
2009-12-31 18:00:00,4.586796238377935,20.000000000000007,15.2,5.096440264864372,31.548303295942,28.363028130401766,1.3793103448275863,33.548303295942,28.523076923076925,28.523076923076925,28.363028130401766,27.450897401451947,31.548303295942,28.363028130401766,0.6370550331080465,0.47787195423225,0.024,0.430084758809025,5.096440264864372,5.120227460287596,1.3857481569114216,27.0,5.120227460287596,35.0,28.363028130401762,1.163793103448276,105.81848593479911,4.8386890202175685,0.0,0.0,0.0,5.120227460287596,4.8386890202175685,0.0
2009-12-31 19:00:00,4.835996492533759,20.0,12.0,5.373329436148621,32.12535879317504,28.76702789558215,1.3793103448275863,34.12535879317504,30.615384615384617,30.615384615384617,28.76702789558215,2.506107451433413,32.12535879317504,28.76702789558215,0.6716661795185777,0.5014172805301724,0.024,0.45127555247715523,5.373329436148621,5.399471164201638,1.386020812957945,27.0,5.399471164201638,38.40909090909091,28.767027895582157,1.163793103448276,105.61648605220893,5.112337444679368,0.0,0.0,0.0,5.399471164201638,5.112337444679368,0.0
2009-12-31 20:00:00,4.848781818363508,19.999999999999996,11.8,5.387535353737231,32.15490191863172,28.787692322545954,1.3793103448275863,34.15490191863172,30.746153846153845,30.746153846153845,28.787692322545954,2.3714670791835752,32.15490191863172,28.787692322545954,0.6734419192171539,0.5026222617882643,0.024,0.4523600356094379,5.387535353737231,5.413797579916058,1.3860339685011707,27.0,5.413797579916058,38.63636363636363,28.787692322545958,1.163793103448276,105.60615383872702,5.1264035126054885,0.0,0.0,0.0,5.413797579916058,5.1264035126054885,0.0
2009-12-31 21:00:00,4.887671752906731,20.0,11.5,5.43074639211859,32.24472819847544,28.850511703401324,1.3793103448275863,34.24472819847544,30.942307692307693,30.942307692307693,28.850511703401324,2.2381140173654477,32.24472819847544,28.850511703401324,0.6788432990148238,0.5062857576450424,0.024,0.45565718188053816,5.43074639211859,5.457374967883094,1.386073516474362,27.0,5.457374967883094,38.97727272727273,28.85051170340132,1.1637931034482758,105.57474414829935,5.169205013859372,0.0,0.0,0.0,5.457374967883094,5.169205013859372,0.0
2009-12-31 22:00:00,4.93170803045722,20.0,11.1,5.479675589396911,32.34637467718079,28.92157743380772,1.3793103448275863,34.34637467718079,31.203846153846154,31.203846153846154,28.92157743380772,2.069808092818239,32.34637467718079,28.92157743380772,0.6849594486746139,0.5104308506637243,0.024,0.4593877655973519,5.479675589396911,5.506718674463284,1.3861174644060286,27.0,5.506718674463284,39.43181818181818,28.92157743380772,1.163793103448276,105.53921128309614,5.2176992868481635,0.0,0.0,0.0,5.506718674463284,5.2176992868481635,0.0
2009-12-31 23:00:00,0.0,18.32315447280226,10.7,0.0,18.32315447280226,18.32315447280226,1.3793103448275863,20.32315447280226,31.465384615384615,31.465384615384615,18.32315447280226,0.0,18.32315447280226,18.32315447280226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32315447280226,18.32315447280226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,17.90291126039488,10.3,0.0,17.90291126039488,17.90291126039488,1.3793103448275863,19.90291126039488,31.726923076923075,31.726923076923075,17.90291126039488,0.0,17.90291126039488,17.90291126039488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90291126039488,17.90291126039488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,17.747686633347122,9.8,0.0,17.747686633347122,17.747686633347122,1.3793103448275863,19.747686633347122,32.05384615384615,32.05384615384615,17.747686633347122,0.0,17.747686633347122,17.747686633347122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.747686633347122,17.747686633347122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,17.636383980275237,9.5,0.0,17.636383980275237,17.636383980275237,1.3793103448275863,19.636383980275237,32.25,32.25,17.636383980275237,0.0,17.636383980275237,17.636383980275237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636383980275237,17.636383980275237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.54613611094662,9.2,0.0,17.54613611094662,17.54613611094662,1.3793103448275863,19.54613611094662,32.44615384615385,32.44615384615385,17.54613611094662,0.0,17.54613611094662,17.54613611094662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.54613611094662,17.54613611094662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.46153202500758,9.0,0.0,17.46153202500758,17.46153202500758,1.3793103448275863,19.46153202500758,32.57692307692308,32.57692307692308,17.46153202500758,0.0,17.46153202500758,17.46153202500758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46153202500758,17.46153202500758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,6.711938734208494,20.000000000000004,8.9,7.4577097046761045,36.40325489419142,31.742186328768852,1.3793103448275863,38.40325489419142,32.64230769230769,32.64230769230769,31.742186328768852,7.142436954237041,36.40325489419142,31.742186328768852,0.9322137130845131,0.6754905893510463,0.024,0.6079415304159417,7.4577097046761045,7.501258763611211,1.3873647837740406,27.0,7.501258763611211,41.93181818181818,31.742186328768852,1.163793103448276,104.12890683561557,7.203819757229535,0.0,0.0,0.0,7.501258763611211,7.203819757229535,0.0
2009-01-01 06:00:00,5.318043484168554,19.999999999999996,8.8,5.9089372046317274,33.23520007007957,29.54211431718474,1.3793103448275863,35.23520007007957,32.707692307692305,32.707692307692305,29.54211431718474,1.6091568107239913,33.23520007007957,29.54211431718474,0.7386171505789659,0.5466555452943437,0.024,0.4919899907649093,5.9089372046317274,5.939602759161161,1.386468538446426,27.0,5.939602759161161,42.04545454545455,29.54211431718474,1.1637931034482758,105.22894284140763,5.644457312578765,0.0,0.0,0.0,5.939602759161161,5.644457312578764,0.0
2009-01-01 07:00:00,6.147355681132275,20.0,8.7,6.830395201258083,35.12684163824457,30.85784463745827,1.3793103448275863,37.12684163824457,32.77307692307692,32.77307692307692,30.85784463745827,3.074442598653501,35.12684163824457,30.85784463745827,0.8537994001572604,0.6236324706168682,0.024,0.5612692235551814,6.830395201258083,6.8687584483197694,1.3870573085060012,27.0,6.8687584483197694,42.15909090909091,30.857844637458264,1.1637931034482758,104.57107768127086,6.568506895621287,0.0,0.0,0.0,6.8687584483197694,6.568506895621287,0.0
2009-01-01 08:00:00,6.145303524940626,20.0,8.8,6.828115027711807,35.12218611414389,30.854614221824008,1.3793103448275863,37.12218611414389,32.707692307692305,32.707692307692305,30.854614221824008,3.1765018987929476,35.12218611414389,30.854614221824008,0.8535143784639758,0.6234432080632295,0.024,0.5610988872569065,6.828115027711807,6.86645934851813,1.387056072329086,27.0,6.86645934851813,42.04545454545455,30.854614221824,1.1637931034482758,104.572692889088,6.566206873720696,0.0,0.0,0.0,6.86645934851813,6.566206873720696,0.0
2009-01-01 09:00:00,6.178316192468949,19.999999999999996,8.8,6.864795769409943,35.19706419712818,30.906566841246963,1.3793103448275863,37.19706419712818,32.707692307692305,32.707692307692305,30.906566841246963,3.285683034120796,35.19706419712818,30.906566841246963,0.8580994711762429,0.6264871449210037,0.024,0.5638384304289032,6.864795769409943,6.903444483902044,1.3870758448517515,27.0,6.903444483902044,42.04545454545455,30.906566841246963,1.1637931034482758,104.54671657937652,6.603215012171752,0.0,0.0,0.0,6.903444483902044,6.603215012171752,0.0
2009-01-01 10:00:00,6.1535131247376285,20.000000000000004,8.9,6.837236805264031,35.140809704521644,30.867536701231625,1.3793103448275863,37.140809704521644,32.64230769230769,32.64230769230769,30.867536701231625,3.321087446970648,35.140809704521644,30.867536701231625,0.8546546006580039,0.6242003137380784,0.024,0.5617802823642706,6.837236805264031,6.875656836637839,1.3870610119803892,27.0,6.875656836637839,41.93181818181818,30.86753670123163,1.1637931034482758,104.56623164938418,6.575408454702912,0.0,0.0,0.0,6.875656836637839,6.575408454702912,0.0
2009-01-01 11:00:00,6.069246000034316,20.0,9.1,6.743606666704796,34.94955711520282,30.734802948512325,1.3793103448275863,36.94955711520282,32.511538461538464,32.511538461538464,30.734802948512325,3.2719861681156415,34.94955711520282,30.734802948512325,0.8429508333380995,0.6164246415291635,0.024,0.5547821773762471,6.743606666704796,6.781249130857712,1.3870095839405774,27.0,6.781249130857712,41.70454545454545,30.734802948512318,1.163793103448276,104.63259852574384,6.481009959041829,0.0,0.0,0.0,6.781249130857712,6.481009959041829,0.0
2009-01-01 12:00:00,5.997621736871074,20.0,9.2,6.664024152078971,34.78683801400908,30.621822918959722,1.3793103448275863,36.78683801400908,32.44615384615385,32.44615384615385,30.621822918959722,3.149016618273514,34.78683801400908,30.621822918959722,0.8330030190098714,0.6098078623912512,0.024,0.548827076152126,6.664024152078971,6.701004938318096,1.3869645759431164,27.0,6.701004938318096,41.59090909090909,30.62182291895972,1.163793103448276,104.68908854052015,6.400862813629768,0.0,0.0,0.0,6.701004938318096,6.400862813629768,0.0
2009-01-01 13:00:00,5.906460594422481,20.0,9.5,6.562733993802757,34.579517347763215,30.477808601636493,1.3793103448275863,36.579517347763215,32.25,32.25,30.477808601636493,3.192391809500206,34.579517347763215,30.477808601636493,0.8203417492253446,0.6013758227855931,0.024,0.5412382405070337,6.562733993802757,6.598871576081317,1.3869054936056637,27.0,6.598871576081317,41.25,30.477808601636493,1.1637931034482758,104.76109569918175,6.298971514224873,0.0,0.0,0.0,6.598871576081317,6.298971514224873,0.0
2009-01-01 14:00:00,5.816799068598257,20.0,9.9,6.4631100762202855,34.37536655502249,30.33592275738481,1.3793103448275863,36.37536655502249,31.98846153846154,31.98846153846154,30.33592275738481,3.3715678453252504,34.37536655502249,30.33592275738481,0.8078887595275357,0.5930709434977752,0.024,0.5337638491479977,6.4631100762202855,6.498417170570063,1.3868453302924995,27.0,6.498417170570063,40.79545454545455,30.335922757384814,1.163793103448276,104.83203862130759,6.198884669261053,0.0,0.0,0.0,6.498417170570063,6.198884669261053,0.0
2009-01-01 15:00:00,5.765077666237955,20.0,10.2,6.405641851375506,34.25749173984692,30.25396558273723,1.3793103448275863,36.25749173984692,31.79230769230769,31.79230769230769,30.25396558273723,3.5896469386976104,34.25749173984692,30.25396558273723,0.8007052314219383,0.5882749757420196,0.024,0.5294474781678177,6.405641851375506,6.4404693489497085,1.3868096600879678,27.0,6.4404693489497085,40.45454545454545,30.25396558273723,1.1637931034482758,104.87301720863138,6.141207262242892,0.0,0.0,0.0,6.4404693489497085,6.141207262242891,0.0
2009-01-01 16:00:00,5.735693323682402,20.000000000000004,10.1,6.372992581869336,34.19048757124343,30.207367207575096,1.3793103448275863,36.19048757124343,31.857692307692307,31.857692307692307,30.207367207575096,3.329016278011499,34.19048757124343,30.207367207575096,0.796624072733667,0.5855485146916444,0.024,0.52699366322248,6.372992581869336,6.4075474333385,1.3867890706354582,27.0,6.4075474333385,40.56818181818182,30.207367207575096,1.1637931034482758,104.89631639621246,6.108458002601377,0.0,0.0,0.0,6.4075474333385,6.108458002601377,0.0
2009-01-01 17:00:00,5.735293979585228,20.000000000000004,9.9,6.3725488662058085,34.18957677786569,30.20673373648706,1.3793103448275863,36.18957677786569,31.98846153846154,31.98846153846154,30.20673373648706,3.083286124126382,34.18957677786569,30.20673373648706,0.7965686082757261,0.5855114523444659,0.024,0.5269603071100193,6.3725488662058085,6.407100011440256,1.386788789175066,27.0,6.407100011440256,40.79545454545455,30.20673373648706,1.163793103448276,104.89663313175647,6.108013022107729,0.0,0.0,0.0,6.407100011440256,6.10801302210773,0.0
2009-01-01 18:00:00,5.7372030236233735,20.0,9.8,6.374670026248193,34.19393073488114,30.209761968476023,1.3793103448275863,36.19393073488114,32.05384615384615,32.05384615384615,30.209761968476023,2.980018612294837,34.19393073488114,30.209761968476023,0.7968337532810241,0.5856886248805719,0.024,0.5271197623925148,6.374670026248193,6.409238888736249,1.3867901342821574,27.0,6.409238888736249,40.90909090909091,30.209761968476023,1.1637931034482758,104.89511901576199,6.110140251400229,0.0,0.0,0.0,6.409238888736249,6.110140251400229,0.0
2009-01-01 19:00:00,5.781500526751719,20.0,9.4,6.423889474168576,34.29492878663949,30.27999786528413,1.3793103448275863,36.29492878663949,32.315384615384616,32.315384615384616,30.27999786528413,2.7207781289330892,34.29492878663949,30.27999786528413,0.802986184271072,0.5897982396461668,0.024,0.5308184156815501,6.423889474168576,6.458869298133193,1.386821064501183,27.0,6.458869298133193,41.36363636363636,30.279997865284138,1.163793103448276,104.86000106735793,6.159516719806507,0.0,0.0,0.0,6.458869298133193,6.159516719806507,0.0
2009-01-01 20:00:00,5.836774580800435,20.0,9.0,6.485305089778262,34.420869764623085,30.36755408351167,1.3793103448275863,36.420869764623085,32.57692307692308,32.57692307692308,30.36755408351167,2.530487332121158,34.420869764623085,30.36755408351167,0.8106631362222827,0.5949221723552341,0.024,0.5354299551197107,6.485305089778262,6.520797307013785,1.386858915282812,27.0,6.520797307013785,41.81818181818182,30.36755408351167,1.163793103448276,104.81622295824417,6.221171802395023,0.0,0.0,0.0,6.520797307013785,6.221171802395022,0.0
2009-01-01 21:00:00,5.057312050026276,20.0,8.6,5.619235611140307,32.6359167336597,29.123894476697004,1.3793103448275863,34.6359167336597,32.83846153846154,32.83846153846154,29.123894476697004,1.3041004644003489,32.6359167336597,29.123894476697004,0.7024044513925384,0.5222354690485609,0.024,0.47001192214370474,5.619235611140307,5.647459158045163,1.3862381607989278,27.0,5.647459158045163,42.27272727272727,29.123894476697004,1.163793103448276,105.4380527616515,5.356186889008235,0.0,0.0,0.0,5.647459158045163,5.356186889008235,0.0
2009-01-01 22:00:00,5.077860145295497,20.000000000000007,8.4,5.642066828106108,32.68323095536724,29.156939187800923,1.3793103448275863,34.68323095536724,32.96923076923077,32.96923076923077,29.156939187800923,1.2758338678964134,32.68323095536724,29.156939187800923,0.7052583535132635,0.5241640834360356,0.024,0.47174767509243204,5.642066828106108,5.670483236449711,1.386257275302766,27.0,5.670483236449711,42.5,29.156939187800923,1.163793103448276,105.42153040609954,5.378866361175141,0.0,0.0,0.0,5.670483236449711,5.378866361175141,0.0
2009-01-01 23:00:00,0.0,18.00681512757374,8.3,0.0,18.00681512757374,18.00681512757374,1.3793103448275863,20.00681512757374,33.034615384615385,33.034615384615385,18.00681512757374,0.0,18.00681512757374,18.00681512757374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.00681512757374,18.00681512757374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.51319701817529,8.1,0.0,17.51319701817529,17.51319701817529,1.3793103448275863,19.51319701817529,33.16538461538462,33.16538461538462,17.51319701817529,0.0,17.51319701817529,17.51319701817529,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51319701817529,17.51319701817529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.339260690923723,7.9,0.0,17.339260690923723,17.339260690923723,1.3793103448275863,19.339260690923723,33.29615384615384,33.29615384615384,17.339260690923723,0.0,17.339260690923723,17.339260690923723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.339260690923723,17.339260690923723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.23441500065435,7.8,0.0,17.23441500065435,17.23441500065435,1.3793103448275863,19.23441500065435,33.36153846153846,33.36153846153846,17.23441500065435,0.0,17.23441500065435,17.23441500065435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.23441500065435,17.23441500065435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.142421090262843,7.6,0.0,17.142421090262843,17.142421090262843,1.3793103448275863,19.142421090262843,33.49230769230769,33.49230769230769,17.142421090262843,0.0,17.142421090262843,17.142421090262843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.142421090262843,17.142421090262843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.0,17.053144888196876,7.4,0.0,17.053144888196876,17.053144888196876,1.3793103448275863,19.053144888196876,33.62307692307692,33.62307692307692,17.053144888196876,0.0,17.053144888196876,17.053144888196876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.053144888196876,17.053144888196876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,8.717328063429568,20.0,7.3,9.685920070477298,40.87495335525255,34.82125331120424,1.3793103448275863,42.87495335525255,33.68846153846154,33.68846153846154,34.82125331120424,0.0,40.87495335525255,34.82125331120424,1.2107400088096623,0.8567089599949629,0.024,0.7710380639954666,9.685920070477298,9.747590966476796,1.3880925053459416,27.0,9.747590966476796,43.75,34.821253311204245,1.1637931034482758,102.58937334439787,9.501560101896349,0.0,0.0,0.0,9.747590966476796,9.501560101896349,0.0
2009-01-02 06:00:00,7.190436097254626,20.0,7.1,7.9893734413940285,37.47856465408057,32.4852062532093,1.3793103448275863,39.47856465408057,33.81923076923077,33.81923076923077,32.4852062532093,5.162866810194825,37.47856465408057,32.4852062532093,0.9986716801742536,0.7191305017749569,0.024,0.6472174515974612,7.9893734413940285,8.037286491571525,1.387582203221343,27.0,8.037286491571525,43.97727272727273,32.4852062532093,1.1637931034482758,103.75739687339535,7.746229891810617,0.0,0.0,0.0,8.037286491571525,7.746229891810617,0.0
2009-01-02 07:00:00,7.188885318525357,20.000000000000004,6.9,7.987650353917063,37.4750887245902,32.48280725339203,1.3793103448275863,39.4750887245902,33.95,33.95,32.48280725339203,4.693252126167034,37.4750887245902,32.48280725339203,0.9984562942396329,0.7189895034715734,0.024,0.6470905531244161,7.987650353917063,8.035549304264222,1.3875815528540882,27.0,8.035549304264222,44.20454545454545,32.48280725339204,1.163793103448276,103.75859637330399,7.744466082939116,0.0,0.0,0.0,8.035549304264222,7.744466082939116,0.0
2009-01-02 08:00:00,7.203795274932669,20.0,6.8,8.00421697214741,37.5085056523094,32.50587004471728,1.3793103448275863,39.5085056523094,34.01538461538461,34.01538461538461,32.50587004471728,4.5711298049307265,37.5085056523094,32.50587004471728,1.0005271215184262,0.7203450167286403,0.024,0.6483105150557762,8.00421697214741,8.052251473820274,1.3875877922401916,27.0,8.052251473820274,44.31818181818181,32.505870044717284,1.163793103448276,103.74706497764136,7.761425805689657,0.0,0.0,0.0,8.052251473820274,7.761425805689657,0.0
2009-01-02 09:00:00,7.32790038341896,19.999999999999993,6.6,8.142111537132179,37.786451088286626,32.697631377579015,1.3793103448275863,39.786451088286626,34.146153846153844,34.146153846153844,32.697631377579015,4.845669861681498,37.786451088286626,32.697631377579015,1.0177639421415223,0.7316179791807758,0.024,0.6584561812626981,8.142111537132179,8.191273335050257,1.3876385746890276,27.0,8.191273335050257,44.54545454545455,32.697631377579015,1.163793103448276,103.6511843112105,7.902730093711357,0.0,0.0,0.0,8.191273335050257,7.902730093711358,0.0
2009-01-02 10:00:00,7.12028483872366,20.000000000000004,8.4,7.911427598581844,37.3212691537891,32.37662690467545,1.3793103448275863,39.3212691537891,32.96923076923077,32.96923076923077,32.37662690467545,11.508862181976728,37.3212691537891,32.37662690467545,0.9889284498227305,0.712749505403149,0.024,0.641474554862834,7.911427598581844,7.95870254912216,1.3875524512639963,27.0,7.95870254912216,42.5,32.37662690467545,1.163793103448276,103.81168654766228,7.666480348980883,0.0,0.0,0.0,7.95870254912216,7.666480348980883,0.0
2009-01-02 11:00:00,6.858758999738756,20.0,10.2,7.620843333043062,36.733806858835635,31.970779775683724,1.3793103448275863,38.733806858835635,31.79230769230769,31.79230769230769,31.970779775683724,0.0,36.733806858835635,31.970779775683724,0.9526054166303828,0.6889100792284646,0.024,0.6200190713056181,7.620843333043062,7.6657343409659084,1.3874352502890661,27.0,7.6657343409659084,40.45454545454545,31.970779775683724,1.163793103448276,104.01461011215814,7.369863072793339,0.0,0.0,0.0,7.6657343409659084,7.369863072793339,0.0
