timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 12:00:00,6.573307257127036,19.999999999999993,12.0,7.303674730141151,36.090628583972126,31.52583187763391,1.3793103448275863,38.090628583972126,30.615384615384617,30.615384615384617,31.52583187763391,0.0,36.090628583972126,31.52583187763391,0.9129593412676439,0.6627950510785453,0.024,0.5965155459706908,7.303674730141151,7.345954235249005,1.3872948951976616,27.0,7.345954235249005,38.40909090909091,31.525831877633912,1.163793103448276,104.23708406118304,7.047352006640191,0.0,0.0,0.0,7.345954235249005,7.047352006640191,0.0
2009-01-02 13:00:00,6.41046169797362,20.0,12.2,7.122735219970689,35.722748117040105,31.271038604558424,1.3793103448275863,37.722748117040105,30.484615384615385,30.484615384615385,31.271038604558424,0.0,35.722748117040105,31.271038604558424,0.8903419024963362,0.6478508813183645,0.024,0.5830657931865281,7.122735219970689,7.163520308102525,1.387208335169445,27.0,7.163520308102525,38.18181818181818,31.27103860455842,1.163793103448276,104.3644806977208,6.863944763784915,0.0,0.0,0.0,7.163520308102525,6.863944763784915,0.0
2009-01-02 14:00:00,6.254686947040526,20.0,12.4,6.949652163378363,35.370167720307364,31.026635118195884,1.3793103448275863,37.370167720307364,30.353846153846153,30.353846153846153,31.026635118195884,0.0,35.370167720307364,31.026635118195884,0.8687065204222953,0.633523268124078,0.024,0.5701709413116702,6.949652163378363,6.98900449019077,1.3871206740626822,27.0,6.98900449019077,37.95454545454545,31.026635118195887,1.1637931034482762,104.48668244090206,6.688895012188533,0.0,0.0,0.0,6.98900449019077,6.688895012188532,0.0
2009-01-02 15:00:00,6.11921901685182,20.0,12.6,6.7991322409464665,35.063000321042985,30.813542670451447,1.3793103448275863,37.063000321042985,30.223076923076924,30.223076923076924,30.813542670451447,0.0,35.063000321042985,30.813542670451447,0.8498915301183083,0.6210370317958663,0.024,0.5589333286162796,6.7991322409464665,6.8372359441260535,1.3870402771350268,27.0,6.8372359441260535,37.72727272727273,30.81354267045145,1.163793103448276,104.59322866477427,6.536977614525778,0.0,0.0,0.0,6.8372359441260535,6.536977614525778,0.0
2009-01-02 16:00:00,5.988098994430212,19.999999999999993,12.4,6.65344332714468,34.76519260025,30.606790520784582,1.3793103448275863,36.76519260025,30.353846153846153,30.353846153846153,30.606790520784582,0.0,34.76519260025,30.606790520784582,0.831680415893085,0.6089275949048305,0.024,0.5480348354143474,6.65344332714468,6.690336086635163,1.3869584996719901,27.0,6.690336086635163,37.95454545454545,30.606790520784582,1.1637931034482758,104.69660473960771,6.390213038211493,0.0,0.0,0.0,6.690336086635163,6.390213038211493,0.0
2009-01-02 17:00:00,5.944383656732926,19.999999999999996,12.2,6.604870729703251,34.665792531761184,30.537748325696654,1.3793103448275863,36.665792531761184,30.484615384615385,30.484615384615385,30.537748325696654,0.0,34.665792531761184,30.537748325696654,0.8256088412129063,0.6048849805789882,0.024,0.5443964825210894,6.604870729703251,6.641359227761149,1.3869303217958175,27.0,6.641359227761149,38.18181818181818,30.537748325696647,1.1637931034482758,104.73112583715168,6.3413423418057375,0.0,0.0,0.0,6.641359227761149,6.3413423418057375,0.0
2009-01-02 18:00:00,5.898781355520894,19.999999999999996,12.0,6.554201506134326,34.56204184807019,30.46566590673623,1.3793103448275863,36.56204184807019,30.615384615384617,30.615384615384617,30.46566590673623,37.73859501723445,34.56204184807019,30.46566590673623,0.8192751882667908,0.6006649861153541,0.024,0.5405984875038188,6.554201506134326,6.5902680047458615,1.386900421908682,27.0,6.5902680047458615,38.40909090909091,30.465665906736227,1.163793103448276,104.76716704663188,6.290394395996727,0.0,0.0,0.0,6.5902680047458615,6.290394395996728,0.0
2009-01-02 19:00:00,5.785114797571588,19.999999999999996,12.1,6.427905330635098,34.30316666607279,30.285725834425854,1.3793103448275863,36.30316666607279,30.55,30.55,30.285725834425854,20.967988629477492,34.30316666607279,30.285725834425854,0.8034881663293872,0.5901334200119677,0.024,0.5311200780107709,6.427905330635098,6.462918672636294,1.3868235645072644,27.0,6.462918672636294,38.29545454545455,30.285725834425847,1.163793103448276,104.85713708278708,6.163546757464563,0.0,0.0,0.0,6.462918672636294,6.163546757464564,0.0
2009-01-02 20:00:00,5.741968420585025,20.0,12.1,6.37996491176114,34.20479868929439,30.217320619443683,1.3793103448275863,36.20479868929439,30.55,30.55,30.217320619443683,16.532343370127084,34.20479868929439,30.217320619443683,0.7974956139701425,0.5861308634097138,0.024,0.5275177770687424,6.37996491176114,6.414577998102111,1.3867934875590624,27.0,6.414577998102111,38.29545454545455,30.217320619443683,1.1637931034482758,104.89133969027816,6.1154505386650575,0.0,0.0,0.0,6.414577998102111,6.1154505386650575,0.0
2009-01-02 21:00:00,5.6887890466185285,20.0,12.2,6.320876718465032,34.08347837107594,30.132930422035297,1.3793103448275863,36.08347837107594,30.484615384615385,30.484615384615385,30.132930422035297,15.4940706417275,34.08347837107594,30.132930422035297,0.790109589808129,0.5811938110346698,0.024,0.5230744299312028,6.320876718465032,6.354996099568498,1.386755706825812,27.0,6.354996099568498,38.18181818181818,30.132930422035297,1.1637931034482758,104.93353478898236,6.056210831311621,0.0,0.0,0.0,6.354996099568498,6.056210831311621,0.0
2009-01-02 22:00:00,5.694843614950149,20.0,11.7,6.327604016611277,34.09729530428254,30.14254279390049,1.3793103448275863,36.09729530428254,30.81153846153846,30.81153846153846,30.14254279390049,8.153761395888012,34.09729530428254,30.14254279390049,0.7909505020764096,0.5817561143563927,0.024,0.5235805029207534,6.327604016611277,6.361779628046916,1.3867600484231701,27.0,6.361779628046916,38.75,30.14254279390049,1.1637931034482758,104.92872860304976,6.06295312327077,0.0,0.0,0.0,6.361779628046916,6.06295312327077,0.0
2009-01-02 23:00:00,0.0,18.032654553992522,11.1,0.0,18.032654553992522,18.032654553992522,1.3793103448275863,20.032654553992522,31.203846153846154,31.203846153846154,18.032654553992522,0.0,18.032654553992522,18.032654553992522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.032654553992522,18.032654553992522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.557218712064618,10.6,0.0,17.557218712064618,17.557218712064618,1.3793103448275863,19.557218712064618,31.53076923076923,31.53076923076923,17.557218712064618,0.0,17.557218712064618,17.557218712064618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.557218712064618,17.557218712064618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.41977537892805,11.2,0.0,17.41977537892805,17.41977537892805,1.3793103448275863,19.41977537892805,31.138461538461538,31.138461538461538,17.41977537892805,0.0,17.41977537892805,17.41977537892805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.41977537892805,17.41977537892805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.35646448829008,11.8,0.0,17.35646448829008,17.35646448829008,1.3793103448275863,19.35646448829008,30.746153846153845,30.746153846153845,17.35646448829008,0.0,17.35646448829008,17.35646448829008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.35646448829008,17.35646448829008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.31346885189166,12.4,0.0,17.31346885189166,17.31346885189166,1.3793103448275863,19.31346885189166,30.353846153846153,30.353846153846153,17.31346885189166,0.0,17.31346885189166,17.31346885189166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31346885189166,17.31346885189166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.271206561712333,12.6,0.0,17.271206561712333,17.271206561712333,1.3793103448275863,19.271206561712333,30.223076923076924,30.223076923076924,17.271206561712333,0.0,17.271206561712333,17.271206561712333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.271206561712333,17.271206561712333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,7.680235671368537,20.0,12.9,8.533595190409486,38.57359286870073,33.2400958746948,1.3793103448275863,40.57359286870073,30.026923076923076,30.026923076923076,33.2400958746948,0.0,38.57359286870073,33.2400958746948,1.0666993988011857,0.7635285298414928,0.024,0.6871756768573435,8.533595190409486,8.585948043393635,1.3877722920012034,27.0,8.585948043393635,38.57359286870073,33.2400958746948,1.1637931034482758,103.37995206265259,8.305235079031755,0.0,0.0,0.0,8.585948043393635,8.305235079031755,0.0
2009-01-03 06:00:00,6.157337924004349,20.0,13.1,6.841486582227054,35.14948566103371,30.873556547141803,1.3793103448275863,37.14948566103371,29.896153846153847,29.896153846153847,30.873556547141803,0.0,35.14948566103371,30.873556547141803,0.8551858227783817,0.6245530129962122,0.024,0.562097711696591,6.841486582227054,6.8799418835266755,1.3870633082016328,27.0,6.8799418835266755,37.15909090909091,30.8735565471418,1.1637931034482758,104.5632217264291,6.579695776328323,0.0,0.0,0.0,6.8799418835266755,6.579695776328322,0.0
2009-01-03 07:00:00,6.035926197519094,20.0,13.3,6.706584663910105,34.873878248870355,30.682262833926544,1.3793103448275863,36.873878248870355,29.765384615384615,29.765384615384615,30.682262833926544,0.0,34.873878248870355,30.682262833926544,0.8383230829887631,0.6133473859871256,0.024,0.552012647388413,6.706584663910105,6.743919402508817,1.386988797236867,27.0,6.743919402508817,36.93181818181818,30.682262833926544,1.163793103448276,104.65886858303674,6.443715180389291,0.0,0.0,0.0,6.743919402508817,6.443715180389291,0.0
2009-01-03 08:00:00,5.928083604281845,20.000000000000004,13.6,6.586759560313161,34.62871503042284,30.511990305227116,1.3793103448275863,36.62871503042284,29.56923076923077,29.56923076923077,30.511990305227116,0.0,34.62871503042284,30.511990305227116,0.8233449450391451,0.6033769280555987,0.024,0.5430392352500388,6.586759560313161,6.62309725311872,1.386919694331684,27.0,6.62309725311872,36.59090909090909,30.51199030522712,1.1637931034482758,104.74400484738644,6.323127765420724,0.0,0.0,0.0,6.62309725311872,6.3231277654207245,0.0
2009-01-03 09:00:00,5.926663243230613,20.0,13.8,6.585181381367348,34.62548378331544,30.509745419960844,1.3793103448275863,36.62548378331544,29.43846153846154,29.43846153846154,30.509745419960844,0.0,34.62548378331544,30.509745419960844,0.8231476726709185,0.6032455008786307,0.024,0.5429209507907676,6.585181381367348,6.621505931455211,1.38691876512853,27.0,6.621505931455211,36.36363636363636,30.50974541996084,1.1637931034482758,104.74512729001958,6.321540774991379,0.0,0.0,0.0,6.621505931455211,6.321540774991379,0.0
2009-01-03 10:00:00,5.853588118296565,20.0,13.7,6.503986798107294,34.45916085444377,30.394169105626712,1.3793103448275863,36.45916085444377,29.503846153846155,29.503846153846155,30.394169105626712,0.0,34.45916085444377,30.394169105626712,0.8129983497634118,0.5964799190416916,0.024,0.5368319271375225,6.503986798107294,6.539634790011464,1.386870268537772,27.0,6.539634790011464,36.47727272727273,30.394169105626712,1.163793103448276,104.80291544718665,6.23993594272383,0.0,0.0,0.0,6.539634790011464,6.23993594272383,0.0
2009-01-03 11:00:00,5.762767897845324,19.999999999999993,13.5,6.403075442050359,34.25222580427929,30.250303652997815,1.3793103448275863,36.25222580427929,29.634615384615383,29.634615384615383,30.250303652997815,0.0,34.25222580427929,30.250303652997815,0.8003844302562949,0.5880607069746508,0.024,0.5292546362771858,6.403075442050359,6.437881512747825,1.3868080502365416,27.0,6.437881512747825,36.70454545454545,30.25030365299781,1.163793103448276,104.87484817350109,6.138632498515974,0.0,0.0,0.0,6.437881512747825,6.138632498515974,0.0
2009-01-03 12:00:00,5.669961897788064,20.0,13.4,6.29995766420896,34.04050629944212,30.103032759311525,1.3793103448275863,36.04050629944212,29.7,29.7,30.103032759311525,0.0,34.04050629944212,30.103032759311525,0.78749470802612,0.5794449374100875,0.024,0.5215004436690788,6.29995766420896,6.333902157949969,1.386742139430415,27.0,6.333902157949969,36.81818181818182,30.103032759311525,1.1637931034482758,104.94848362034423,6.035248856823066,0.0,0.0,0.0,6.333902157949969,6.035248856823066,0.0
2009-01-03 13:00:00,5.558773937265232,20.0,13.2,6.176415485850258,33.78649941650997,29.92623973785356,1.3793103448275863,35.78649941650997,29.83076923076923,29.83076923076923,29.92623973785356,0.0,33.78649941650997,29.92623973785356,0.7720519357312823,0.5691057397047248,0.024,0.5121951657342523,6.176415485850258,6.2093260598207305,1.386659898178666,27.0,6.2093260598207305,37.04545454545455,29.92623973785356,1.163793103448276,105.03688013107322,5.911567491410873,0.0,0.0,0.0,6.2093260598207305,5.911567491410873,0.0
2009-01-03 14:00:00,5.465894434665333,20.0,13.0,6.073216038517036,33.57401769551364,29.778257671440493,1.3793103448275863,35.57401769551364,29.96153846153846,29.96153846153846,29.778257671440493,28.56562908141437,33.57401769551364,29.778257671440493,0.7591520048146295,0.5604546088068991,0.024,0.5044091479262093,6.073216038517036,6.105261499397726,1.3865883068525133,27.0,6.105261499397726,37.27272727272727,29.77825767144049,1.163793103448276,105.11087116427976,5.808401578040104,0.0,0.0,0.0,6.105261499397726,5.808401578040104,0.0
2009-01-03 15:00:00,5.398254040715549,20.0,12.8,5.998060045239499,33.41910077253823,29.67031324426354,1.3793103448275863,35.41910077253823,30.092307692307692,30.092307692307692,29.67031324426354,12.253102954968039,33.41910077253823,29.67031324426354,0.7497575056549374,0.5541459364032424,0.024,0.49873134276291814,5.998060045239499,6.029474638879823,1.3865344262238768,27.0,6.029474638879823,37.5,29.670313244263532,1.163793103448276,105.16484337786824,5.733355791930666,0.0,0.0,0.0,6.029474638879823,5.733355791930667,0.0
2009-01-03 16:00:00,5.295319434105015,20.0,12.5,5.883688260116683,33.18306131455792,29.505756151984993,1.3793103448275863,35.18306131455792,30.28846153846154,30.28846153846154,29.505756151984993,6.480273599058349,33.18306131455792,29.505756151984993,0.7354610325145854,0.54453161919703,0.024,0.490078457277327,5.883688260116683,5.914141422036386,1.386449465632693,27.0,5.914141422036386,37.84090909090909,29.505756151984993,1.1637931034482758,105.2471219240075,5.619290403310624,0.0,0.0,0.0,5.914141422036386,5.619290403310624,0.0
2009-01-03 17:00:00,5.351413807921317,20.0,12.1,5.946015342134797,33.31173483587085,29.595475247036603,1.3793103448275863,35.31173483587085,30.55,30.55,29.595475247036603,5.370081057646861,33.31173483587085,29.595475247036603,0.7432519177668496,0.5497730419897789,0.024,0.49479573779080105,5.946015342134797,5.976992646333775,1.3864962186738488,27.0,5.976992646333775,38.29545454545455,29.595475247036603,1.163793103448276,105.2022623764817,5.681429763310823,0.0,0.0,0.0,5.976992646333775,5.681429763310823,0.0
2009-01-03 18:00:00,5.309164287442122,20.0,11.8,5.899071430491246,33.21482941953075,29.527909775473724,1.3793103448275863,35.21482941953075,30.746153846153845,30.746153846153845,29.527909775473724,4.1743740256883175,33.21482941953075,29.527909775473724,0.7373839288114058,0.5458257406801074,0.024,0.4912431666120966,5.899071430491246,5.929654004559257,1.3864611076689093,27.0,5.929654004559257,38.63636363636363,29.527909775473724,1.163793103448276,105.23604511226314,5.634622622157316,0.0,0.0,0.0,5.929654004559257,5.634622622157316,0.0
2009-01-03 19:00:00,5.272997799660351,20.0,11.5,5.858886444067057,33.13182906439365,29.47002503685174,1.3793103448275863,35.13182906439365,30.942307692307693,30.942307692307693,29.47002503685174,3.4305669208306346,33.13182906439365,29.47002503685174,0.7323608055083821,0.5424444984298894,0.024,0.48820004858690047,5.858886444067057,5.889130893910045,1.3864305515324462,27.0,5.889130893910045,38.97727272727273,29.470025036851737,1.163793103448276,105.26498748157414,5.594577109450466,0.0,0.0,0.0,5.889130893910045,5.594577109450466,0.0
2009-01-03 20:00:00,5.311491408135048,20.0,11.1,5.901657120150053,33.220168553134016,29.531632853040232,1.3793103448275863,35.220168553134016,31.203846153846154,31.203846153846154,29.531632853040232,3.0424560347374565,33.220168553134016,29.531632853040232,0.7377071400187566,0.5460432337481821,0.024,0.4914389103733639,5.901657120150053,5.932261443524871,1.3864630578652866,27.0,5.932261443524871,39.43181818181818,29.531632853040232,1.1637931034482758,105.23418357347988,5.637200044776955,0.0,0.0,0.0,5.932261443524871,5.6372000447769555,0.0
2009-01-03 21:00:00,5.344067174666168,20.000000000000004,10.8,5.937852416295742,33.294888516773526,29.58373075658869,1.3793103448275863,35.294888516773526,31.4,31.4,29.58373075658869,2.8183257016982477,33.294888516773526,29.58373075658869,0.7422315520369678,0.5490868625606932,0.024,0.49417817630462385,5.937852416295742,5.968761102551811,1.3864901579500937,27.0,5.968761102551811,39.77272727272727,29.583730756588693,1.1637931034482758,105.20813462170565,5.673288595044045,0.0,0.0,0.0,5.968761102551811,5.673288595044045,0.0
2009-01-03 22:00:00,5.234469529516492,20.0,11.7,5.816077255018325,33.043360189610276,29.408311905223822,1.3793103448275863,35.043360189610276,30.81153846153846,30.81153846153846,29.408311905223822,3.5730935108370128,33.043360189610276,29.408311905223822,0.7270096568772906,0.5388401302760183,0.024,0.4849561172484165,5.816077255018325,5.845961268045926,1.3863974804529542,27.0,5.845961268045926,38.75,29.408311905223822,1.163793103448276,105.29584404738809,5.551939225079926,0.0,0.0,0.0,5.845961268045926,5.551939225079926,0.0
2009-01-03 23:00:00,0.0,18.226287223323386,12.5,0.0,18.226287223323386,18.226287223323386,1.3793103448275863,20.226287223323386,30.28846153846154,30.28846153846154,18.226287223323386,0.0,18.226287223323386,18.226287223323386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.226287223323386,18.226287223323386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,17.823957610313734,13.4,0.0,17.823957610313734,17.823957610313734,1.3793103448275863,19.823957610313734,29.7,29.7,17.823957610313734,0.0,17.823957610313734,17.823957610313734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.823957610313734,17.823957610313734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,17.704494991586365,13.5,0.0,17.704494991586365,17.704494991586365,1.3793103448275863,19.704494991586365,29.634615384615383,29.634615384615383,17.704494991586365,0.0,17.704494991586365,17.704494991586365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.704494991586365,17.704494991586365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,17.63524516917837,13.7,0.0,17.63524516917837,17.63524516917837,1.3793103448275863,19.63524516917837,29.503846153846155,29.503846153846155,17.63524516917837,0.0,17.63524516917837,17.63524516917837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.63524516917837,17.63524516917837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,17.589275965782313,13.8,0.0,17.589275965782313,17.589275965782313,1.3793103448275863,19.589275965782313,29.43846153846154,29.43846153846154,17.589275965782313,0.0,17.589275965782313,17.589275965782313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.589275965782313,17.589275965782313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.53939846621394,13.4,0.0,17.53939846621394,17.53939846621394,1.3793103448275863,19.53939846621394,29.7,29.7,17.53939846621394,0.0,17.53939846621394,17.53939846621394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53939846621394,17.53939846621394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,6.43623975998978,20.0,13.0,7.1513775110997555,35.78103016164888,31.31141921721153,1.3793103448275863,37.78103016164888,29.96153846153846,29.96153846153846,31.31141921721153,0.0,35.78103016164888,31.31141921721153,0.8939221888874694,0.6502187850926497,0.024,0.5851969065833847,7.1513775110997555,7.192399389609021,1.3872223731472022,27.0,7.192399389609021,37.27272727272727,31.31141921721153,1.1637931034482756,104.34429039139424,6.892949640685094,0.0,0.0,0.0,7.192399389609021,6.892949640685094,0.0
2009-01-04 06:00:00,5.040432632898951,20.0,12.6,5.600480703221057,32.597038939836985,29.096738500323827,1.3793103448275863,34.597038939836985,30.223076923076924,30.223076923076924,29.096738500323827,4.286456458107874,32.597038939836985,29.096738500323827,0.7000600879026321,0.5206506585638596,0.024,0.46858559270747363,5.600480703221057,5.6285457690774425,1.386222329300941,27.0,5.6285457690774425,37.72727272727273,29.09673850032383,1.163793103448276,105.45163074983809,5.337561618586998,0.0,0.0,0.0,5.6285457690774425,5.337561618586998,0.0
2009-01-04 07:00:00,5.6129926299321244,20.0,12.2,6.236658477702361,33.91040948906284,30.012497940498864,1.3793103448275863,35.91040948906284,30.484615384615385,30.484615384615385,30.012497940498864,11.387907371688398,33.91040948906284,30.012497940498864,0.7795823097127951,0.5741497783094809,0.024,0.5167348004785328,6.236658477702361,6.270073455533309,1.3867004600245603,27.0,6.270073455533309,38.18181818181818,30.01249794049886,1.163793103448276,104.99375102975057,5.9718539380087945,0.0,0.0,0.0,6.270073455533309,5.971853938008795,0.0
2009-01-04 08:00:00,5.62044379356128,20.0,11.8,6.244937548401422,33.92743096497911,30.024344997228223,1.3793103448275863,35.92743096497911,30.746153846153845,30.746153846153845,30.024344997228223,7.458438421866634,33.92743096497911,30.024344997228223,0.7806171935501778,0.5748426230929761,0.024,0.5173583607836785,6.244937548401422,6.27842181071072,1.386705965525821,27.0,6.27842181071072,38.63636363636363,30.02434499722822,1.1637931034482758,104.9878275013859,5.980142612845134,0.0,0.0,0.0,6.27842181071072,5.980142612845134,0.0
2009-01-04 09:00:00,5.660068143322616,20.0,11.4,6.288964603691795,34.017919868874756,30.08731699156738,1.3793103448275863,36.017919868874756,31.007692307692306,31.007692307692306,30.08731699156738,5.890554771618033,34.017919868874756,30.08731699156738,0.7861205754614744,0.5785256846506112,0.024,0.52067311618555,6.288964603691795,6.3228171721568565,1.3867349688834167,27.0,6.3228171721568565,39.09090909090909,30.087316991567384,1.1637931034482756,104.95634150421631,6.024235488336696,0.0,0.0,0.0,6.3228171721568565,6.024235488336696,0.0
2009-01-04 10:00:00,5.5001943817761925,20.0,12.1,6.111327090862436,33.652518335356234,29.83293890356721,1.3793103448275863,35.652518335356234,30.55,30.55,29.83293890356721,7.3471918214030145,33.652518335356234,29.83293890356721,0.7639158863578045,0.5636509737341627,0.024,0.5072858763607464,6.111327090862436,6.143692188235852,1.3866150616190096,27.0,6.143692188235852,38.29545454545455,29.832938903567214,1.163793103448276,105.08353054821639,5.846484369324543,0.0,0.0,0.0,6.143692188235852,5.846484369324543,0.0
2009-01-04 11:00:00,5.3077822049436465,20.0,12.7,5.897535783270718,33.21165840996777,29.525698545423566,1.3793103448275863,35.21165840996777,30.157692307692308,30.157692307692308,29.525698545423566,8.044513846994592,33.21165840996777,29.525698545423566,0.7371919729088398,0.5456965669293921,0.024,0.49112691023645283,5.897535783270718,5.928105439963657,1.3864599485373252,27.0,5.928105439963657,37.61363636363637,29.52569854542357,1.1637931034482758,105.23715072728821,5.633091925232528,0.0,0.0,0.0,5.928105439963657,5.633091925232528,0.0
2009-01-04 12:00:00,5.105534383306674,20.000000000000004,13.4,5.67281598145186,32.746930552101254,29.20142056369384,1.3793103448275863,34.746930552101254,29.7,29.7,29.20142056369384,9.808584647877248,32.746930552101254,29.20142056369384,0.7091019976814825,0.5267604267790821,0.024,0.4740843841011738,5.67281598145186,5.701492024129768,1.3862827483823073,27.0,5.701492024129768,36.81818181818182,29.201420563693837,1.1637931034482758,105.39928971815309,5.409421675777946,0.0,0.0,0.0,5.701492024129768,5.409421675777946,0.0
2009-01-04 13:00:00,4.879132348776039,19.999999999999996,14.1,5.4212581653067105,32.225008999432205,28.836722646115515,1.3793103448275863,34.225008999432205,29.242307692307694,29.242307692307694,28.836722646115515,11.52285682681062,32.225008999432205,28.836722646115515,0.6776572706633388,0.5054815594931455,0.024,0.454933403543831,5.4212581653067105,5.447806321256025,1.3860648923920855,27.0,5.447806321256025,36.02272727272727,28.836722646115515,1.163793103448276,105.58163867694225,5.159804668238929,0.0,0.0,0.0,5.447806321256025,5.159804668238929,0.0
2009-01-04 14:00:00,4.666151061124762,20.0,14.7,5.184612290138625,31.73231656465191,28.49193388331527,1.3793103448275863,33.73231656465191,28.85,28.85,28.49193388331527,12.482313029085221,31.73231656465191,28.49193388331527,0.6480765362673281,0.4853820107512123,0.024,0.4368438096760911,5.184612290138625,5.209150491213745,1.3858384693414962,27.0,5.209150491213745,35.34090909090909,28.491933883315262,1.1637931034482758,105.75403305834237,4.925722774411792,0.0,0.0,0.0,5.209150491213745,4.925722774411792,0.0
2009-01-04 15:00:00,4.47228721159264,19.999999999999993,15.4,4.969208012880711,31.282336775010013,28.17658176695957,1.3793103448275863,33.28233677501001,28.392307692307693,28.392307692307693,28.17658176695957,19.857604060296172,31.282336775010013,28.17658176695957,0.6211510016100888,0.4670140450072703,0.024,0.42031264050654327,4.969208012880711,4.9919094173814385,1.3856116069178037,27.0,4.9919094173814385,35.0,28.176581766959572,1.163793103448276,105.91170911652021,4.713274348060535,0.0,0.0,0.0,4.9919094173814385,4.713274348060535,0.0
2009-01-04 16:00:00,4.472964151066485,19.999999999999996,14.6,4.969960167851649,31.283910615672845,28.177685510765563,1.3793103448275863,33.283910615672845,28.915384615384614,28.915384615384614,28.177685510765563,5.807853627224159,31.283910615672845,28.177685510765563,0.6212450209814562,0.46707830703452197,0.024,0.4203704763310698,4.969960167851649,4.992667998555102,1.3856124367438287,27.0,4.992667998555102,35.45454545454545,28.17768551076556,1.1637931034482758,105.91115724461721,4.71401515047542,0.0,0.0,0.0,4.992667998555102,4.71401515047542,0.0
2009-01-04 17:00:00,4.563441946649109,20.0,13.8,5.070491051832343,31.494101104741688,28.32504419734647,1.3793103448275863,33.49410110474169,29.43846153846154,29.43846153846154,28.32504419734647,3.925853149853,31.494101104741688,28.32504419734647,0.6338113814790429,0.4756594872501158,0.024,0.4280935385251042,5.070491051832343,5.094057000557355,1.3857209185826342,27.0,5.094057000557355,36.36363636363636,28.325044197346465,1.1637931034482758,105.83747790132676,4.813093718376954,0.0,0.0,0.0,5.094057000557355,4.813093718376954,0.0
2009-01-04 18:00:00,4.571751961626301,20.0,13.0,5.079724401807002,31.513389991442377,28.338562240313,1.3793103448275863,33.51338999144238,29.96153846153846,29.96153846153846,28.338562240313,2.6981743188276313,31.513389991442377,28.338562240313,0.6349655502258752,0.476446853562129,0.024,0.42880216820591616,5.079724401807002,5.103369087163214,1.3857306457203693,27.0,5.103369087163214,37.27272727272727,28.338562240312996,1.163793103448276,105.8307188798435,4.822200152450444,0.0,0.0,0.0,5.103369087163214,4.822200152450444,0.0
2009-01-04 19:00:00,4.579537649908555,20.0,12.8,5.0883751665650605,31.53145937187742,28.35122489277426,1.3793103448275863,33.53145937187742,30.092307692307692,30.092307692307692,28.35122489277426,2.5194265988842357,31.53145937187742,28.35122489277426,0.6360468958206326,0.4771844223516403,0.024,0.4294659801164763,5.0883751665650605,5.112093608800224,1.385739723886175,27.0,5.112093608800224,37.5,28.35122489277425,1.163793103448276,105.82438755361288,4.830732997354064,0.0,0.0,0.0,5.112093608800224,4.830732997354064,0.0
2009-01-04 20:00:00,4.599005656641038,20.0,12.6,5.110006285156709,31.57663122654577,28.382877298322825,1.3793103448275863,33.57663122654577,30.223076923076924,30.223076923076924,28.382877298322825,2.393858673142756,31.57663122654577,28.382877298322825,0.6387507856445886,0.4790282045968463,0.024,0.43112538413716167,5.110006285156709,5.133909105616394,1.3857622757432801,27.0,5.133909105616394,37.72727272727273,28.382877298322832,1.163793103448276,105.80856135083859,4.852073442897923,0.0,0.0,0.0,5.133909105616394,4.852073442897923,0.0
2009-01-04 21:00:00,4.035879087001048,20.0,12.4,4.484310096667831,30.263738602630283,27.46104479221289,1.3793103448275863,32.26373860263028,30.353846153846153,30.353846153846153,27.46104479221289,1.3363463587110425,30.263738602630283,27.46104479221289,0.5605387620834789,0.42539480147623615,0.024,0.38285532132861255,4.484310096667831,4.502849576815454,1.3850128266372947,27.0,4.502849576815454,37.95454545454545,27.46104479221289,1.163793103448276,106.26947760389356,4.237199314745174,0.0,0.0,0.0,4.502849576815454,4.237199314745174,0.0
2009-01-04 22:00:00,4.022992088792637,20.0,12.5,4.469991209769597,30.23353423520737,27.439789729101374,1.3793103448275863,32.23353423520737,30.28846153846154,30.28846153846154,27.439789729101374,1.3527148636131419,30.23353423520737,27.439789729101374,0.5587489012211996,0.42415977514340986,0.024,0.3817437976290689,4.469991209769597,4.488407187283937,1.3849929842565256,27.0,4.488407187283937,37.84090909090909,27.439789729101378,1.163793103448276,106.2801051354493,4.223186627039614,0.0,0.0,0.0,4.488407187283937,4.223186627039614,0.0
2009-01-04 23:00:00,0.0,18.428948310959434,12.5,0.0,18.428948310959434,18.428948310959434,1.3793103448275863,20.428948310959434,30.28846153846154,30.28846153846154,18.428948310959434,0.0,18.428948310959434,18.428948310959434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.428948310959434,18.428948310959434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.051028694656548,12.6,0.0,18.051028694656548,18.051028694656548,1.3793103448275863,20.051028694656548,30.223076923076924,30.223076923076924,18.051028694656548,0.0,18.051028694656548,18.051028694656548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.051028694656548,18.051028694656548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,17.919534624719738,12.2,0.0,17.919534624719738,17.919534624719738,1.3793103448275863,19.919534624719738,30.484615384615385,30.484615384615385,17.919534624719738,0.0,17.919534624719738,17.919534624719738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.919534624719738,17.919534624719738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,17.824999897018607,11.8,0.0,17.824999897018607,17.824999897018607,1.3793103448275863,19.824999897018607,30.746153846153845,30.746153846153845,17.824999897018607,0.0,17.824999897018607,17.824999897018607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.824999897018607,17.824999897018607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,17.749473843379896,11.4,0.0,17.749473843379896,17.749473843379896,1.3793103448275863,19.749473843379896,31.007692307692306,31.007692307692306,17.749473843379896,0.0,17.749473843379896,17.749473843379896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.749473843379896,17.749473843379896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,17.682378816952376,11.3,0.0,17.682378816952376,17.682378816952376,1.3793103448275863,19.682378816952376,31.073076923076922,31.073076923076922,17.682378816952376,0.0,17.682378816952376,17.682378816952376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.682378816952376,17.682378816952376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,6.099497687328369,20.0,11.3,6.7772196525870765,35.01823969763643,30.782477414769513,1.3793103448275863,37.01823969763643,31.073076923076922,31.073076923076922,30.782477414769513,20.104750930302608,35.01823969763643,30.782477414769513,0.8471524565733846,0.6192172106977427,0.024,0.5572954896279684,6.7772196525870765,6.815141373656851,1.3870282328180175,27.0,6.815141373656851,39.20454545454545,30.78247741476951,1.1637931034482762,104.60876129261524,6.514885836945628,0.0,0.0,0.0,6.815141373656851,6.514885836945628,0.0
2009-01-05 06:00:00,4.8086752276289,20.0,11.2,5.342972475143222,32.062207143091044,28.722849346126534,1.3793103448275863,34.062207143091044,31.138461538461538,31.138461538461538,28.722849346126534,1.9067674724648174,32.062207143091044,28.722849346126534,0.6678715593929028,0.49884135574122196,0.024,0.44895722016709977,5.342972475143222,5.368856610717344,1.3859924410072708,27.0,5.368856610717344,39.31818181818182,28.722849346126527,1.163793103448276,105.63857532693673,5.082287974919652,0.0,0.0,0.0,5.368856610717344,5.082287974919652,0.0
2009-01-05 07:00:00,5.426078665895357,20.0,11.4,6.028976295439286,33.48284558491525,29.7147354002657,1.3793103448275863,35.48284558491525,31.007692307692306,31.007692307692306,29.7147354002657,4.0197730707682835,33.48284558491525,29.7147354002657,0.7536220369299107,0.5567419436443428,0.024,0.5010677492799086,6.028976295439286,6.06065048980372,1.3865567730452575,27.0,6.06065048980372,39.09090909090909,29.7147354002657,1.163793103448276,105.14263229986715,5.764217955394844,0.0,0.0,0.0,6.06065048980372,5.764217955394844,0.0
2009-01-05 08:00:00,5.390621269334271,20.0,11.6,5.9895791881491895,33.4016100539564,29.658123061363153,1.3793103448275863,35.4016100539564,30.876923076923077,30.876923076923077,29.658123061363153,4.2364869286937585,33.4016100539564,29.658123061363153,0.7486973985186487,0.5534335947676691,0.024,0.4980902352909022,5.9895791881491895,6.020922547625957,1.3865282508957608,27.0,6.020922547625957,38.86363636363637,29.658123061363156,1.1637931034482758,105.17093846931843,5.724891909548228,0.0,0.0,0.0,6.020922547625957,5.724891909548228,0.0
2009-01-05 09:00:00,5.37742417560835,20.0,11.8,5.974915750675944,33.37136401939826,29.63704167522579,1.3793103448275863,35.37136401939826,30.746153846153845,30.746153846153845,29.63704167522579,4.644065384232454,33.37136401939826,29.63704167522579,0.746864468834493,0.552201736670977,0.024,0.49698156300387936,5.974915750675944,6.006135924343042,1.3865175273726238,27.0,6.006135924343042,38.63636363636363,29.63704167522579,1.163793103448276,105.1814791623871,5.7102599927030075,0.0,0.0,0.0,6.006135924343042,5.7102599927030075,0.0
2009-01-05 10:00:00,5.361820378382775,20.0,11.6,5.957578198203083,33.33559474197346,29.612108368096536,1.3793103448275863,35.33559474197346,30.876923076923077,30.876923076923077,29.612108368096536,4.0605499275683545,33.33559474197346,29.612108368096536,0.7446972747753854,0.5507448746416799,0.024,0.4956703871775119,5.957578198203083,5.988652685667251,1.386504771924234,27.0,5.988652685667251,38.86363636363637,29.612108368096543,1.1637931034482758,105.19394581595174,5.692963258688909,0.0,0.0,0.0,5.988652685667251,5.692963258688909,0.0
2009-01-05 11:00:00,5.30190144295079,20.0,11.4,5.891001603278656,33.19816504963964,29.51628904759048,1.3793103448275863,35.19816504963964,31.007692307692306,31.007692307692306,29.51628904759048,3.405148556301337,33.19816504963964,29.51628904759048,0.736375200409832,0.5451468983335228,0.024,0.49063220850017053,5.891001603278656,5.921516293112008,1.3864550088746845,27.0,5.921516293112008,39.09090909090909,29.516289047590483,1.1637931034482758,105.24185547620476,5.626579146023197,0.0,0.0,0.0,5.921516293112008,5.626579146023197,0.0
2009-01-05 12:00:00,5.249575857121084,20.0,11.2,5.832862063467871,33.078053409296984,29.432514619629565,1.3793103448275863,35.078053409296984,31.138461538461538,31.138461538461538,29.432514619629565,2.9475297909628417,33.078053409296984,29.432514619629565,0.7291077579334839,0.5402536326942372,0.024,0.48622826942481345,5.832862063467871,5.862887426737295,1.3864105117292016,27.0,5.862887426737295,39.31818181818182,29.432514619629572,1.1637931034482758,105.28374269018522,5.568654074152558,0.0,0.0,0.0,5.862887426737295,5.568654074152558,0.0
2009-01-05 13:00:00,5.183909697187525,20.0,11.2,5.759899663541695,32.92718803779079,29.327250748077233,1.3793103448275863,34.92718803779079,31.138461538461538,31.138461538461538,29.327250748077233,2.741497991726808,32.92718803779079,29.327250748077233,0.7199874579427119,0.5341065308608327,0.024,0.4806958777747494,5.759899663541695,5.789310316627779,1.3863532484230334,27.0,5.789310316627779,39.31818181818182,29.327250748077233,1.1637931034482762,105.33637462596138,5.496021993527899,0.0,0.0,0.0,5.789310316627779,5.496021993527899,0.0
2009-01-05 14:00:00,5.1349057239196645,20.0,11.2,5.705450804355182,32.8145073350712,29.248600582349212,1.3793103448275863,34.8145073350712,31.138461538461538,31.138461538461538,29.248600582349212,2.6025682242983224,32.8145073350712,29.248600582349212,0.7131813505443978,0.5295145900180899,0.024,0.47656313101628084,5.705450804355182,5.7344022633569915,1.38630944941518,27.0,5.7344022633569915,39.31818181818182,29.248600582349216,1.1637931034482758,105.3756997088254,5.441863996350504,0.0,0.0,0.0,5.7344022633569915,5.441863996350504,0.0
2009-01-05 15:00:00,5.118845882867759,19.999999999999996,11.2,5.687606536519732,32.77756099671851,29.22280691139368,1.3793103448275863,34.77756099671851,31.138461538461538,31.138461538461538,29.22280691139368,2.559495335916301,32.77756099671851,29.22280691139368,0.7109508170649665,0.5280088297946929,0.024,0.4752079468152236,5.687606536519732,5.716407419499202,1.3862948919439653,27.0,5.716407419499202,39.31818181818182,29.22280691139367,1.163793103448276,105.38859654430317,5.424123298858187,0.0,0.0,0.0,5.716407419499202,5.424123298858187,0.0
2009-01-05 16:00:00,5.09576391219185,19.999999999999996,11.1,5.661959902435389,32.724444273511445,29.185719334489324,1.3793103448275863,34.724444273511445,31.203846153846154,31.203846153846154,29.185719334489324,2.4185793821659503,32.724444273511445,29.185719334489324,0.7077449878044236,0.5258439265920187,0.024,0.4732595339328169,5.661959902435389,5.690544295094591,1.3862737902024795,27.0,5.690544295094591,39.43181818181818,29.185719334489328,1.163793103448276,105.40714033275533,5.398632651574032,0.0,0.0,0.0,5.690544295094591,5.398632651574032,0.0
2009-01-05 17:00:00,5.081321706936055,20.0,11.1,5.645913007706727,32.691200120847746,29.162504491031044,1.3793103448275863,34.691200120847746,31.203846153846154,31.203846153846154,29.162504491031044,2.384297775631549,32.691200120847746,29.162504491031044,0.7057391259633409,0.524488910685091,0.024,0.4720400196165819,5.645913007706727,5.674361898775236,1.3862604784368198,27.0,5.674361898775236,39.43181818181818,29.16250449103104,1.1637931034482762,105.41874775448449,5.382687633503833,0.0,0.0,0.0,5.674361898775236,5.382687633503833,0.0
2009-01-05 18:00:00,5.085850524252922,20.0,11.0,5.65094502694769,32.701625676711444,29.16978503486914,1.3793103448275863,34.701625676711444,31.26923076923077,31.26923076923077,29.16978503486914,2.320376399277047,32.701625676711444,29.16978503486914,0.7063681283684613,0.5249138570779339,0.024,0.47242247137014054,5.65094502694769,5.679436412655484,1.3862646618237406,27.0,5.679436412655484,39.54545454545455,29.169785034869136,1.1637931034482756,105.41510748256543,5.387687351734479,0.0,0.0,0.0,5.679436412655484,5.387687351734479,0.0
2009-01-05 19:00:00,5.122967824362608,20.0,10.7,5.692186471514009,32.78704454852983,29.229428003833576,1.3793103448275863,34.78704454852983,31.465384615384615,31.465384615384615,29.229428003833576,2.194612041074173,32.78704454852983,29.229428003833576,0.7115233089392511,0.5283953412567216,0.024,0.47555580713104945,5.692186471514009,5.721026005639681,1.3862986379832345,27.0,5.721026005639681,39.88636363636364,29.229428003833576,1.163793103448276,105.38528599808322,5.428676262968756,0.0,0.0,0.0,5.721026005639681,5.428676262968756,0.0
2009-01-05 20:00:00,5.1578153002118485,20.0,10.5,5.730905889124276,32.86719634959043,29.285380168887755,1.3793103448275863,34.86719634959043,31.596153846153847,31.596153846153847,29.285380168887755,2.1380008608887784,32.86719634959043,29.285380168887755,0.7163632361405345,0.5316618364434764,0.024,0.4784956527991288,5.730905889124276,5.760072072768623,1.3863300411196036,27.0,5.760072072768623,40.11363636363636,29.285380168887755,1.1637931034482756,105.35730991555613,5.46717838314714,0.0,0.0,0.0,5.760072072768623,5.46717838314714,0.0
2009-01-05 21:00:00,4.47829248434848,20.0,10.2,4.9758805381649776,31.29629800442056,28.186372668067452,1.3793103448275863,33.296298004420564,31.79230769230769,31.79230769230769,28.186372668067452,1.189581109819652,31.29629800442056,28.186372668067452,0.6219850672706222,0.4675840961397123,0.024,0.4208256865257411,4.9758805381649776,4.998638947778949,1.385618958865165,27.0,4.998638947778949,40.45454545454545,28.186372668067456,1.1637931034482758,105.90681366596627,4.7198464147404415,0.0,0.0,0.0,4.998638947778949,4.7198464147404415,0.0
2009-01-05 22:00:00,4.486003548447435,20.000000000000007,10.2,4.984448387163817,31.314222783592864,28.198942541615477,1.3793103448275863,33.31422278359287,31.79230769230769,31.79230769230769,28.198942541615477,1.1957978342303024,31.314222783592864,28.198942541615477,0.6230560483954771,0.46831596780499984,0.024,0.42148437102449987,4.984448387163817,5.007279983944318,1.3856283674415573,27.0,5.007279983944318,40.45454545454545,28.198942541615473,1.1637931034482758,105.90052872919226,4.72828610398054,0.0,0.0,0.0,5.007279983944318,4.72828610398054,0.0
2009-01-05 23:00:00,0.0,18.239789695451506,10.1,0.0,18.239789695451506,18.239789695451506,1.3793103448275863,20.239789695451506,31.857692307692307,31.857692307692307,18.239789695451506,0.0,18.239789695451506,18.239789695451506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.239789695451506,18.239789695451506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,17.807992021694325,10.1,0.0,17.807992021694325,17.807992021694325,1.3793103448275863,19.807992021694325,31.857692307692307,31.857692307692307,17.807992021694325,0.0,17.807992021694325,17.807992021694325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.807992021694325,17.807992021694325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,17.660778349470924,10.1,0.0,17.660778349470924,17.660778349470924,1.3793103448275863,19.660778349470924,31.857692307692307,31.857692307692307,17.660778349470924,0.0,17.660778349470924,17.660778349470924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.660778349470924,17.660778349470924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.558502033783615,10.0,0.0,17.558502033783615,17.558502033783615,1.3793103448275863,19.558502033783615,31.923076923076923,31.923076923076923,17.558502033783615,0.0,17.558502033783615,17.558502033783615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.558502033783615,17.558502033783615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.481188693189708,10.0,0.0,17.481188693189708,17.481188693189708,1.3793103448275863,19.481188693189708,31.923076923076923,31.923076923076923,17.481188693189708,0.0,17.481188693189708,17.481188693189708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.481188693189708,17.481188693189708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.409958200895794,10.0,0.0,17.409958200895794,17.409958200895794,1.3793103448275863,19.409958200895794,31.923076923076923,31.923076923076923,17.409958200895794,0.0,17.409958200895794,17.409958200895794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.409958200895794,17.409958200895794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,6.8114918407378955,20.0,10.0,7.568324267486551,36.627449255190854,31.897246588011757,1.3793103448275863,38.627449255190854,31.923076923076923,31.923076923076923,31.897246588011757,252.58741148773683,36.627449255190854,31.897246588011757,0.9460405334358188,0.6845927002368626,0.024,0.6161334302131763,7.568324267486551,7.6127835375102375,1.3874129483762467,27.0,7.6127835375102375,40.68181818181818,31.89724658801176,1.163793103448276,104.05137670599412,7.3163698343182855,0.0,0.0,0.0,7.6127835375102375,7.3163698343182855,0.0
2009-01-06 06:00:00,5.36005769938485,20.000000000000004,10.0,5.955619665983167,33.331553570249476,29.609291279009998,1.3793103448275863,35.331553570249476,31.923076923076923,31.923076923076923,29.609291279009998,2.218941455373532,33.331553570249476,29.609291279009998,0.7444524582478959,0.5505802763822273,0.024,0.4955222487440046,5.955619665983167,5.98667769362139,1.3865033257790107,27.0,5.98667769362139,40.68181818181818,29.609291279009994,1.1637931034482758,105.195354360495,5.691009579287679,0.0,0.0,0.0,5.98667769362139,5.691009579287679,0.0
2009-01-06 07:00:00,6.0809606631614335,20.000000000000004,10.0,6.75662295906826,34.9761568783997,30.75326752898204,1.3793103448275863,36.9761568783997,31.923076923076923,31.923076923076923,30.75326752898204,4.979165831729999,34.9761568783997,30.75326752898204,0.8445778698835325,0.6175061857771615,0.024,0.5557555671994454,6.75662295906826,6.794373577645976,1.3870168306035915,27.0,6.794373577645976,40.68181818181818,30.753267528982043,1.1637931034482758,104.62336623550898,6.494126333453776,0.0,0.0,0.0,6.794373577645976,6.494126333453777,0.0
2009-01-06 08:00:00,6.06544720133296,20.0,10.0,6.7393857792588445,34.94093056863827,30.728814456601494,1.3793103448275863,36.94093056863827,31.923076923076923,31.923076923076923,30.728814456601494,4.864772602368989,34.94093056863827,30.728814456601494,0.8424232224073556,0.6160738806057543,0.024,0.5544664925451789,6.7393857792588445,6.776993167319421,1.387007227168636,27.0,6.776993167319421,40.68181818181818,30.728814456601494,1.1637931034482758,104.63559277169925,6.476757084088877,0.0,0.0,0.0,6.776993167319421,6.476757084088877,0.0
2009-01-06 09:00:00,6.074997351300663,19.999999999999996,10.0,6.749997057000737,34.96261684745501,30.743868686829547,1.3793103448275863,36.96261684745501,31.923076923076923,31.923076923076923,30.743868686829547,4.934635632032965,34.96261684745501,30.743868686829547,0.8437496321250921,0.6169556528228295,0.024,0.5552600875405466,6.749997057000737,6.78769262228302,1.3870131456894097,27.0,6.78769262228302,40.68181818181818,30.743868686829543,1.163793103448276,104.62806565658522,6.487449213255914,0.0,0.0,0.0,6.78769262228302,6.487449213255914,0.0
2009-01-06 10:00:00,5.906140749921377,19.999999999999996,10.7,6.562378611023752,34.57878951858979,30.477302886699945,1.3793103448275863,36.57878951858979,31.465384615384615,31.465384615384615,30.477302886699945,5.725460532570106,34.57878951858979,30.477302886699945,0.820297326377969,0.6013462177269537,0.024,0.5412115959542584,6.562378611023752,6.5985132327964475,1.386905282665186,27.0,6.5985132327964475,39.88636363636364,30.477302886699945,1.1637931034482758,104.76134855665003,6.298614253928089,0.0,0.0,0.0,6.5985132327964475,6.298614253928089,0.0
2009-01-06 11:00:00,5.699597655985847,19.999999999999996,11.3,6.332886284428719,34.10814355292418,30.150089625156234,1.3793103448275863,36.10814355292418,31.073076923076922,31.073076923076922,30.150089625156234,5.914907756861584,34.10814355292418,30.150089625156234,0.7916107855535899,0.5821975962739302,0.024,0.5239778366465372,6.332886284428719,6.367106044056112,1.3867634501466621,27.0,6.367106044056112,39.20454545454545,30.150089625156234,1.163793103448276,104.92495518742189,6.068247570544956,0.0,0.0,0.0,6.367106044056112,6.068247570544957,0.0
2009-01-06 12:00:00,5.4870704434663375,20.0,12.0,6.09674493718482,33.62248668040931,29.8120210946688,1.3793103448275863,35.62248668040931,30.615384615384617,30.615384615384617,29.8120210946688,6.542261959241489,33.62248668040931,29.8120210946688,0.7620931171481025,0.5624281866018745,0.024,0.5061853679416871,6.09674493718482,6.1289877558450065,1.3866048690011592,27.0,6.1289877558450065,38.40909090909091,29.8120210946688,1.163793103448276,105.0939894526656,5.831910833117156,0.0,0.0,0.0,6.1289877558450065,5.831910833117157,0.0
2009-01-06 13:00:00,5.267767133352221,20.0,12.6,5.853074592613579,33.11982130704752,29.46164968666404,1.3793103448275863,35.11982130704752,30.223076923076924,30.223076923076924,29.46164968666404,6.626705373609159,33.11982130704752,29.46164968666404,0.7316343240766974,0.5419553038490775,0.024,0.4877597734641698,5.853074592613579,5.8832701229984865,1.3864260934428567,27.0,5.8832701229984865,37.72727272727273,29.461649686664046,1.163793103448276,105.26917515666798,5.588787139485653,0.0,0.0,0.0,5.8832701229984865,5.588787139485653,0.0
