timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-06 14:00:00,5.055841923013013,20.0,13.2,5.617602136681125,32.632531038281975,29.12152970285627,1.3793103448275863,34.632531038281975,29.83076923076923,29.83076923076923,29.12152970285627,6.828102879300408,32.632531038281975,29.12152970285627,0.7022002670851406,0.522097457787318,0.024,0.46988771200858614,5.617602136681125,5.645811882459856,1.3862367866137517,27.0,5.645811882459856,37.04545454545455,29.121529702856268,1.163793103448276,105.43923514857187,5.354564526672145,0.0,0.0,0.0,5.645811882459856,5.354564526672145,0.0
2009-01-06 15:00:00,4.881759699925416,20.000000000000004,13.8,5.424177444361574,32.23107636456725,28.840965461841268,1.3793103448275863,34.23107636456725,29.43846153846154,29.43846153846154,28.840965461841268,7.826017979385839,32.23107636456725,28.840965461841268,0.6780221805451967,0.5057290038338044,0.024,0.4551561034504239,5.424177444361574,5.450750344744954,1.386067549356168,27.0,5.450750344744954,36.36363636363636,28.84096546184127,1.163793103448276,105.57951726907936,5.162696786018828,0.0,0.0,0.0,5.450750344744954,5.162696786018828,0.0
2009-01-06 16:00:00,4.861226674520911,20.0,13.3,5.401362971689902,32.183652540016624,28.807800682710432,1.3793103448275863,34.183652540016624,29.765384615384615,29.765384615384615,28.807800682710432,4.862599747663232,32.183652540016624,28.807800682710432,0.6751703714612377,0.5037948773454495,0.024,0.4534153896109045,5.401362971689902,5.427742459424447,1.3860467001723784,27.0,5.427742459424447,36.93181818181818,28.80780068271043,1.163793103448276,105.59609965864479,5.140097481791883,0.0,0.0,0.0,5.427742459424447,5.140097481791883,0.0
2009-01-06 17:00:00,4.953211000974442,20.0,12.7,5.503567778860491,32.395983278247094,28.95625341645929,1.3793103448275863,34.395983278247094,30.157692307692308,30.157692307692308,28.95625341645929,3.9489773607271252,32.395983278247094,28.95625341645929,0.6879459723575614,0.5124536806729532,0.024,0.46120831260565787,5.503567778860491,5.530813146927787,1.386138609606701,27.0,5.530813146927787,37.61363636363637,28.956253416459298,1.163793103448276,105.52187329177035,5.241390220238949,0.0,0.0,0.0,5.530813146927787,5.241390220238949,0.0
2009-01-06 18:00:00,4.927970729916858,20.0,12.2,5.475523033240953,32.337750805872666,28.915548910097073,1.3793103448275863,34.337750805872666,30.484615384615385,30.484615384615385,28.915548910097073,3.0083355635910425,32.337750805872666,28.915548910097073,0.6844403791551191,0.5100791931832738,0.024,0.45907127386494634,5.475523033240953,5.5025309525592805,1.3861137684059166,27.0,5.5025309525592805,38.18181818181818,28.915548910097073,1.1637931034482758,105.54222554495146,5.21358245398729,0.0,0.0,0.0,5.5025309525592805,5.21358245398729,0.0
2009-01-06 19:00:00,4.977605170390461,20.0,11.5,5.530672411544957,32.45224191475355,28.995571657537955,1.3793103448275863,34.45224191475355,30.942307692307693,30.942307692307693,28.995571657537955,2.4491358660236897,32.45224191475355,28.995571657537955,0.6913340514431197,0.5147475257349962,0.024,0.46327277316149656,5.530672411544957,5.5581471641184566,1.3861623526172913,27.0,5.5581471641184566,38.97727272727273,28.99557165753795,1.1637931034482758,105.50221417123103,5.268275370124019,0.0,0.0,0.0,5.5581471641184566,5.268275370124019,0.0
2009-01-06 20:00:00,5.070687319962666,20.0,10.7,5.63409702218074,32.666716428087945,29.145405789224984,1.3793103448275863,34.666716428087945,31.465384615384615,31.465384615384615,29.145405789224984,2.0935450516913154,32.666716428087945,29.145405789224984,0.7042621277725925,0.5234909332155104,0.024,0.4711418398939594,5.63409702218074,5.662446115502291,1.3862506224853837,27.0,5.662446115502291,39.88636363636364,29.14540578922498,1.1637931034482758,105.42729710538751,5.370948768459825,0.0,0.0,0.0,5.662446115502291,5.370948768459825,0.0
2009-01-06 21:00:00,4.423566270318626,19.999999999999996,10.0,4.915073633687363,31.169015158587182,28.097094137532583,1.3793103448275863,33.169015158587186,31.923076923076923,31.923076923076923,28.097094137532583,1.1074624953470869,31.169015158587182,28.097094137532583,0.6143842042109203,0.46238662310687456,0.024,0.41614796079618716,4.915073633687363,4.93731229599805,1.3855511500049549,27.0,4.93731229599805,40.68181818181818,28.09709413753258,1.1637931034482758,105.95145293123372,4.659976016754148,0.0,0.0,0.0,4.93731229599805,4.659976016754148,0.0
2009-01-06 22:00:00,4.431016059157619,20.0,10.1,4.923351176841798,31.186349089716455,28.10925460419033,1.3793103448275863,33.18634908971646,31.857692307692307,31.857692307692307,28.10925460419033,1.1322765887059814,31.186349089716455,28.10925460419033,0.6154188971052248,0.46309448865376285,0.024,0.41678503978838655,4.923351176841798,4.945660625707174,1.3855604887848476,27.0,4.945660625707174,40.56818181818182,28.109254604190326,1.1637931034482758,105.94537269790484,4.668123297663361,0.0,0.0,0.0,4.945660625707174,4.668123297663361,0.0
2009-01-06 23:00:00,0.0,18.265380279108367,10.3,0.0,18.265380279108367,18.265380279108367,1.3793103448275863,20.265380279108367,31.726923076923075,31.726923076923075,18.265380279108367,0.0,18.265380279108367,18.265380279108367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.265380279108367,18.265380279108367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,17.84129116264029,10.4,0.0,17.84129116264029,17.84129116264029,1.3793103448275863,19.84129116264029,31.661538461538463,31.661538461538463,17.84129116264029,0.0,17.84129116264029,17.84129116264029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84129116264029,17.84129116264029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,17.682621209806207,9.7,0.0,17.682621209806207,17.682621209806207,1.3793103448275863,19.682621209806207,32.11923076923077,32.11923076923077,17.682621209806207,0.0,17.682621209806207,17.682621209806207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.682621209806207,17.682621209806207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,17.57944455549618,9.1,0.0,17.57944455549618,17.57944455549618,1.3793103448275863,19.57944455549618,32.511538461538464,32.511538461538464,17.57944455549618,0.0,17.57944455549618,17.57944455549618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57944455549618,17.57944455549618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,17.48289083488889,8.4,0.0,17.48289083488889,17.48289083488889,1.3793103448275863,19.48289083488889,32.96923076923077,32.96923076923077,17.48289083488889,0.0,17.48289083488889,17.48289083488889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.48289083488889,17.48289083488889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,17.392617406921502,8.1,0.0,17.392617406921502,17.392617406921502,1.3793103448275863,19.392617406921502,33.16538461538462,33.16538461538462,17.392617406921502,0.0,17.392617406921502,17.392617406921502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.392617406921502,17.392617406921502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,7.79805059638616,20.0,7.9,8.664500662651289,38.836175391623904,33.42086247746685,1.3793103448275863,40.836175391623904,33.29615384615384,33.29615384615384,33.42086247746685,0.0,38.836175391623904,33.42086247746685,1.083062582831411,0.774168908858178,0.024,0.6967520179723603,8.664500662651289,8.717917553537108,1.3878138319938957,27.0,8.717917553537108,43.06818181818182,33.42086247746685,1.1637931034482758,103.28956876126658,8.440269097924933,0.0,0.0,0.0,8.717917553537108,8.440269097924933,0.0
2009-01-07 06:00:00,6.489994401282372,20.000000000000004,7.6,7.211104890313747,35.90250723574766,31.39556667930157,1.3793103448275863,37.90250723574766,33.49230769230769,33.49230769230769,31.39556667930157,2.9648247897419013,35.90250723574766,31.39556667930157,0.9013881112892184,0.6551537739611812,0.024,0.5896383965650631,7.211104890313747,7.252620267709865,1.3872512346610988,27.0,7.252620267709865,43.40909090909091,31.395566679301574,1.163793103448276,104.30221666034922,6.95346704982059,0.0,0.0,0.0,7.252620267709865,6.95346704982059,0.0
2009-01-07 07:00:00,6.565419990610351,20.000000000000004,6.9,7.294911100678168,36.072826944981905,31.513507507058048,1.3793103448275863,38.072826944981905,33.95,33.95,31.513507507058048,2.581053085252287,36.072826944981905,31.513507507058048,0.911863887584771,0.6620720268489586,0.024,0.5958648241640627,7.294911100678168,7.337118303363064,1.3872908164859858,27.0,7.337118303363064,44.20454545454545,31.513507507058044,1.1637931034482758,104.24324624647097,7.038459149684677,0.0,0.0,0.0,7.337118303363064,7.038459149684677,0.0
2009-01-07 08:00:00,6.662498987471656,20.0,6.3,7.402776652746284,36.29182137556584,31.665085967599413,1.3793103448275863,38.29182137556584,34.34230769230769,34.34230769230769,31.665085967599413,2.383703954024784,36.29182137556584,31.665085967599413,0.9253470815932855,0.6709657762359661,0.024,0.6038691986123694,7.402776652746284,7.445873230369881,1.3873402447058767,27.0,7.445873230369881,44.88636363636363,31.665085967599417,1.1637931034482758,104.16745701620029,7.147984066858699,0.0,0.0,0.0,7.445873230369881,7.147984066858699,0.0
2009-01-07 09:00:00,6.8741325918302625,20.0,5.6,7.637925102033625,36.76838739241258,31.994684203641565,1.3793103448275863,38.76838739241258,34.8,34.8,31.994684203641565,2.3471219175949827,36.76838739241258,31.994684203641565,0.9547406377542031,0.6903137183052995,0.024,0.6212823464747695,7.637925102033625,7.682956473864156,1.3874424273209192,27.0,7.682956473864156,45.68181818181818,31.99468420364157,1.163793103448276,104.00265789817922,7.387269353621646,0.0,0.0,0.0,7.682956473864156,7.387269353621646,0.0
2009-01-07 10:00:00,6.502223081211439,20.0,8.3,7.2246923124571545,35.93013130807055,31.414698612784825,1.3793103448275863,37.93013130807055,33.034615384615385,33.034615384615385,31.414698612784825,3.844754950553571,35.93013130807055,31.414698612784825,0.9030865390571443,0.656275918100529,0.024,0.590648326290476,7.2246923124571545,7.266319904267207,1.3872577238342823,27.0,7.266319904267207,42.61363636363636,31.414698612784832,1.1637931034482758,104.29265069360758,6.967240602230261,0.0,0.0,0.0,7.266319904267207,6.967240602230261,0.0
2009-01-07 11:00:00,6.10153214429178,19.999999999999996,10.9,6.7794801603242,35.02285772892415,30.785682628721528,1.3793103448275863,37.02285772892415,31.334615384615383,31.334615384615383,30.785682628721528,10.646803976998326,35.02285772892415,30.785682628721528,0.847435020040525,0.6194049685834966,0.024,0.5574644717251469,6.7794801603242,6.817420657182549,1.3870294794171207,27.0,6.817420657182549,39.65909090909091,30.785682628721524,1.163793103448276,104.60715868563923,6.517164544799421,0.0,0.0,0.0,6.817420657182549,6.517164544799421,0.0
2009-01-07 12:00:00,5.6643058067711225,20.0,13.6,6.2936731186345805,34.027594393833304,30.094048694686695,1.3793103448275863,36.027594393833304,29.56923076923077,29.56923076923077,30.094048694686695,0.0,34.027594393833304,30.094048694686695,0.7867091398293226,0.5789194341244801,0.024,0.521027490712032,6.2936731186345805,6.327565062047029,1.3867380436091923,27.0,6.327565062047029,36.59090909090909,30.09404869468669,1.163793103448276,104.95297565265665,6.028952512016614,0.0,0.0,0.0,6.327565062047029,6.028952512016614,0.0
2009-01-07 13:00:00,5.35999378355873,20.0,14.5,5.955548648398589,33.331407032947894,29.609189127698773,1.3793103448275863,35.331407032947894,28.98076923076923,28.98076923076923,29.609189127698773,0.0,33.331407032947894,29.609189127698773,0.7444435810498237,0.55057430785552,0.024,0.49551687706996794,5.955548648398589,5.986606079184141,1.3865032733208817,27.0,5.986606079184141,35.56818181818182,29.60918912769877,1.1637931034482758,105.19540543615062,5.690938738591364,0.0,0.0,0.0,5.986606079184141,5.690938738591363,0.0
2009-01-07 14:00:00,5.085395370103335,20.0,15.3,5.650439300114816,32.70057792231379,29.16905335974203,1.3793103448275863,34.70057792231379,28.45769230769231,28.45769230769231,29.16905335974203,0.0,32.70057792231379,29.16905335974203,0.706304912514352,0.5248711507693397,0.024,0.47238403569240567,5.650439300114816,5.67892641519175,1.3862642417607165,27.0,5.67892641519175,35.0,29.16905335974203,1.1637931034482758,105.41547332012898,5.387184856577752,0.0,0.0,0.0,5.67892641519175,5.387184856577752,0.0
2009-01-07 15:00:00,4.837493297728636,20.0,16.2,5.374992553031817,32.1288177810275,28.769447435382613,1.3793103448275863,34.1288177810275,28.0,28.0,28.769447435382613,0.0,32.1288177810275,28.769447435382613,0.6718740691289772,0.5015583651938427,0.024,0.4514025286744584,5.374992553031817,5.401148389551201,1.3860223570830177,27.0,5.401148389551201,35.0,28.76944743538262,1.163793103448276,105.61527628230868,5.1139840557856235,0.0,0.0,0.0,5.401148389551201,5.1139840557856235,0.0
2009-01-07 16:00:00,4.720219473230066,20.0,15.7,5.244688303588962,31.857555287554227,28.579625097811125,1.3793103448275863,33.85755528755423,28.196153846153848,28.196153846153848,28.579625097811125,0.0,31.857555287554227,28.579625097811125,0.6555860379486202,0.49049232924876845,0.024,0.4414430963238916,5.244688303588962,5.269737536513839,1.385898089246951,27.0,5.269737536513839,35.0,28.57962509781113,1.1637931034482758,105.71018745109444,4.985080117232617,0.0,0.0,0.0,5.269737536513839,4.985080117232617,0.0
2009-01-07 17:00:00,4.7090479826011,19.999999999999993,15.3,5.232275536223445,31.831687879502653,28.561515669362997,1.3793103448275863,33.83168787950265,28.45769230769231,28.45769230769231,28.561515669362997,0.0,31.831687879502653,28.561515669362997,0.6540344420279306,0.48943688517277595,0.024,0.44049319665549835,5.232275536223445,5.257219224740723,1.385885894485062,27.0,5.257219224740723,35.0,28.561515669363004,1.163793103448276,105.71924216531849,4.972812060570529,0.0,0.0,0.0,5.257219224740723,4.972812060570529,0.0
2009-01-07 18:00:00,4.677452400075177,20.000000000000007,14.8,5.197169333416864,31.758503097380288,28.510272263994747,1.3793103448275863,33.758503097380284,28.784615384615385,28.784615384615385,28.510272263994747,16.33107613830778,31.758503097380288,28.510272263994747,0.649646166677108,0.4864506086730005,0.024,0.4378055478057004,5.197169333416864,5.221814394284164,1.3858510567463993,27.0,5.221814394284164,35.22727272727273,28.51027226399475,1.1637931034482758,105.74486386800262,4.938125790016961,0.0,0.0,0.0,5.221814394284164,4.938125790016961,0.0
2009-01-07 19:00:00,4.739716172064533,20.000000000000007,13.2,5.266351302293925,31.902688257583733,28.61121869365003,1.3793103448275863,33.90268825758373,29.83076923076923,29.83076923076923,28.61121869365003,3.7226485340600193,31.902688257583733,28.61121869365003,0.6582939127867407,0.49233376682961,0.024,0.44310039014664904,5.266351302293925,5.291584678976886,1.3859192198334331,27.0,5.291584678976886,37.04545454545455,28.611218693650024,1.1637931034482758,105.69439065317499,5.006495279717031,0.0,0.0,0.0,5.291584678976886,5.006495279717031,0.0
2009-01-07 20:00:00,4.896709021297737,20.000000000000004,11.6,5.44078780144193,32.265594168113616,28.865101792212407,1.3793103448275863,34.265594168113616,30.876923076923077,30.876923076923077,28.865101792212407,2.331387160098771,32.265594168113616,28.865101792212407,0.6800984751802412,0.5071367030478243,0.024,0.4564230327430419,5.44078780144193,5.467501471746712,1.386082607070552,27.0,5.467501471746712,38.86363636363637,28.865101792212403,1.1637931034482758,105.5674491038938,5.179154671404338,0.0,0.0,0.0,5.467501471746712,5.179154671404338,0.0
2009-01-07 21:00:00,5.078726966512217,20.0,10.0,5.643029962791352,32.68522658007242,29.15833285332782,1.3793103448275863,34.68522658007242,31.923076923076923,31.923076923076923,29.15833285332782,1.7595411653592234,32.68522658007242,29.15833285332782,0.705378745348919,0.5242454264016058,0.024,0.4718208837614452,5.643029962791352,5.671454505431512,1.3862580778662337,27.0,5.671454505431512,40.68181818181818,29.15833285332782,1.163793103448276,105.4208335733361,5.379823240997388,0.0,0.0,0.0,5.671454505431512,5.379823240997388,0.0
2009-01-07 22:00:00,5.104035526966081,19.999999999999996,9.9,5.671150585517868,32.743481220765474,29.199012104816806,1.3793103448275863,34.743481220765474,31.98846153846154,31.98846153846154,29.199012104816806,1.7526479812046463,32.743481220765474,29.199012104816806,0.7088938231897335,0.5266198398139748,0.024,0.47395785583257727,5.671150585517868,5.699812569499265,1.386281376616052,27.0,5.699812569499265,40.79545454545455,29.1990121048168,1.1637931034482758,105.4004939475916,5.407766468659426,0.0,0.0,0.0,5.699812569499265,5.407766468659426,0.0
2009-01-07 23:00:00,0.0,18.286907968320406,9.9,0.0,18.286907968320406,18.286907968320406,1.3793103448275863,20.286907968320406,31.98846153846154,31.98846153846154,18.286907968320406,0.0,18.286907968320406,18.286907968320406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.286907968320406,18.286907968320406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 00:00:00,0.0,17.860341014804256,9.8,0.0,17.860341014804256,17.860341014804256,1.3793103448275863,19.860341014804256,32.05384615384615,32.05384615384615,17.860341014804256,0.0,17.860341014804256,17.860341014804256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.860341014804256,17.860341014804256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,17.69904886545639,9.2,0.0,17.69904886545639,17.69904886545639,1.3793103448275863,19.69904886545639,32.44615384615385,32.44615384615385,17.69904886545639,0.0,17.69904886545639,17.69904886545639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69904886545639,17.69904886545639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,17.591448628332714,8.6,0.0,17.591448628332714,17.591448628332714,1.3793103448275863,19.591448628332714,32.83846153846154,32.83846153846154,17.591448628332714,0.0,17.591448628332714,17.591448628332714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.591448628332714,17.591448628332714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,17.49236521141099,8.0,0.0,17.49236521141099,17.49236521141099,1.3793103448275863,19.49236521141099,33.23076923076923,33.23076923076923,17.49236521141099,0.0,17.49236521141099,17.49236521141099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49236521141099,17.49236521141099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,17.4005270550808,7.8,0.0,17.4005270550808,17.4005270550808,1.3793103448275863,19.4005270550808,33.36153846153846,33.36153846153846,17.4005270550808,0.0,17.4005270550808,17.4005270550808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.4005270550808,17.4005270550808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,7.80291093826886,20.0,7.6,8.669901042520955,38.84700141261915,33.428313261043556,1.3793103448275863,40.84700141261915,33.49230769230769,33.49230769230769,33.428313261043556,116.79223449949899,38.84700141261915,33.428313261043556,1.0837376303151194,0.7746075521679049,0.024,0.6971467969511145,8.669901042520955,8.723361797737747,1.3878155137275743,27.0,8.723361797737747,43.40909090909091,33.428313261043556,1.163793103448276,103.28584336947821,8.445844573812687,0.0,0.0,0.0,8.723361797737747,8.445844573812687,0.0
2009-01-08 06:00:00,6.493759998814361,20.0,7.4,7.215288887571512,35.911013988146664,31.401458433414465,1.3793103448275863,37.911013988146664,33.62307692307692,33.62307692307692,31.401458433414465,2.799795129613758,35.911013988146664,31.401458433414465,0.901911110946439,0.655499338117467,0.024,0.5899494043057203,7.215288887571512,7.256838821383259,1.3872532358783043,27.0,7.256838821383259,43.63636363636364,31.401458433414465,1.163793103448276,104.29927078329277,6.957708109447012,0.0,0.0,0.0,7.256838821383259,6.957708109447012,0.0
2009-01-08 07:00:00,6.470882507133325,20.0,7.6,7.1898694523703615,35.859326249003665,31.36565784127219,1.3793103448275863,37.859326249003665,33.49230769230769,33.49230769230769,31.36565784127219,2.91451990462414,35.859326249003665,31.36565784127219,0.8987336815462952,0.6533996181666205,0.024,0.5880596563499584,7.1898694523703615,7.231209414187023,1.387241036388293,27.0,7.231209414187023,43.40909090909091,31.365657841272185,1.1637931034482758,104.3171710793639,6.93194546915537,0.0,0.0,0.0,7.231209414187023,6.93194546915537,0.0
2009-01-08 08:00:00,6.4700296531493455,20.000000000000004,7.8,7.188921836832606,35.85739910126094,31.36432295324056,1.3793103448275863,37.85739910126094,33.36153846153846,33.36153846153846,31.36432295324056,3.102993335127966,35.85739910126094,31.36432295324056,0.8986152296040758,0.6533213293080358,0.024,0.5879891963772321,7.188921836832606,7.23025396976341,1.3872405796832719,27.0,7.23025396976341,43.18181818181818,31.364322953240567,1.163793103448276,104.31783852337972,6.930985219889276,0.0,0.0,0.0,7.23025396976341,6.930985219889276,0.0
2009-01-08 09:00:00,6.5598164909213175,20.000000000000004,8.0,7.288684989912575,36.06017879098203,31.50475067228667,1.3793103448275863,38.06017879098203,33.23076923076923,33.23076923076923,31.50475067228667,3.640371708841304,36.06017879098203,31.50475067228667,0.9110856237390719,0.6615583071184485,0.024,0.5954024764066037,7.288684989912575,7.330840820624419,1.387287911902596,27.0,7.330840820624419,42.95454545454545,31.50475067228667,1.163793103448276,104.24762466385667,7.032141829861827,0.0,0.0,0.0,7.330840820624419,7.032141829861827,0.0
2009-01-08 10:00:00,6.225730600259412,20.0,10.1,6.91747844473268,35.3045539274376,30.981129899479676,1.3793103448275863,37.3045539274376,31.857692307692307,31.857692307692307,30.981129899479676,6.803102016430488,35.3045539274376,30.981129899479676,0.864684805591585,0.6308564118460147,0.024,0.5677707706614132,6.91747844473268,6.9565640859172815,1.3871038247279375,27.0,6.9565640859172815,40.56818181818182,30.981129899479676,1.163793103448276,104.50943505026017,6.65639813531837,0.0,0.0,0.0,6.9565640859172815,6.65639813531837,0.0
2009-01-08 11:00:00,5.866460058051687,20.0,12.1,6.518288953390764,34.48846963591967,30.414539040050443,1.3793103448275863,36.48846963591967,30.55,30.55,30.414539040050443,41.48217033959063,34.48846963591967,30.414539040050443,0.8147861191738455,0.5976722082232827,0.024,0.5379049874009545,6.518288953390764,6.554056174213091,1.386878910449444,27.0,6.554056174213091,38.29545454545455,30.414539040050443,1.163793103448276,104.79273047997478,6.254304229113993,0.0,0.0,0.0,6.554056174213091,6.254304229113992,0.0
2009-01-08 12:00:00,5.482305304140151,19.999999999999996,14.2,6.091450337933501,33.61158118864581,29.80442472743737,1.3793103448275863,35.61158118864581,29.176923076923078,29.176923076923078,29.80442472743737,0.0,33.61158118864581,29.80442472743737,0.7614312922416876,0.5619841419859966,0.024,0.5057857277873969,6.091450337933501,6.1236487521321,1.3866011546228514,27.0,6.1236487521321,35.90909090909091,29.804424727437375,1.163793103448276,105.09778763628131,5.826620036308096,0.0,0.0,0.0,6.1236487521321,5.826620036308096,0.0
2009-01-08 13:00:00,5.206172626887761,20.000000000000004,14.8,5.784636252097512,32.97835265890159,29.362955001340648,1.3793103448275863,34.97835265890159,28.784615384615385,28.784615384615385,29.362955001340648,0.0,32.97835265890159,29.362955001340648,0.723079531512189,0.5361913838458136,0.024,0.4825722454612322,5.784636252097512,5.814255390482093,1.3863728431763669,27.0,5.814255390482093,35.22727272727273,29.362955001340648,1.163793103448276,105.31852249932967,5.520638965020706,0.0,0.0,0.0,5.814255390482093,5.520638965020706,0.0
2009-01-08 14:00:00,4.954817294148753,20.0,15.4,5.5053525490541695,32.39968842138064,28.958843078221783,1.3793103448275863,34.39968842138064,28.392307692307693,28.392307692307693,28.958843078221783,0.0,32.39968842138064,28.958843078221783,0.6881690686317712,0.5126047559904581,0.024,0.4613442803914123,5.5053525490541695,5.532613024653216,1.3861401810031362,27.0,5.532613024653216,35.0,28.95884307822179,1.163793103448276,105.52057846088911,5.243160249262528,0.0,0.0,0.0,5.532613024653216,5.243160249262528,0.0
2009-01-08 15:00:00,4.744113172733541,19.999999999999993,16.0,5.2712368585928235,31.912864903932316,28.6183418673118,1.3793103448275863,33.91286490393232,28.0,28.0,28.6183418673118,0.0,31.912864903932316,28.6183418673118,0.6589046073241029,0.4927489625098591,0.024,0.44347406625887315,5.2712368585928235,5.296511754843809,1.3859239588234347,27.0,5.296511754843809,35.0,28.6183418673118,1.1637931034482758,105.6908290663441,5.0113257712446275,0.0,0.0,0.0,5.296511754843809,5.0113257712446275,0.0
2009-01-08 16:00:00,4.633459314475769,20.0,15.5,5.148288127195299,31.656538291562978,28.438858212065913,1.3793103448275863,33.65653829156298,28.326923076923077,28.326923076923077,28.438858212065913,0.0,31.656538291562978,28.438858212065913,0.6435360158994123,0.48228951608709336,0.024,0.43406056447838404,5.148288127195299,5.172517078804009,1.3858016760764496,27.0,5.172517078804009,35.0,28.43885821206592,1.1637931034482758,105.78057089396704,4.889855514193497,0.0,0.0,0.0,5.172517078804009,4.889855514193497,0.0
2009-01-08 17:00:00,4.655526849597822,20.0,14.9,5.172807610664247,31.7076945455994,28.474689788934246,1.3793103448275863,33.707694545599395,28.71923076923077,28.71923076923077,28.474689788934246,18.235458532708076,31.7076945455994,28.474689788934246,0.6466009513330309,0.48437722402880745,0.024,0.4359395016259267,5.172807610664247,5.197245333067127,1.3858265746685783,27.0,5.197245333067127,35.11363636363636,28.474689788934242,1.1637931034482758,105.76265510553287,4.914064730959311,0.0,0.0,0.0,5.197245333067127,4.914064730959311,0.0
2009-01-08 18:00:00,4.633382524199385,19.999999999999996,14.4,5.148202804665984,31.65636024597134,28.4387334930551,1.3793103448275863,33.65636024597134,29.046153846153846,29.046153846153846,28.4387334930551,7.306481983111751,31.65636024597134,28.4387334930551,0.643525350583248,0.4822822497366347,0.024,0.43405402476297117,5.148202804665984,5.172431029639648,1.3858015889783994,27.0,5.172431029639648,35.68181818181818,28.438733493055103,1.163793103448276,105.78063325347244,4.889771284735482,0.0,0.0,0.0,5.172431029639648,4.889771284735482,0.0
2009-01-08 19:00:00,4.658794587158826,20.0,13.2,5.176438430176473,31.715268115138482,28.479994096278187,1.3793103448275863,33.715268115138485,29.83076923076923,29.83076923076923,28.479994096278187,3.303619387580243,31.715268115138482,28.479994096278187,0.6470548037720592,0.4846862930740001,0.024,0.43621766376660004,5.176438430176473,5.200907059483873,1.3858302395356354,27.0,5.200907059483873,37.04545454545455,28.479994096278183,1.163793103448276,105.76000295186091,4.917650259381313,0.0,0.0,0.0,5.200907059483873,4.917650259381313,0.0
2009-01-08 20:00:00,4.7755810110909485,20.0,12.0,5.306201123434387,31.985674473389555,28.66929877124306,1.3793103448275863,33.98567447338955,30.615384615384617,30.615384615384617,28.66929877124306,2.350518774429138,31.985674473389555,28.66929877124306,0.6632751404292984,0.49571935787118276,0.024,0.4461474220840645,5.306201123434387,5.331773059221505,1.3859575929713965,27.0,5.331773059221505,38.40909090909091,28.669298771243064,1.1637931034482758,105.66535061437847,5.045904857382815,0.0,0.0,0.0,5.331773059221505,5.045904857382815,0.0
2009-01-08 21:00:00,4.910654482799927,20.0,10.8,5.456282758666585,32.29778673382169,28.88761000965507,1.3793103448275863,34.29778673382169,31.4,31.4,28.88761000965507,1.8721982062535958,32.29778673382169,28.88761000965507,0.6820353448333232,0.5084495218434422,0.024,0.45760456965909796,5.456282758666585,5.48312771085093,1.386096562091611,27.0,5.48312771085093,39.77272727272727,28.887610009655067,1.163793103448276,105.55619499517246,5.194510574298076,0.0,0.0,0.0,5.48312771085093,5.194510574298076,0.0
2009-01-08 22:00:00,4.905709975561679,20.0,10.9,5.450788861735199,32.28637333651789,28.879630297933392,1.3793103448275863,34.28637333651789,31.334615384615383,31.334615384615383,28.879630297933392,1.9140466232484494,32.28637333651789,28.879630297933392,0.6813486077168999,0.5079840872268309,0.024,0.45718567850414776,5.450788861735199,5.477587270457882,1.3860916242558912,27.0,5.477587270457882,39.65909090909091,28.879630297933396,1.163793103448276,105.5601848510333,5.189065629420659,0.0,0.0,0.0,5.477587270457882,5.189065629420659,0.0
2009-01-08 23:00:00,0.0,18.34763989552931,11.1,0.0,18.34763989552931,18.34763989552931,1.3793103448275863,20.34763989552931,31.203846153846154,31.203846153846154,18.34763989552931,0.0,18.34763989552931,18.34763989552931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34763989552931,18.34763989552931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,17.944809488953226,11.2,0.0,17.944809488953226,17.944809488953226,1.3793103448275863,19.944809488953226,31.138461538461538,31.138461538461538,17.944809488953226,0.0,17.944809488953226,17.944809488953226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.944809488953226,17.944809488953226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,17.81702742486136,11.6,0.0,17.81702742486136,17.81702742486136,1.3793103448275863,19.81702742486136,30.876923076923077,30.876923076923077,17.81702742486136,0.0,17.81702742486136,17.81702742486136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.81702742486136,17.81702742486136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,17.75012837499565,12.0,0.0,17.75012837499565,17.75012837499565,1.3793103448275863,19.75012837499565,30.615384615384617,30.615384615384617,17.75012837499565,0.0,17.75012837499565,17.75012837499565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.75012837499565,17.75012837499565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,17.699518817805988,12.4,0.0,17.699518817805988,17.699518817805988,1.3793103448275863,19.699518817805988,30.353846153846153,30.353846153846153,17.699518817805988,0.0,17.699518817805988,17.699518817805988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.699518817805988,17.699518817805988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,17.645530027202703,12.3,0.0,17.645530027202703,17.645530027202703,1.3793103448275863,19.645530027202703,30.41923076923077,30.41923076923077,17.645530027202703,0.0,17.645530027202703,17.645530027202703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.645530027202703,17.645530027202703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,6.775285067285363,20.0,12.3,7.528094519205959,36.545940670214954,31.84088159571123,1.3793103448275863,38.545940670214954,30.41923076923077,30.41923076923077,31.84088159571123,0.0,36.545940670214954,31.84088159571123,0.9410118149007449,0.6812837343822284,0.024,0.6131553609440056,7.528094519205959,7.5722228926441835,1.3873956208331513,27.0,7.5722228926441835,38.06818181818182,31.84088159571123,1.1637931034482758,104.07955920214438,7.275417911731673,0.0,0.0,0.0,7.5722228926441835,7.275417911731673,0.0
2009-01-09 06:00:00,5.534484833004602,20.0,12.2,6.149427592227336,33.73095951670468,29.887567271562595,1.3793103448275863,35.73095951670468,30.484615384615385,30.484615384615385,29.887567271562595,8.879067812221491,33.73095951670468,29.887567271562595,0.768678449028417,0.5668446429184146,0.024,0.5101601786265731,6.149427592227336,6.182112056519177,1.386641436874246,27.0,6.182112056519177,38.18181818181818,29.887567271562588,1.163793103448276,105.0562163642187,5.8845752021817095,0.0,0.0,0.0,6.182112056519177,5.8845752021817095,0.0
2009-01-09 07:00:00,5.47902461840982,20.0,12.2,6.0878051315664665,33.60407259063404,29.799194383405002,1.3793103448275863,35.60407259063404,30.484615384615385,30.484615384615385,29.799194383405002,7.656765495618665,33.60407259063404,29.799194383405002,0.7609756414458083,0.561678407376937,0.024,0.5055105666392433,6.0878051315664665,6.1199729723041605,1.3865985931439149,27.0,6.1199729723041605,38.18181818181818,29.799194383405002,1.1637931034482758,105.1004028082975,5.822977656391055,0.0,0.0,0.0,6.1199729723041605,5.822977656391055,0.0
2009-01-09 08:00:00,5.4499902519884715,20.0,12.2,6.055544724431635,33.53760567826115,29.752890225491377,1.3793103448275863,35.53760567826115,30.484615384615385,30.484615384615385,29.752890225491377,7.134232178764639,33.53760567826115,29.752890225491377,0.7569430905539544,0.5589719016900607,0.024,0.5030747115210547,6.055544724431635,6.0874419146006415,1.3865757728564692,27.0,6.0874419146006415,38.18181818181818,29.752890225491377,1.1637931034482758,105.12355488725431,5.790749676539631,0.0,0.0,0.0,6.0874419146006415,5.790749676539631,0.0
2009-01-09 09:00:00,5.516950218145912,20.0,12.2,6.12994468682879,33.690852874735505,29.859637445467513,1.3793103448275863,35.690852874735505,30.484615384615385,30.484615384615385,29.859637445467513,8.455394572898822,33.690852874735505,29.859637445467513,0.7662430858535988,0.5652117676848725,0.024,0.5086905909163852,6.12994468682879,6.162465863597278,1.386627995774605,27.0,6.162465863597278,38.18181818181818,29.859637445467513,1.1637931034482758,105.07018127726624,5.865094919114444,0.0,0.0,0.0,6.162465863597278,5.865094919114444,0.0
2009-01-09 10:00:00,5.274724514665227,20.0,13.2,5.860805016294696,33.13579278869424,29.472789653510056,1.3793103448275863,35.13579278869424,29.83076923076923,29.83076923076923,29.472789653510056,14.11370491070639,33.13579278869424,29.472789653510056,0.732600627036837,0.542605978612903,0.024,0.48834538075161277,5.860805016294696,5.891065614155986,1.3864320210401033,27.0,5.891065614155986,37.04545454545455,29.47278965351005,1.1637931034482758,105.26360517324497,5.596488553152204,0.0,0.0,0.0,5.891065614155986,5.596488553152204,0.0
2009-01-09 11:00:00,5.00640016646438,20.000000000000007,14.2,5.562666851627089,32.51862249838412,29.041955716117187,1.3793103448275863,34.51862249838412,29.176923076923078,29.176923076923078,29.041955716117187,35.53008986517792,32.51862249838412,29.041955716117187,0.6953333564533861,0.517453877148031,0.024,0.46570848943322796,5.562666851627089,5.590412239341893,1.3861900486310028,27.0,5.590412239341893,35.90909090909091,29.04195571611719,1.1637931034482762,105.4790221419414,5.300022815739575,0.0,0.0,0.0,5.590412239341893,5.300022815739575,0.0
2009-01-09 12:00:00,4.741569942070517,20.0,15.2,5.268411046745019,31.90697880791633,28.614221903700695,1.3793103448275863,33.90697880791633,28.523076923076925,28.523076923076925,28.614221903700695,0.0,31.90697880791633,28.614221903700695,0.6585513808431274,0.49250881707880867,0.024,0.4432579353709278,5.268411046745019,5.2936619284529005,1.3859212189690826,27.0,5.2936619284529005,35.0,28.614221903700695,1.163793103448276,105.69288904814965,5.008531771746072,0.0,0.0,0.0,5.2936619284529005,5.008531771746072,0.0
2009-01-09 13:00:00,4.487905701759779,20.0,15.7,4.986561890844198,31.318644073765064,28.20204289198744,1.3793103448275863,33.318644073765064,28.196153846153848,28.196153846153848,28.20204289198744,0.0,31.318644073765064,28.20204289198744,0.6233202363555248,0.4684964871780601,0.024,0.421646838460254,4.986561890844198,5.009411539562004,1.3856306828765357,27.0,5.009411539562004,35.0,28.202042891987446,1.1637931034482758,105.89897855400628,4.7303681375994655,0.0,0.0,0.0,5.009411539562004,4.7303681375994655,0.0
2009-01-09 14:00:00,4.273628703149065,20.0,16.1,4.748476336832294,30.819659436144786,27.851861725624605,1.3793103448275863,32.81965943614479,28.0,28.0,27.851861725624605,27.633061750826187,30.819659436144786,27.851861725624605,0.5935595421040367,0.4481165078824654,0.024,0.40330485709421887,4.748476336832294,4.76928798762054,1.3853555945432718,27.0,4.76928798762054,35.0,27.85186172562461,1.163793103448276,106.07406913718769,4.496186510439537,0.0,0.0,0.0,4.76928798762054,4.496186510439537,0.0
2009-01-09 15:00:00,4.090067565290777,20.0,16.6,4.5445195169897525,30.39066338698412,27.550338688865526,1.3793103448275863,32.390663386984116,28.0,28.0,27.550338688865526,8.712533504161454,30.39066338698412,27.550338688865526,0.5680649396237191,0.4305840498203915,0.024,0.3875256448383524,4.5445195169897525,4.563577921971792,1.3850947748535483,27.0,4.563577921971792,35.0,27.550338688865523,1.1637931034482758,106.22483065556725,4.296149867980622,0.0,0.0,0.0,4.563577921971792,4.296149867980622,0.0
2009-01-09 16:00:00,3.9855492333960445,20.0,16.2,4.428388037106716,30.145733578188292,27.377991054996592,1.3793103448275863,32.14573357818829,28.0,28.0,27.377991054996592,6.137493559737468,30.145733578188292,27.377991054996592,0.5535485046383395,0.4205693911964372,0.024,0.37851245207679346,4.428388037106716,4.44644497622636,1.3849345409718594,27.0,4.44644497622636,35.0,27.377991054996592,1.1637931034482758,106.31100447250171,4.182487973177294,0.0,0.0,0.0,4.44644497622636,4.182487973177294,0.0
2009-01-09 17:00:00,4.020820847130244,20.0,15.8,4.467578719033604,30.22844457220595,27.436207872809952,1.3793103448275863,32.22844457220595,28.130769230769232,28.130769230769232,27.436207872809952,5.54502625369195,30.22844457220595,27.436207872809952,0.5584473398792005,0.4239516586803817,0.024,0.38155649281234355,4.467578719033604,4.485973884901642,1.3849896275380427,27.0,4.485973884901642,35.0,27.436207872809952,1.163793103448276,106.28189606359503,4.220825983587465,0.0,0.0,0.0,4.485973884901642,4.220825983587465,0.0
2009-01-09 18:00:00,3.985180912882607,20.0,15.4,4.4279787920917855,30.144869578146483,27.377382833089115,1.3793103448275863,32.14486957814648,28.392307692307693,28.392307692307693,27.377382833089115,3.761089367315181,30.144869578146483,27.377382833089115,0.5534973490114732,0.42053405786965437,0.024,0.37848065208268894,4.4279787920917855,4.4460321978787505,1.384933960145211,27.0,4.4460321978787505,35.0,27.377382833089115,1.163793103448276,106.31130858345544,4.182087735650973,0.0,0.0,0.0,4.4460321978787505,4.182087735650973,0.0
2009-01-09 19:00:00,3.9358974229839343,19.999999999999993,14.9,4.373219358871038,30.029205168199933,27.295943068905533,1.3793103448275863,32.02920516819994,28.71923076923077,28.71923076923077,27.295943068905533,2.6488085914186157,30.029205168199933,27.295943068905533,0.5466524198588798,0.4158035576905315,0.024,0.37422320192147834,4.373219358871038,4.3907997146400914,1.3848551768124748,27.0,4.3907997146400914,35.11363636363636,27.295943068905537,1.163793103448276,106.35202846554724,4.128552861652744,0.0,0.0,0.0,4.3907997146400914,4.128552861652744,0.0
2009-01-09 20:00:00,3.9605676056392602,20.000000000000007,14.5,4.400630672932511,30.087118049982237,27.336723879399415,1.3793103448275863,32.08711804998224,28.98076923076923,28.98076923076923,27.336723879399415,2.3075075931923124,30.087118049982237,27.336723879399415,0.5500788341165639,0.41817220630515933,0.024,0.37635498567464337,4.400630672932511,4.418447893563027,1.3848948799904435,27.0,4.418447893563027,35.56818181818182,27.33672387939941,1.1637931034482758,106.33163806030029,4.155346399401221,0.0,0.0,0.0,4.418447893563027,4.155346399401221,0.0
2009-01-09 21:00:00,4.002869297730616,20.000000000000004,14.0,4.447632553034017,30.18635572044796,27.406585374801697,1.3793103448275863,32.18635572044796,29.307692307692307,29.307692307692307,27.406585374801697,2.016807117822163,30.18635572044796,27.406585374801697,0.5559540691292522,0.4222305862859916,0.024,0.38000752765739243,4.447632553034017,4.465855611662616,1.3849617229441697,27.0,4.465855611662616,36.13636363636363,27.406585374801693,1.163793103448276,106.29670731259915,4.201311333689154,0.0,0.0,0.0,4.465855611662616,4.201311333689154,0.0
2009-01-09 22:00:00,3.997229391498901,20.0,13.9,4.441365990554335,30.173129491527067,27.39727574743061,1.3793103448275863,32.173129491527064,29.373076923076923,29.373076923076923,27.39727574743061,1.937828477963218,30.173129491527067,27.39727574743061,0.5551707488192918,0.4216897257349842,0.024,0.3795207531614858,4.441365990554335,4.459534963127833,1.384952899816032,27.0,4.459534963127833,36.25,27.39727574743061,1.1637931034482758,106.3013621262847,4.195181391777427,0.0,0.0,0.0,4.459534963127833,4.195181391777427,0.0
2009-01-09 23:00:00,0.0,18.62884104291952,13.9,0.0,18.62884104291952,18.62884104291952,1.3793103448275863,20.62884104291952,29.373076923076923,29.373076923076923,18.62884104291952,0.0,18.62884104291952,18.62884104291952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.62884104291952,18.62884104291952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.29616782596893,13.8,0.0,18.29616782596893,18.29616782596893,1.3793103448275863,20.29616782596893,29.43846153846154,29.43846153846154,18.29616782596893,0.0,18.29616782596893,18.29616782596893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29616782596893,18.29616782596893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.186532991569564,13.7,0.0,18.186532991569564,18.186532991569564,1.3793103448275863,20.186532991569564,29.503846153846155,29.503846153846155,18.186532991569564,0.0,18.186532991569564,18.186532991569564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.186532991569564,18.186532991569564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,18.123851958815784,13.6,0.0,18.123851958815784,18.123851958815784,1.3793103448275863,20.123851958815784,29.56923076923077,29.56923076923077,18.123851958815784,0.0,18.123851958815784,18.123851958815784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.123851958815784,18.123851958815784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,18.06908508950652,13.4,0.0,18.06908508950652,18.06908508950652,1.3793103448275863,20.06908508950652,29.7,29.7,18.06908508950652,0.0,18.06908508950652,18.06908508950652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06908508950652,18.06908508950652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,18.02375074952095,13.6,0.0,18.02375074952095,18.02375074952095,1.3793103448275863,20.02375074952095,29.56923076923077,29.56923076923077,18.02375074952095,0.0,18.02375074952095,18.02375074952095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02375074952095,18.02375074952095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,5.681323678479995,20.0,13.7,6.312581864977772,34.06644033698259,30.12107667137148,1.3793103448275863,36.06644033698259,29.503846153846155,29.503846153846155,30.12107667137148,0.0,34.06644033698259,30.12107667137148,0.7890727331222215,0.5805004082004975,0.024,0.5224503673804477,6.312581864977772,6.346631905797821,1.3867503391990588,27.0,6.346631905797821,36.47727272727273,30.121076671371473,1.163793103448276,104.93946166431427,6.047898288348146,0.0,0.0,0.0,6.346631905797821,6.047898288348146,0.0
2009-01-10 06:00:00,4.625613428883386,20.0,13.9,5.139570476537096,31.638345676724725,28.42611412888904,1.3793103448275863,33.638345676724725,29.373076923076923,29.373076923076923,28.42611412888904,4.678815504796086,31.638345676724725,28.42611412888904,0.642446309567137,0.48154703533473037,0.024,0.4333923318012573,5.139570476537096,5.1637251800705695,1.3857927605493006,27.0,5.1637251800705695,36.25,28.42611412888904,1.163793103448276,105.78694293555549,4.881250026495488,0.0,0.0,0.0,5.1637251800705695,4.881250026495488,0.0
2009-01-10 07:00:00,4.586914533078805,20.0,13.8,5.096571703420895,31.548577787744122,28.36322047310606,1.3793103448275863,33.54857778774412,29.43846153846154,29.43846153846154,28.36322047310606,4.086150015671101,31.548577787744122,28.36322047310606,0.6370714629276119,0.4778831582604044,0.024,0.43009484243436397,5.096571703420895,5.120360019246935,1.3857482941029504,27.0,5.120360019246935,36.36363636363636,28.36322047310606,1.1637931034482758,105.81838976344697,4.838818688030793,0.0,0.0,0.0,5.120360019246935,4.838818688030793,0.0
2009-01-10 08:00:00,4.562864917613512,20.0,13.8,5.0698499084594575,31.492761626396312,28.32410543360915,1.3793103448275863,33.492761626396316,29.43846153846154,29.43846153846154,28.32410543360915,3.9220499146386163,31.492761626396312,28.32410543360915,0.6337312385574322,0.4756048094401311,0.024,0.428044328496118,5.0698499084594575,5.093410389403471,1.3857202417046057,27.0,5.093410389403471,36.36363636363636,28.324105433609148,1.1637931034482758,105.83794728319543,4.812461428200983,0.0,0.0,0.0,5.093410389403471,4.812461428200983,0.0
2009-01-10 09:00:00,4.646872402067463,20.0,13.7,5.163191557852737,31.687634320895935,28.460639597237975,1.3793103448275863,33.68763432089594,29.503846153846155,29.503846153846155,28.460639597237975,4.266678709839852,31.687634320895935,28.460639597237975,0.6453989447315921,0.48355857403521385,0.024,0.43520271663169247,5.163191557852737,5.187547415256258,1.3858168409932632,27.0,5.187547415256258,36.47727272727273,28.460639597237968,1.163793103448276,105.76968020138102,4.904569443132839,0.0,0.0,0.0,5.187547415256258,4.904569443132839,0.0
2009-01-10 10:00:00,4.503235038944911,20.0,14.1,5.003594487716568,31.354269697121136,28.227023142298282,1.3793103448275863,33.35426969712114,29.242307692307694,29.242307692307694,28.227023142298282,4.24850700609362,31.354269697121136,28.227023142298282,0.625449310964571,0.46995102814606604,0.024,0.4229559253314594,5.003594487716568,5.026589590531175,1.385649264432368,27.0,5.026589590531175,36.02272727272727,28.227023142298286,1.1637931034482758,105.88648842885085,4.747149202052093,0.0,0.0,0.0,5.026589590531175,4.747149202052093,0.0
2009-01-10 11:00:00,4.321951855650959,20.0,14.5,4.802168728501066,30.932354766812356,27.93099931149919,1.3793103448275863,32.93235476681235,28.98076923076923,28.98076923076923,27.93099931149919,3.943531389141705,30.932354766812356,27.93099931149919,0.6002710910626332,0.4527204978794771,0.024,0.40744844809152936,4.802168728501066,4.823440778289013,1.385420242248321,27.0,4.823440778289013,35.56818181818182,27.930999311499185,1.163793103448276,106.0345003442504,4.548935264116194,0.0,0.0,0.0,4.823440778289013,4.548935264116194,0.0
2009-01-10 12:00:00,4.150536420218585,20.0,14.9,4.611707133576205,30.532145045318572,27.649828086833445,1.3793103448275863,32.53214504531857,28.71923076923077,28.71923076923077,27.649828086833445,3.7175983035672138,30.532145045318572,27.649828086833445,0.5764633916970257,0.4363673551716484,0.024,0.3927306196544836,4.611707133576205,4.63134386909337,1.3851834741597318,27.0,4.63134386909337,35.11363636363636,27.64982808683344,1.1637931034482758,106.17508595658327,4.361987397860174,0.0,0.0,0.0,4.63134386909337,4.361987397860174,0.0
2009-01-10 13:00:00,3.9796231766915113,20.000000000000004,14.9,4.421803529657235,30.131831583289607,27.368204377253836,1.3793103448275863,32.13183158328961,28.71923076923077,28.71923076923077,27.368204377253836,2.821484182077459,30.131831583289607,27.368204377253836,0.5527254412071544,0.42000086305304246,0.024,0.37800077674773824,4.421803529657235,4.439803615962539,1.3849251816429662,27.0,4.439803615962539,35.11363636363636,27.36820437725384,1.1637931034482758,106.31589781137308,4.176048650635196,0.0,0.0,0.0,4.439803615962539,4.176048650635196,0.0
2009-01-10 14:00:00,3.831803583937286,20.000000000000004,15.0,4.2575595377080955,29.784534427728726,27.123559716661166,1.3793103448275863,31.784534427728726,28.653846153846153,28.653846153846153,27.123559716661166,2.398446367368804,29.784534427728726,27.123559716661166,0.5321949422135119,0.40579425946535724,0.024,0.36521483351882156,4.2575595377080955,4.2741389636546305,1.3846815377649535,27.0,4.2741389636546305,35.0,27.123559716661163,1.163793103448276,106.43822014166942,4.0156054450795455,0.0,0.0,0.0,4.2741389636546305,4.0156054450795455,0.0
2009-01-10 15:00:00,3.749171111905633,19.999999999999996,15.0,4.1657456798951475,29.589941845974984,26.98635079604052,1.3793103448275863,31.589941845974984,28.653846153846153,28.653846153846153,26.98635079604052,2.1536252272395937,29.589941845974984,26.98635079604052,0.5207182099868934,0.39783102340837223,0.024,0.358047921067535,4.1657456798951475,4.181528782235985,1.384536251065036,27.0,4.181528782235985,35.0,26.98635079604052,1.1637931034482756,106.50682460197974,3.9260665200211577,0.0,0.0,0.0,4.181528782235985,3.9260665200211573,0.0
2009-01-10 16:00:00,3.718645094562179,19.999999999999993,14.3,4.131827882846865,29.51797187538169,26.935579448602397,1.3793103448275863,31.51797187538169,29.111538461538462,29.111538461538462,26.935579448602397,1.6369428686319418,29.51797187538169,26.935579448602397,0.5164784853558582,0.3948852317756184,0.024,0.35539670859805655,4.131827882846865,4.147316406024427,1.384480811955125,27.0,4.147316406024427,35.79545454545455,26.935579448602393,1.163793103448276,106.5322102756988,3.893016389401316,0.0,0.0,0.0,4.147316406024427,3.893016389401316,0.0
