timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-10 17:00:00,3.8903424849997297,20.0,13.6,4.322602761110811,29.922191572435498,27.220564846741244,1.3793103448275863,31.922191572435498,29.56923076923077,29.56923076923077,27.220564846741244,1.5865950346241227,29.922191572435498,27.220564846741244,0.5403253451388513,0.4114261540602418,0.024,0.37028353865421765,4.322602761110811,4.339745376516834,1.3847804257195113,27.0,4.339745376516834,36.59090909090909,27.220564846741244,1.163793103448276,106.38971757662938,4.0791022622943265,0.0,0.0,0.0,4.339745376516834,4.0791022622943265,0.0
2009-01-10 18:00:00,3.897834635631036,20.0,12.9,4.330927372923373,29.93979810504182,27.232968496964713,1.3793103448275863,31.93979810504182,30.026923076923076,30.026923076923076,27.232968496964713,1.3362987741060541,29.93979810504182,27.232968496964713,0.5413659216154216,0.4121463984481568,0.024,0.37093175860334116,4.330927372923373,4.348142012768189,1.384792849791508,27.0,4.348142012768189,37.38636363636363,27.232968496964716,1.1637931034482758,106.38351575151765,4.087232859387954,0.0,0.0,0.0,4.348142012768189,4.087232859387954,0.0
2009-01-10 19:00:00,3.9268807433968775,20.000000000000004,12.2,4.363200825996531,30.008031640329698,27.281031124081863,1.3793103448275863,32.0080316403297,30.484615384615385,30.484615384615385,27.281031124081863,1.1741161513212037,30.008031640329698,27.281031124081863,0.5454001032495663,0.4149375063458773,0.024,0.37344375571128957,4.363200825996531,4.380694576631118,1.3848405306206284,27.0,4.380694576631118,38.18181818181818,27.281031124081856,1.1637931034482758,106.35948443795907,4.118762515426104,0.0,0.0,0.0,4.380694576631118,4.118762515426104,0.0
2009-01-10 20:00:00,4.038797070762175,20.0,11.5,4.487552300846861,30.270576694612593,27.465856506583307,1.3793103448275863,32.27057669461259,30.942307692307693,30.942307692307693,27.465856506583307,1.1127955961474192,30.270576694612593,27.465856506583307,0.5609440376058576,0.4256743968287016,0.024,0.3831069571458315,4.487552300846861,4.506119740529731,1.3850173004048432,27.0,4.506119740529731,38.97727272727273,27.4658565065833,1.163793103448276,106.26707174670835,4.2403725504644,0.0,0.0,0.0,4.506119740529731,4.2403725504644,0.0
2009-01-10 21:00:00,4.1587616655496396,20.000000000000004,10.8,4.620846295055155,30.55137763804618,27.66334870363671,1.3793103448275863,32.551377638046176,31.4,31.4,27.66334870363671,1.0660583151736214,30.55137763804618,27.66334870363671,0.5776057868818943,0.4371534322003892,0.024,0.39343808898035026,4.620846295055155,4.640561638275194,1.3851953224093625,27.0,4.640561638275194,39.77272727272727,27.663348703636707,1.1637931034482758,106.16832564818165,4.370947370549093,0.0,0.0,0.0,4.640561638275194,4.370947370549093,0.0
2009-01-10 22:00:00,4.2317593266940055,20.000000000000007,10.5,4.701954807437784,30.721935355618264,27.783213600969653,1.3793103448275863,32.721935355618264,31.596153846153847,31.596153846153847,27.783213600969653,1.0630665722800752,30.721935355618264,27.783213600969653,0.587744350929723,0.44412357495810967,0.024,0.3997112174622987,4.701954807437784,4.722367164933595,1.3852982747438336,27.0,4.722367164933595,40.11363636363636,27.783213600969653,1.1637931034482758,106.10839319951518,4.450512369982031,0.0,0.0,0.0,4.722367164933595,4.450512369982031,0.0
2009-01-10 23:00:00,0.0,18.587799468229846,10.1,0.0,18.587799468229846,18.587799468229846,1.3793103448275863,20.587799468229846,31.857692307692307,31.857692307692307,18.587799468229846,0.0,18.587799468229846,18.587799468229846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.587799468229846,18.587799468229846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.21870687916426,9.8,0.0,18.21870687916426,18.21870687916426,1.3793103448275863,20.21870687916426,32.05384615384615,32.05384615384615,18.21870687916426,0.0,18.21870687916426,18.21870687916426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21870687916426,18.21870687916426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.074472045243887,9.6,0.0,18.074472045243887,18.074472045243887,1.3793103448275863,20.074472045243887,32.184615384615384,32.184615384615384,18.074472045243887,0.0,18.074472045243887,18.074472045243887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.074472045243887,18.074472045243887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,17.965406086460582,9.5,0.0,17.965406086460582,17.965406086460582,1.3793103448275863,19.965406086460582,32.25,32.25,17.965406086460582,0.0,17.965406086460582,17.965406086460582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.965406086460582,17.965406086460582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,17.87705964514085,9.4,0.0,17.87705964514085,17.87705964514085,1.3793103448275863,19.87705964514085,32.315384615384616,32.315384615384616,17.87705964514085,0.0,17.87705964514085,17.87705964514085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87705964514085,17.87705964514085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,17.8160665052823,10.4,0.0,17.8160665052823,17.8160665052823,1.3793103448275863,19.8160665052823,31.661538461538463,31.661538461538463,17.8160665052823,0.0,17.8160665052823,17.8160665052823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8160665052823,17.8160665052823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,5.720747767504044,19.999999999999996,11.4,6.356386408337826,34.15639755897559,30.183656053764448,1.3793103448275863,36.15639755897559,31.007692307692306,31.007692307692306,30.183656053764448,6.6497601644883115,34.15639755897559,30.183656053764448,0.7945483010422283,0.5841612867057611,0.024,0.525745158035185,6.356386408337826,6.390802537008403,1.3867785066501546,27.0,6.390802537008403,39.09090909090909,30.183656053764444,1.163793103448276,104.90817197311777,6.091806211861185,0.0,0.0,0.0,6.390802537008403,6.091806211861185,0.0
2009-01-11 06:00:00,4.457120503399815,20.0,12.4,4.952356114888683,31.247070319773403,28.151847747967974,1.3793103448275863,33.2470703197734,30.353846153846153,30.353846153846153,28.151847747967974,1.9388172586493968,31.247070319773403,28.151847747967974,0.6190445143610854,0.465574033625793,0.024,0.41901663026321373,4.952356114888683,4.974913518251262,1.3855929422597275,27.0,4.974913518251262,37.95454545454545,28.15184774796797,1.1637931034482756,105.92407612601602,4.696678696855184,0.0,0.0,0.0,4.974913518251262,4.696678696855184,0.0
2009-01-11 07:00:00,4.950551772234585,20.0,12.9,5.500613080260649,32.38984918584483,28.95196601068193,1.3793103448275863,34.38984918584483,30.026923076923076,30.026923076923076,28.95196601068193,4.4112532274355445,32.38984918584483,28.95196601068193,0.6875766350325812,0.5122035647166422,0.024,0.46098320824497796,5.500613080260649,5.527833436732313,1.3861360056627396,27.0,5.527833436732313,37.38636363636363,28.95196601068192,1.163793103448276,105.52401699465904,5.238460015232453,0.0,0.0,0.0,5.527833436732313,5.238460015232453,0.0
2009-01-11 08:00:00,4.855907316416964,20.000000000000004,13.5,5.395452573796627,32.17136423548696,28.799206376864074,1.3793103448275863,34.17136423548696,29.634615384615383,29.634615384615383,28.799206376864074,5.567634746134813,32.17136423548696,28.799206376864074,0.6744315717245783,0.5032936946964248,0.024,0.4529643252267823,5.395452573796627,5.42178194326627,1.3860412670598838,27.0,5.42178194326627,36.70454545454545,28.799206376864074,1.163793103448276,105.60039681156796,5.13424391097775,0.0,0.0,0.0,5.42178194326627,5.13424391097775,0.0
2009-01-11 09:00:00,4.789842802535088,19.999999999999996,14.0,5.32204755837232,32.01866086244784,28.69238113846514,1.3793103448275863,34.01866086244784,29.307692307692307,29.307692307692307,28.69238113846514,7.4563444685103075,32.01866086244784,28.69238113846514,0.66525594479654,0.4970650080219117,0.024,0.4473585072197206,5.32204755837232,5.347754059174512,1.3859726758377646,27.0,5.347754059174512,36.13636363636363,28.692381138465134,1.163793103448276,105.65380943076744,5.061581866273146,0.0,0.0,0.0,5.347754059174512,5.061581866273146,0.0
2009-01-11 10:00:00,4.67625884125931,20.0,14.5,5.195843156954789,31.755737712244958,28.508335739148215,1.3793103448275863,33.75573771224496,28.98076923076923,28.98076923076923,28.508335739148215,9.481070277081539,31.755737712244958,28.508335739148215,0.6494803946193486,0.48633776283343616,0.024,0.4377039865500925,5.195843156954789,5.220476933238133,1.3858497305313877,27.0,5.220476933238133,35.56818181818182,28.508335739148215,1.163793103448276,105.7458321304259,4.936815785608691,0.0,0.0,0.0,5.220476933238133,4.936815785608691,0.0
2009-01-11 11:00:00,4.522905949158779,20.0,14.9,5.0254510546208655,31.399971474569007,28.25906456543097,1.3793103448275863,33.39997147456901,28.71923076923077,28.71923076923077,28.25906456543097,9.41461010422081,31.399971474569007,28.25906456543097,0.6281813818276082,0.4718168649599994,0.024,0.42463517846399945,5.0254510546208655,5.048632741116865,1.3856729060478548,27.0,5.048632741116865,35.11363636363636,28.259064565430975,1.1637931034482758,105.87046771728451,4.768688426501228,0.0,0.0,0.0,5.048632741116865,4.768688426501228,0.0
2009-01-11 12:00:00,4.34473158431249,20.0,15.4,4.827479538124989,30.98544593145122,27.968271220123103,1.3793103448275863,32.985445931451224,28.392307692307693,28.392307692307693,27.968271220123103,9.814297977829241,30.98544593145122,27.968271220123103,0.6034349422656237,0.4548892116377838,0.024,0.40940029047400545,4.827479538124989,4.848968459288767,1.385450172252292,27.0,4.848968459288767,35.0,27.9682712201231,1.1637931034482758,106.01586438993846,4.573814010942463,0.0,0.0,0.0,4.848968459288767,4.573814010942463,0.0
2009-01-11 13:00:00,4.195230815126596,20.0,15.6,4.6613675723628845,30.636615860441054,27.723261127714252,1.3793103448275863,32.636615860441054,28.26153846153846,28.26153846153846,27.723261127714252,7.465334444706214,30.636615860441054,27.723261127714252,0.5826709465453606,0.44063704771572737,0.024,0.39657334294415464,4.6613675723628845,4.681431277134457,1.3852472453438804,27.0,4.681431277134457,35.0,27.72326112771425,1.163793103448276,106.13836943614288,4.410687013569579,0.0,0.0,0.0,4.681431277134457,4.410687013569579,0.0
2009-01-11 14:00:00,4.050128805921577,20.0,15.8,4.500143117690642,30.29712820291602,27.48453875435937,1.3793103448275863,32.29712820291602,28.130769230769232,28.130769230769232,27.48453875435937,6.0031735793386405,30.29712820291602,27.48453875435937,0.5625178897113302,0.42676000697460936,0.024,0.3840840062771484,4.500143117690642,4.518819118388103,1.3850346074317579,27.0,4.518819118388103,35.0,27.484538754359377,1.163793103448276,106.2577306228203,4.252696807941826,0.0,0.0,0.0,4.518819118388103,4.252696807941826,0.0
2009-01-11 15:00:00,3.9312880272061346,20.000000000000007,16.0,4.368097808006816,30.018381568325644,27.288320438321385,1.3793103448275863,32.018381568325644,28.0,28.0,27.288320438321385,5.291147535197957,30.018381568325644,27.288320438321385,0.546012226000852,0.41536084815952834,0.024,0.3738247633435755,4.368097808006816,4.385633892822768,1.384847698673025,27.0,4.385633892822768,35.0,27.288320438321385,1.1637931034482758,106.3558397808393,4.123547801286666,0.0,0.0,0.0,4.385633892822768,4.123547801286666,0.0
2009-01-11 16:00:00,3.884968389116092,19.999999999999993,15.7,4.316631543462324,29.909560844619225,27.211666129955272,1.3793103448275863,31.909560844619225,28.196153846153848,28.196153846153848,27.211666129955272,3.779868481813611,29.909560844619225,27.211666129955272,0.5395789429327905,0.4109094473897883,0.024,0.36981850265080946,4.316631543462324,4.333722488201303,1.3847714819767722,27.0,4.333722488201303,35.0,27.211666129955276,1.163793103448276,106.39416693502235,4.073270756326349,0.0,0.0,0.0,4.333722488201303,4.073270756326349,0.0
2009-01-11 17:00:00,3.8751417250028948,20.0,15.3,4.305713027780994,29.886461751349383,27.19539110898626,1.3793103448275863,31.886461751349383,28.45769230769231,28.45769230769231,27.19539110898626,2.940519726574103,29.886461751349383,27.19539110898626,0.5382141284726243,0.40996446864805547,0.024,0.3689680217832499,4.305713027780994,4.322709474645801,1.3847550585915267,27.0,4.322709474645801,35.0,27.19539110898626,1.163793103448276,106.40230444550687,4.0626088853739475,0.0,0.0,0.0,4.322709474645801,4.0626088853739475,0.0
2009-01-11 18:00:00,3.8697593526934027,20.0,15.0,4.299732614103781,29.87380772995102,27.18647484613616,1.3793103448275863,31.87380772995102,28.653846153846153,28.653846153846153,27.18647484613616,2.5260586922787005,29.87380772995102,27.18647484613616,0.5374665767629726,0.4094467818260924,0.024,0.3685021036434831,4.299732614103781,4.31667729228639,1.3847460246720464,27.0,4.31667729228639,35.0,27.18647484613616,1.163793103448276,106.40676257693192,4.056769689957854,0.0,0.0,0.0,4.31667729228639,4.056769689957854,0.0
2009-01-11 19:00:00,3.8731821940697744,20.0,14.7,4.303535771188638,29.881855028533476,27.192145171540577,1.3793103448275863,31.881855028533476,28.85,28.85,27.192145171540577,2.237798247861383,29.881855028533476,27.192145171540577,0.5379419713985798,0.4097760048017773,0.024,0.3687984043215995,4.303535771188638,4.320513371668817,1.3847517728109286,27.0,4.320513371668817,35.34090909090909,27.192145171540574,1.163793103448276,106.40392741422971,4.060482988423058,0.0,0.0,0.0,4.320513371668817,4.060482988423058,0.0
2009-01-11 20:00:00,3.8777737242046806,20.000000000000004,14.5,4.308637471338534,29.892649116931295,27.19975069734471,1.3793103448275863,31.892649116931295,28.98076923076923,28.98076923076923,27.19975069734471,2.085515999973198,29.892649116931295,27.19975069734471,0.5385796839173167,0.410217595542624,0.024,0.36919583598836164,4.308637471338534,4.325659230892796,1.3847594663182066,27.0,4.325659230892796,35.56818181818182,27.199750697344705,1.163793103448276,106.40012465132764,4.065464439132893,0.0,0.0,0.0,4.325659230892796,4.065464439132893,0.0
2009-01-11 21:00:00,3.439105638150082,19.999999999999996,14.2,3.8212284868334248,28.85672802938135,26.468460225110462,1.3793103448275863,30.85672802938135,29.176923076923078,29.176923076923078,26.468460225110462,1.216247985991358,28.85672802938135,26.468460225110462,0.4776535608541781,0.3678045181078037,0.024,0.3310240662970233,3.8212284868334248,3.834008938644205,1.383923575744011,27.0,3.834008938644205,35.90909090909091,26.468460225110462,1.163793103448276,106.76576988744478,3.591046964477581,0.0,0.0,0.0,3.834008938644205,3.591046964477581,0.0
2009-01-11 22:00:00,3.419862727366854,20.0,14.2,3.79984747485206,28.8110595317162,26.436154859933662,1.3793103448275863,30.8110595317162,29.176923076923078,29.176923076923078,26.436154859933662,1.1951870141602958,28.8110595317162,26.436154859933662,0.4749809343565075,0.3659331453995967,0.024,0.32933983085963703,3.79984747485206,3.81244078939202,1.3838816043677629,27.0,3.81244078939202,35.90909090909091,26.43615485993366,1.163793103448276,106.78192257003317,3.5703054390050166,0.0,0.0,0.0,3.81244078939202,3.5703054390050166,0.0
2009-01-11 23:00:00,0.0,18.66808500413518,14.2,0.0,18.66808500413518,18.66808500413518,1.3793103448275863,20.66808500413518,29.176923076923078,29.176923076923078,18.66808500413518,0.0,18.66808500413518,18.66808500413518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66808500413518,18.66808500413518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.34848839746725,14.2,0.0,18.34848839746725,18.34848839746725,1.3793103448275863,20.34848839746725,29.176923076923078,29.176923076923078,18.34848839746725,0.0,18.34848839746725,18.34848839746725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34848839746725,18.34848839746725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.24684933903854,14.2,0.0,18.24684933903854,18.24684933903854,1.3793103448275863,20.24684933903854,29.176923076923078,29.176923076923078,18.24684933903854,0.0,18.24684933903854,18.24684933903854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.24684933903854,18.24684933903854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.17782498544092,14.2,0.0,18.17782498544092,18.17782498544092,1.3793103448275863,20.17782498544092,29.176923076923078,29.176923076923078,18.17782498544092,0.0,18.17782498544092,18.17782498544092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17782498544092,18.17782498544092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.129264609359048,14.2,0.0,18.129264609359048,18.129264609359048,1.3793103448275863,20.129264609359048,29.176923076923078,29.176923076923078,18.129264609359048,0.0,18.129264609359048,18.129264609359048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.129264609359048,18.129264609359048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.083587585651134,14.1,0.0,18.083587585651134,18.083587585651134,1.3793103448275863,20.083587585651134,29.242307692307694,29.242307692307694,18.083587585651134,0.0,18.083587585651134,18.083587585651134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.083587585651134,18.083587585651134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,5.029563657218777,19.999999999999996,13.9,5.5884040635764185,32.571999475124336,29.079246935389072,1.3793103448275863,34.571999475124336,29.373076923076923,29.373076923076923,29.079246935389072,16.395840832616543,32.571999475124336,29.079246935389072,0.6985505079470523,0.519629913852322,0.024,0.46766692246708985,5.5884040635764185,5.616367054961651,1.3862120725572178,27.0,5.616367054961651,36.25,29.079246935389072,1.163793103448276,105.46037653230546,5.325570834882426,0.0,0.0,0.0,5.616367054961651,5.325570834882426,0.0
2009-01-12 06:00:00,3.947255076535834,19.999999999999996,13.8,4.3858389739287045,30.055870570826755,27.314721212121313,1.3793103448275863,32.055870570826755,29.43846153846154,29.43846153846154,27.314721212121313,1.780300359835148,30.055870570826755,27.314721212121313,0.5482298717410881,0.4168942027907538,0.024,0.3752047825116784,4.3858389739287045,4.40352839420778,1.3848735222561162,27.0,4.40352839420778,36.36363636363636,27.314721212121313,1.1637931034482758,106.34263939393935,4.140886872193567,0.0,0.0,0.0,4.40352839420778,4.140886872193567,0.0
2009-01-12 07:00:00,4.404863115286596,20.0,13.7,4.89429235031844,31.125487294224556,28.066554575275532,1.3793103448275863,33.125487294224556,29.503846153846155,29.503846153846155,28.066554575275532,2.9355334757989406,31.125487294224556,28.066554575275532,0.611786543789805,0.4606090048680021,0.024,0.41454810438120193,4.89429235031844,4.91635325080524,1.3855275517452887,27.0,4.91635325080524,36.47727272727273,28.066554575275532,1.1637931034482756,105.96672271236224,4.639525621784366,0.0,0.0,0.0,4.91635325080524,4.639525621784366,0.0
2009-01-12 08:00:00,4.3836705957705036,20.0,13.7,4.870745106411671,31.076148647696275,28.031932956188978,1.3793103448275863,33.07614864769627,29.503846153846155,29.503846153846155,28.031932956188978,2.8526941682877993,31.076148647696275,28.031932956188978,0.6088431383014589,0.4585939584932461,0.024,0.41273456264392144,4.870745106411671,4.892604502260996,1.3855005457450926,27.0,4.892604502260996,36.47727272727273,28.031932956188975,1.163793103448276,105.98403352190552,4.616359973929241,0.0,0.0,0.0,4.892604502260996,4.616359973929241,0.0
2009-01-12 09:00:00,4.400058999416929,20.0,13.6,4.888954443796588,31.114304367057272,28.058707839684402,1.3793103448275863,33.11430436705727,29.56923076923077,29.56923076923077,28.058707839684402,2.7901700910229503,31.114304367057272,28.058707839684402,0.6111193054745735,0.46015229296180016,0.024,0.4141370636656202,4.888954443796588,4.910969673092768,1.3855214547614283,27.0,4.910969673092768,36.59090909090909,28.058707839684395,1.163793103448276,105.9706460801578,4.634273598160415,0.0,0.0,0.0,4.910969673092768,4.634273598160415,0.0
2009-01-12 10:00:00,4.260363069713687,20.0,14.5,4.733736744126319,30.78870519744042,27.830119732361474,1.3793103448275863,32.78870519744042,28.98076923076923,28.98076923076923,27.830119732361474,3.5465252830569742,30.78870519744042,27.830119732361474,0.5917170930157899,0.4468517983152455,0.024,0.402166618483721,4.733736744126319,4.754421923957843,1.3853375668867023,27.0,4.754421923957843,35.56818181818182,27.830119732361474,1.1637931034482758,106.08494013381926,4.481712407020685,0.0,0.0,0.0,4.754421923957843,4.481712407020685,0.0
2009-01-12 11:00:00,4.041435567018451,20.0,15.5,4.490483963353834,30.276759497697164,27.470207020601016,1.3793103448275863,32.276759497697164,28.326923076923077,28.326923076923077,27.470207020601016,4.518541279101415,30.276759497697164,27.470207020601016,0.5613104954192293,0.42592719643915633,0.024,0.3833344767952407,4.490483963353834,4.509076682997749,1.385021339622939,27.0,4.509076682997749,35.0,27.470207020601016,1.1637931034482758,106.2648964896995,4.243241966019159,0.0,0.0,0.0,4.509076682997749,4.243241966019159,0.0
2009-01-12 12:00:00,3.8101513767377564,20.0,16.4,4.233501529708618,29.73357701457555,27.08763855850766,1.3793103448275863,31.73357701457555,28.0,28.0,27.08763855850766,4.000136479093201,29.73357701457555,27.08763855850766,0.5291876912135772,0.403709173753997,0.024,0.36333825637859735,4.233501529708618,4.249872447084018,1.3846441271663295,27.0,4.249872447084018,35.0,27.08763855850766,1.163793103448276,106.45618072074618,3.9921331183505466,0.0,0.0,0.0,4.249872447084018,3.992133118350547,0.0
2009-01-12 13:00:00,3.6456132347943755,20.0,16.6,4.0506813719937504,29.345600870258785,26.813925012762688,1.3793103448275863,31.345600870258785,28.0,28.0,26.813925012762688,2.944136532318537,29.345600870258785,26.813925012762688,0.5063351714992188,0.3878286211925154,0.024,0.34904575907326385,4.0506813719937504,4.065464234113001,1.3843441040336824,27.0,4.065464234113001,35.0,26.813925012762688,1.1637931034482758,106.59303749361865,3.814005426345399,0.0,0.0,0.0,4.065464234113001,3.814005426345399,0.0
2009-01-12 14:00:00,3.490545459016365,20.0,16.8,3.8783838433515165,28.978711268621538,26.55472136652684,1.3793103448275863,30.978711268621538,28.0,28.0,26.55472136652684,2.3133493226023805,28.978711268621538,26.55472136652684,0.48479798041893957,0.37280238324356113,0.024,0.335522144919205,3.8783838433515165,3.8916640816758723,1.384033335341783,27.0,3.8916640816758723,35.0,26.554721366526845,1.163793103448276,106.72263931673658,3.64652158772611,0.0,0.0,0.0,3.8916640816758723,3.64652158772611,0.0
2009-01-12 15:00:00,3.366927657364529,20.0,17.0,3.7410307304050323,28.685327375872117,26.34718316936897,1.3793103448275863,30.685327375872117,28.0,28.0,26.34718316936897,1.951230427933865,28.685327375872117,26.34718316936897,0.46762884130062904,0.3607802530857861,0.024,0.3247022277772075,3.7410307304050323,3.7531087557136105,1.3837634879460894,27.0,3.7531087557136105,35.0,26.34718316936897,1.163793103448276,106.82640841531551,3.51327804743039,0.0,0.0,0.0,3.7531087557136105,3.51327804743039,0.0
2009-01-12 16:00:00,3.3328964259109948,20.0,16.5,3.7032182510122165,28.604414971409042,26.289903564526405,1.3793103448275863,30.604414971409042,28.0,28.0,26.289903564526405,1.866812572970808,28.604414971409042,26.289903564526405,0.46290228137652706,0.35746364486245075,0.024,0.32171728037620567,3.7032182510122165,3.7149646154984617,1.3836854264327714,27.0,3.7149646154984617,35.0,26.289903564526405,1.163793103448276,106.8550482177368,3.4766393141562566,0.0,0.0,0.0,3.7149646154984617,3.4766393141562566,0.0
2009-01-12 17:00:00,3.367573573572134,19.999999999999996,15.9,3.7417484150801488,28.686862485575865,26.348269726150775,1.3793103448275863,30.686862485575865,28.065384615384616,28.065384615384616,26.348269726150775,1.8785261287048602,28.686862485575865,26.348269726150775,0.4677185518850186,0.36084317308143954,0.024,0.32475885577329555,3.7417484150801488,3.7538327323882927,1.3837649532149734,27.0,3.7538327323882927,35.0,26.348269726150775,1.163793103448276,106.82586513692462,3.513973631364274,0.0,0.0,0.0,3.7538327323882927,3.513973631364274,0.0
2009-01-12 18:00:00,3.3703098912726737,20.0,15.4,3.7447887680807486,28.693365471713832,26.352872491663362,1.3793103448275863,30.693365471713832,28.392307692307693,28.392307692307693,26.352872491663362,1.582921672804329,28.693365471713832,26.352872491663362,0.46809859601009357,0.36110971112105267,0.024,0.3249987400089474,3.7447887680807486,3.7568997391928542,1.383771153907985,27.0,3.7568997391928542,35.0,26.352872491663362,1.1637931034482758,106.82356375416832,3.5169204313746345,0.0,0.0,0.0,3.7568997391928542,3.5169204313746345,0.0
2009-01-12 19:00:00,3.407745463526801,20.0,14.9,3.7863838483631125,28.782291843973205,26.415801938746263,1.3793103448275863,30.782291843973205,28.71923076923077,28.71923076923077,26.415801938746263,1.417071786204482,28.782291843973205,26.415801938746263,0.47329798104538906,0.36475425078526724,0.024,0.3282788257067405,3.7863838483631125,3.7988592734416393,1.3838549138824063,27.0,3.7988592734416393,35.11363636363636,26.41580193874627,1.1637931034482762,106.79209903062687,3.557247500446794,0.0,0.0,0.0,3.7988592734416393,3.557247500446794,0.0
2009-01-12 20:00:00,3.4716566802664666,20.0,14.3,3.857396311407185,28.933935157240676,26.523062462611186,1.3793103448275863,30.933935157240676,29.111538461538462,29.111538461538462,26.523062462611186,1.2846716172539028,28.933935157240676,26.523062462611186,0.4821745389258981,0.3709679428764447,0.024,0.33387114858880024,3.857396311407185,3.8704931056948295,1.3839934373559866,27.0,3.8704931056948295,35.79545454545455,26.523062462611193,1.163793103448276,106.7384687686944,3.6261463653580313,0.0,0.0,0.0,3.8704931056948295,3.6261463653580313,0.0
2009-01-12 21:00:00,3.0599569681094496,20.0,13.8,3.399952186788277,27.953091748442798,25.828121631700125,1.3793103448275863,29.953091748442798,29.43846153846154,29.43846153846154,25.828121631700125,0.8118330517809454,27.953091748442798,25.828121631700125,0.42499402334853464,0.33074912112343013,0.024,0.2976742090110871,3.399952186788277,3.40902709890062,1.38299190252819,27.0,3.40902709890062,36.36363636363636,25.828121631700125,1.1637931034482762,107.08593918414994,3.1834497832981596,0.0,0.0,0.0,3.40902709890062,3.1834497832981596,0.0
2009-01-12 22:00:00,3.0768864871689647,19.999999999999993,13.5,3.418762763521072,27.993618603792555,25.856891876591888,1.3793103448275863,29.993618603792555,29.634615384615383,29.634615384615383,25.856891876591888,0.7801548399817793,27.993618603792555,25.856891876591888,0.427345345440134,0.332412251529227,0.024,0.29917102637630427,3.418762763521072,3.4280039886739946,1.383038745519299,27.0,3.4280039886739946,36.70454545454545,25.856891876591888,1.1637931034482758,107.07155406170406,3.2016010402711412,0.0,0.0,0.0,3.4280039886739946,3.2016010402711412,0.0
2009-01-12 23:00:00,0.0,18.7845565284739,13.1,0.0,18.7845565284739,18.7845565284739,1.3793103448275863,20.7845565284739,29.896153846153847,29.896153846153847,18.7845565284739,0.0,18.7845565284739,18.7845565284739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.7845565284739,18.7845565284739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.47558051665487,12.8,0.0,18.47558051665487,18.47558051665487,1.3793103448275863,20.47558051665487,30.092307692307692,30.092307692307692,18.47558051665487,0.0,18.47558051665487,18.47558051665487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47558051665487,18.47558051665487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.368541918043785,12.9,0.0,18.368541918043785,18.368541918043785,1.3793103448275863,20.368541918043785,30.026923076923076,30.026923076923076,18.368541918043785,0.0,18.368541918043785,18.368541918043785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.368541918043785,18.368541918043785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.306838432921978,13.1,0.0,18.306838432921978,18.306838432921978,1.3793103448275863,20.306838432921978,29.896153846153847,29.896153846153847,18.306838432921978,0.0,18.306838432921978,18.306838432921978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.306838432921978,18.306838432921978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.254567642593578,13.2,0.0,18.254567642593578,18.254567642593578,1.3793103448275863,20.254567642593578,29.83076923076923,29.83076923076923,18.254567642593578,0.0,18.254567642593578,18.254567642593578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.254567642593578,18.254567642593578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.19766105139663,12.9,0.0,18.19766105139663,18.19766105139663,1.3793103448275863,20.19766105139663,30.026923076923076,30.026923076923076,18.19766105139663,0.0,18.19766105139663,18.19766105139663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19766105139663,18.19766105139663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,5.31769987753505,20.0,12.7,5.908555419483389,33.23441181667489,29.54156467949777,1.3793103448275863,35.23441181667489,30.157692307692308,30.157692307692308,29.54156467949777,8.267089520236677,33.23441181667489,29.54156467949777,0.7385694274354236,0.5466234359081439,0.024,0.4919610923173295,5.908555419483389,5.939217763074203,1.386468251406917,27.0,5.939217763074203,37.61363636363637,29.541564679497768,1.1637931034482762,105.22921766025112,5.644076707146004,0.0,0.0,0.0,5.939217763074203,5.644076707146004,0.0
2009-01-13 06:00:00,4.440807612235235,19.999999999999996,12.4,4.934230680261373,31.209128335956844,28.125234160793486,1.3793103448275863,33.20912833595685,30.353846153846153,30.353846153846153,28.125234160793486,1.908653077079548,31.209128335956844,28.125234160793486,0.6167788350326716,0.4640246999220081,0.024,0.4176222299298073,4.934230680261373,4.956633150253573,1.3855727108603584,27.0,4.956633150253573,37.95454545454545,28.125234160793486,1.163793103448276,105.93738291960325,4.6788329234215675,0.0,0.0,0.0,4.956633150253573,4.6788329234215675,0.0
2009-01-13 07:00:00,4.456179395024678,20.000000000000007,12.1,4.951310438916309,31.244881697876522,28.150312673553827,1.3793103448275863,33.24488169787652,30.55,30.55,28.150312673553827,1.7787196777642538,31.244881697876522,28.150312673553827,0.6189138048645386,0.46548466491432805,0.024,0.41893619842289526,4.951310438916309,4.973858905407742,1.3855917795053994,27.0,4.973858905407742,38.29545454545455,28.150312673553827,1.1637931034482762,105.92484366322309,4.695649040768569,0.0,0.0,0.0,4.973858905407742,4.695649040768569,0.0
2009-01-13 08:00:00,4.489120845471315,20.0,11.9,4.987912050523684,31.32146843004815,28.204023398470845,1.3793103448275863,33.32146843004815,30.68076923076923,30.68076923076923,28.204023398470845,1.73611846860187,31.32146843004815,28.204023398470845,0.6234890063154604,0.4686118038844559,0.024,0.4217506234960103,4.987912050523684,5.010773230912129,1.3856321609072095,27.0,5.010773230912129,38.52272727272727,28.204023398470845,1.163793103448276,105.89798830076458,4.731698223275834,0.0,0.0,0.0,5.010773230912129,4.731698223275834,0.0
2009-01-13 09:00:00,4.63116448442739,20.0,11.6,5.1457383160304335,31.651217410413018,28.435130962894,1.3793103448275863,33.65121741041302,30.876923076923077,30.876923076923077,28.435130962894,1.8166908155023895,31.651217410413018,28.435130962894,0.6432172895038042,0.48207236095936845,0.024,0.4338651248634316,5.1457383160304335,5.169945552126371,1.3857990718316002,27.0,5.169945552126371,38.86363636363637,28.435130962894,1.163793103448276,105.782434518553,4.887338408929908,0.0,0.0,0.0,5.169945552126371,4.887338408929908,0.0
2009-01-13 10:00:00,4.491399884170376,20.0,12.5,4.990444315744862,31.326765436082574,28.207737738742033,1.3793103448275863,33.326765436082574,30.28846153846154,30.28846153846154,28.207737738742033,2.067601269003372,31.326765436082574,28.207737738742033,0.6238055394681078,0.4688280761957906,0.024,0.42194526857621156,4.990444315744862,5.013327123364441,1.385634930630257,27.0,5.013327123364441,37.84090909090909,28.207737738742033,1.163793103448276,105.89613113062899,4.73419290189196,0.0,0.0,0.0,5.013327123364441,4.73419290189196,0.0
2009-01-13 11:00:00,4.35151239189233,20.0,13.3,4.835013768769255,31.001245334707797,27.979361729227016,1.3793103448275863,33.0012453347078,29.765384615384615,29.765384615384615,27.979361729227016,2.3337412696159223,31.001245334707797,27.979361729227016,0.6043767210961569,0.4555345695344355,0.024,0.40998111258099196,4.835013768769255,4.856567225722699,1.3854590152480755,27.0,4.856567225722699,36.93181818181818,27.979361729227016,1.1637931034482762,106.0103191353865,4.581221210663789,0.0,0.0,0.0,4.856567225722699,4.581221210663789,0.0
2009-01-13 12:00:00,4.218151383957935,20.0,14.2,4.686834871064373,30.69015802743468,27.760886233019445,1.3793103448275863,32.69015802743468,29.176923076923078,29.176923076923078,27.760886233019445,2.853297854673307,30.69015802743468,27.760886233019445,0.5858543588830466,0.442825062250899,0.024,0.3985425560258091,4.686834871064373,4.707117377289462,1.3852793775383412,27.0,4.707117377289462,35.90909090909091,27.76088623301944,1.1637931034482758,106.11955688349028,4.435673796166953,0.0,0.0,0.0,4.707117377289462,4.435673796166953,0.0
2009-01-13 13:00:00,4.058136787585437,20.0,14.9,4.5090408750949305,30.31588831960233,27.497737772667996,1.3793103448275863,32.31588831960233,28.71923076923077,28.71923076923077,27.497737772667996,3.1822566429821384,30.31588831960233,27.497737772667996,0.5636301093868663,0.4275270262144878,0.024,0.38477432359303904,4.5090408750949305,4.52779357771638,1.3850467746883361,27.0,4.52779357771638,35.11363636363636,27.49773777266799,1.163793103448276,106.251131113666,4.26140741303978,0.0,0.0,0.0,4.52779357771638,4.26140741303978,0.0
2009-01-13 14:00:00,3.9195198924272034,20.0,15.5,4.355022102696893,29.99074364005245,27.26885482586689,1.3793103448275863,31.99074364005245,28.326923076923077,28.326923076923077,27.26885482586689,3.5482866016714656,29.99074364005245,27.26885482586689,0.5443777628371116,0.41423036318206413,0.024,0.37280732686385776,4.355022102696893,4.372445139015099,1.3848285198598367,27.0,4.372445139015099,35.0,27.268854825866892,1.163793103448276,106.36557258706655,4.1107710254988685,0.0,0.0,0.0,4.372445139015099,4.1107710254988685,0.0
2009-01-13 15:00:00,3.783019272641111,20.0,16.2,4.203354747379012,29.669691226894486,27.042594509782603,1.3793103448275863,31.669691226894486,28.0,28.0,27.042594509782603,3.7847930848529066,29.669691226894486,27.042594509782603,0.5254193434223765,0.4010948576802501,0.024,0.36098537191222513,4.203354747379012,4.219464233147037,1.3845965939559866,27.0,4.219464233147037,35.0,27.042594509782603,1.1637931034482758,106.4787027451087,3.9627306910826037,0.0,0.0,0.0,4.219464233147037,3.9627306910826032,0.0
2009-01-13 16:00:00,3.7112859853399107,20.0,15.8,4.123651094822123,29.50061475934082,26.92333282507699,1.3793103448275863,31.50061475934082,28.130769230769232,28.130769230769232,26.92333282507699,2.9441481279747275,29.50061475934082,26.92333282507699,0.5154563868527654,0.3941747420260274,0.024,0.3547572678234247,4.123651094822123,4.139068569024726,1.3844672994703926,27.0,4.139068569024726,35.0,26.92333282507699,1.1637931034482758,106.53833358746151,3.8850509761604277,0.0,0.0,0.0,4.139068569024726,3.885050976160428,0.0
2009-01-13 17:00:00,3.701705370294197,20.0,15.4,4.113005966993552,29.478014024258464,26.907385294887497,1.3793103448275863,31.478014024258464,28.392307692307693,28.392307692307693,26.907385294887497,2.387798046074613,29.478014024258464,26.907385294887497,0.514125745874194,0.3932495836595031,0.024,0.3539246252935528,4.113005966993552,4.128330925359502,1.384449621010953,27.0,4.128330925359502,35.0,26.907385294887497,1.1637931034482758,106.54630735255625,3.8746823122635936,0.0,0.0,0.0,4.128330925359502,3.8746823122635936,0.0
2009-01-13 18:00:00,3.714999997434771,20.0,15.0,4.127777774927523,29.509374921581845,26.92951381225214,1.3793103448275863,31.509374921581845,28.653846153846153,28.653846153846153,26.92951381225214,2.0636561934617164,29.509374921581845,26.92951381225214,0.5159722218659404,0.3945333296120156,0.024,0.3550799966508141,4.127777774927523,4.143231107888725,1.384474126207706,27.0,4.143231107888725,35.0,26.929513812252143,1.163793103448276,106.53524309387393,3.889070872291436,0.0,0.0,0.0,4.143231107888725,3.889070872291436,0.0
2009-01-13 19:00:00,3.705772050236059,20.0,14.4,4.117524500262288,29.487607902746042,26.91415509008211,1.3793103448275863,31.487607902746042,29.046153846153846,29.046153846153846,26.91415509008211,1.664911893744827,29.487607902746042,26.91415509008211,0.514690562532786,0.3936423118278757,0.024,0.3542780806450881,4.117524500262288,4.1328887314450755,1.3844571370347463,27.0,4.1328887314450755,35.68181818181818,26.914155090082115,1.163793103448276,106.54292245495894,3.879083317986003,0.0,0.0,0.0,4.1328887314450755,3.879083317986003,0.0
2009-01-13 20:00:00,3.7655401647866626,19.999999999999993,13.8,4.183933516429625,29.628515778149083,27.013557330380568,1.3793103448275863,31.628515778149083,29.43846153846154,29.43846153846154,27.013557330380568,1.48741514253703,29.628515778149083,27.013557330380568,0.5229916895537031,0.39940975460471195,0.024,0.3594687791442408,4.183933516429625,4.199874491890096,1.3845655794705196,27.0,4.199874491890096,36.36363636363636,27.013557330380564,1.163793103448276,106.49322133480972,3.9437951441865833,0.0,0.0,0.0,4.199874491890096,3.9437951441865837,0.0
2009-01-13 21:00:00,3.8341813247526404,20.0,13.2,4.260201471947378,29.79012896278449,27.127503042817377,1.3793103448275863,31.79012896278449,29.83076923076923,29.83076923076923,27.127503042817377,1.358574117556386,29.79012896278449,27.127503042817377,0.5325251839934223,0.4060231681344448,0.024,0.3654208513210003,4.260201471947378,4.276803788760822,1.3846856181520233,27.0,4.276803788760822,37.04545454545455,27.127503042817374,1.163793103448276,106.43624847859131,4.018183513505798,0.0,0.0,0.0,4.276803788760822,4.018183513505798,0.0
2009-01-13 22:00:00,3.8905461735804754,19.999999999999996,12.7,4.322829081756084,29.922670274736692,27.22090209863914,1.3793103448275863,31.922670274736692,30.157692307692308,30.157692307692308,27.22090209863914,1.268928499941702,29.922670274736692,27.22090209863914,0.5403536352195105,0.41144573696102016,0.024,0.37030116326491813,4.322829081756084,4.3399736554521855,1.3847807641778433,27.0,4.3399736554521855,37.61363636363637,27.220902098639147,1.163793103448276,106.38954895068042,4.0793232965618555,0.0,0.0,0.0,4.3399736554521855,4.0793232965618555,0.0
2009-01-13 23:00:00,0.0,18.679843386584096,12.3,0.0,18.679843386584096,18.679843386584096,1.3793103448275863,20.679843386584096,30.41923076923077,30.41923076923077,18.679843386584096,0.0,18.679843386584096,18.679843386584096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.679843386584096,18.679843386584096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.34124195228472,11.8,0.0,18.34124195228472,18.34124195228472,1.3793103448275863,20.34124195228472,30.746153846153845,30.746153846153845,18.34124195228472,0.0,18.34124195228472,18.34124195228472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34124195228472,18.34124195228472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.2153086146713,11.5,0.0,18.2153086146713,18.2153086146713,1.3793103448275863,20.2153086146713,30.942307692307693,30.942307692307693,18.2153086146713,0.0,18.2153086146713,18.2153086146713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2153086146713,18.2153086146713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.134732464457258,11.3,0.0,18.134732464457258,18.134732464457258,1.3793103448275863,20.134732464457258,31.073076923076922,31.073076923076922,18.134732464457258,0.0,18.134732464457258,18.134732464457258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134732464457258,18.134732464457258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,18.061097601001627,11.0,0.0,18.061097601001627,18.061097601001627,1.3793103448275863,20.061097601001627,31.26923076923077,31.26923076923077,18.061097601001627,0.0,18.061097601001627,18.061097601001627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.061097601001627,18.061097601001627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,18.004397821961184,11.5,0.0,18.004397821961184,18.004397821961184,1.3793103448275863,20.004397821961184,30.942307692307693,30.942307692307693,18.004397821961184,0.0,18.004397821961184,18.004397821961184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.004397821961184,18.004397821961184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,5.85983411852446,20.0,11.9,6.510926798360511,34.473383313000944,30.404054064025622,1.3793103448275863,36.473383313000944,30.68076923076923,30.68076923076923,30.404054064025622,20.283918643396188,34.473383313000944,30.404054064025622,0.8138658497950638,0.5970584970486376,0.024,0.5373526473437739,6.510926798360511,6.5466326480653745,1.3868744673241216,27.0,6.5466326480653745,38.52272727272727,30.404054064025622,1.1637931034482758,104.79797296798719,6.246907705042334,0.0,0.0,0.0,6.5466326480653745,6.246907705042334,0.0
2009-01-14 06:00:00,4.783476508949556,19.999999999999996,12.4,5.314973898832839,32.00393707082516,28.682078384054634,1.3793103448275863,34.00393707082516,30.353846153846153,30.353846153846153,28.682078384054634,2.740735964355479,32.00393707082516,28.682078384054634,0.6643717373541049,0.4964643709171152,0.024,0.4468179338254037,5.314973898832839,5.340620335924551,1.385965955308822,27.0,5.340620335924551,37.95454545454545,28.68207838405463,1.163793103448276,105.65896080797269,5.054583440046066,0.0,0.0,0.0,5.340620335924551,5.054583440046066,0.0
2009-01-14 07:00:00,4.763516042723849,20.0,12.3,5.2927956030265,31.957763218720714,28.64976596682915,1.3793103448275863,33.957763218720714,30.41923076923077,30.41923076923077,28.64976596682915,2.578607285096843,31.957763218720714,28.64976596682915,0.6615994503783125,0.49458070045319674,0.024,0.4451226304078771,5.2927956030265,5.318253673071819,1.3859447554503528,27.0,5.318253673071819,38.06818181818182,28.64976596682915,1.1637931034482762,105.67511701658543,5.032645170610157,0.0,0.0,0.0,5.318253673071819,5.032645170610157,0.0
2009-01-14 08:00:00,4.756340262077843,20.0,12.3,5.284822513419825,31.94116008475553,28.638146013868138,1.3793103448275863,33.94116008475553,30.41923076923077,30.41923076923077,28.638146013868138,2.557925142736104,31.94116008475553,28.638146013868138,0.6606028141774781,0.49390334636696803,0.024,0.44451301173027125,5.284822513419825,5.310212848056522,1.3859370860538234,27.0,5.310212848056522,38.06818181818182,28.638146013868138,1.163793103448276,105.68092699306592,5.024759906207997,0.0,0.0,0.0,5.310212848056522,5.024759906207997,0.0
2009-01-14 09:00:00,4.856609483372204,20.0,12.2,5.396232759302449,32.17298637822489,28.800340903660864,1.3793103448275863,34.17298637822489,30.484615384615385,30.484615384615385,28.800340903660864,2.761975464869448,32.17298637822489,28.800340903660864,0.6745290949128061,0.5033598547652582,0.024,0.4530238692887324,5.396232759302449,5.4225687447789745,1.3860419849975525,27.0,5.4225687447789745,38.18181818181818,28.80034090366086,1.1637931034482758,105.59982954816957,5.135016569610521,0.0,0.0,0.0,5.4225687447789745,5.135016569610521,0.0
2009-01-14 10:00:00,4.911951529148751,20.0,11.5,5.45772392127639,32.300780556625554,28.889703105827813,1.3793103448275863,34.300780556625554,30.942307692307693,30.942307692307693,28.889703105827813,2.29217767800187,32.300780556625554,28.889703105827813,0.6822154901595487,0.5085716078988808,0.024,0.4577144471089927,5.45772392127639,5.484581082066278,1.3860978555636612,27.0,5.484581082066278,38.97727272727273,28.889703105827817,1.1637931034482758,105.5551484470861,5.195938959638385,0.0,0.0,0.0,5.484581082066278,5.195938959638385,0.0
2009-01-14 11:00:00,4.919265191878413,20.000000000000004,10.9,5.4658502131982365,32.317660700273194,28.901504317024294,1.3793103448275863,34.317660700273194,31.334615384615383,31.334615384615383,28.901504317024294,1.9365905246689261,32.317660700273194,28.901504317024294,0.6832312766497796,0.5092599604151394,0.024,0.4583339643736255,5.4658502131982365,5.49277620923975,1.3861051349217537,27.0,5.49277620923975,39.65909090909091,28.901504317024298,1.1637931034482758,105.54924784148785,5.203993701109754,0.0,0.0,0.0,5.49277620923975,5.203993701109754,0.0
2009-01-14 12:00:00,4.948215787396832,20.0,10.2,5.498017541552036,32.384460516225936,28.948199552755916,1.3793103448275863,34.384460516225936,31.79230769230769,31.79230769230769,28.948199552755916,1.6664873703390097,32.384460516225936,28.948199552755916,0.6872521926940045,0.5119838416555644,0.024,0.46078545749000793,5.498017541552036,5.525215925717593,1.3861337156805582,27.0,5.525215925717593,40.45454545454545,28.948199552755923,1.163793103448276,105.52590022362205,5.235886084846466,0.0,0.0,0.0,5.525215925717593,5.235886084846466,0.0
2009-01-14 13:00:00,4.729224782248072,19.999999999999993,11.3,5.254694202497857,31.87840349260322,28.59421961604206,1.3793103448275863,33.87840349260322,31.073076923076922,31.073076923076922,28.59421961604206,1.827418134315816,31.87840349260322,28.59421961604206,0.6568367753122322,0.49134295460748706,0.024,0.44220865914673835,5.254694202497857,5.279828497958606,1.385907873133323,27.0,5.279828497958606,39.20454545454545,28.594219616042068,1.1637931034482758,105.70289019197897,4.99497079821499,0.0,0.0,0.0,5.279828497958606,4.99497079821499,0.0
2009-01-14 14:00:00,4.526726921937346,20.000000000000004,12.3,5.029696579930384,31.408847024404015,28.265286661947524,1.3793103448275863,33.40884702440401,30.41923076923077,30.41923076923077,28.265286661947524,2.013025924333335,31.408847024404015,28.265286661947524,0.628712072491298,0.4721792084724368,0.024,0.42496128762519314,5.029696579930384,5.052914500777627,1.3856774721286198,27.0,5.052914500777627,38.06818181818182,28.26528666194752,1.163793103448276,105.86735666902624,4.77287301748223,0.0,0.0,0.0,5.052914500777627,4.77287301748223,0.0
2009-01-14 15:00:00,4.327473132446659,20.0,13.4,4.8083034804962885,30.945224814666503,27.940035139356326,1.3793103448275863,32.9452248146665,29.7,29.7,27.940035139356326,2.3552113454176573,30.945224814666503,27.940035139356326,0.6010379350620361,0.45324623889654786,0.024,0.4079216150068931,4.8083034804962885,4.829628104385943,1.3854275282478659,27.0,4.829628104385943,36.81818181818182,27.94003513935632,1.1637931034482758,106.02998243032184,4.554964542750687,0.0,0.0,0.0,4.829628104385943,4.554964542750687,0.0
2009-01-14 16:00:00,4.209805647387285,20.000000000000004,13.6,4.677561830430317,30.67066510260923,27.747188958590282,1.3793103448275863,32.670665102609235,29.56923076923077,29.56923076923077,27.747188958590282,2.2131110629588275,30.67066510260923,27.747188958590282,0.5846952288037897,0.44202849746878814,0.024,0.3978256477219093,4.677561830430317,4.697764680177197,1.3852677219101472,27.0,4.697764680177197,36.59090909090909,27.74718895859029,1.1637931034482758,106.12640552070485,4.426574759719607,0.0,0.0,0.0,4.697764680177197,4.426574759719607,0.0
2009-01-14 17:00:00,4.259638634799889,19.999999999999996,13.8,4.732931816444321,30.78701457499404,27.82893218971634,1.3793103448275863,32.78701457499404,29.43846153846154,29.43846153846154,27.82893218971634,2.534973119966208,30.78701457499404,27.82893218971634,0.5916164770555401,0.4467827223530493,0.024,0.4021044501177443,4.732931816444321,4.7536100886796255,1.3853365788646421,27.0,4.7536100886796255,36.36363636363636,27.82893218971634,1.1637931034482758,106.08553390514183,4.480922057601318,0.0,0.0,0.0,4.7536100886796255,4.480922057601318,0.0
2009-01-14 18:00:00,4.136453219743105,20.0,14.0,4.596059133047895,30.49920829646564,27.626671338310707,1.3793103448275863,32.49920829646564,29.307692307692307,29.307692307692307,27.626671338310707,2.3569723486199115,30.49920829646564,27.626671338310707,0.5745073916309869,0.43502111123463233,0.024,0.3915190001111691,4.596059133047895,4.615561244171357,1.3851630683979064,27.0,4.615561244171357,36.13636363636363,27.62667133831071,1.163793103448276,106.18666433084465,4.346648680657961,0.0,0.0,0.0,4.615561244171357,4.346648680657961,0.0
