timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-14 19:00:00,4.116677120894817,20.0,13.5,4.57408568988313,30.45294275406364,27.59413919788668,1.3793103448275863,32.45294275406364,29.634615384615383,29.634615384615383,27.59413919788668,1.9324789696205569,30.45294275406364,27.59413919788668,0.5717607112353913,0.43312996684680766,0.024,0.3898169701621269,4.57408568988313,4.593398686567811,1.385134157043373,27.0,4.593398686567811,36.70454545454545,27.594139197886683,1.1637931034482758,106.20293040105666,4.3251148242535775,0.0,0.0,0.0,4.593398686567811,4.3251148242535775,0.0
2009-01-14 20:00:00,4.156328558577386,20.000000000000004,13.1,4.6181428428637625,30.545688758393982,27.659349481604128,1.3793103448275863,32.54568875839398,29.896153846153847,29.896153846153847,27.659349481604128,1.779841673350742,30.545688758393982,27.659349481604128,0.5772678553579703,0.43692091775995445,0.024,0.393228825983959,4.6181428428637625,4.637834934639758,1.385191822907003,27.0,4.637834934639758,37.15909090909091,27.659349481604124,1.163793103448276,106.17032525919794,4.3682968129910345,0.0,0.0,0.0,4.637834934639758,4.3682968129910345,0.0
2009-01-14 21:00:00,4.212636127020513,20.0,12.6,4.68070680780057,30.67727651683025,27.751834761954893,1.3793103448275863,32.67727651683025,30.223076923076924,30.223076923076924,27.751834761954893,1.6328193728525868,30.67727651683025,27.751834761954893,0.5850883509750713,0.44229867069084344,0.024,0.3980688036217591,4.68070680780057,4.700936674869655,1.3852716805977245,27.0,4.700936674869655,37.72727272727273,27.751834761954893,1.163793103448276,106.12408261902256,4.429660599984325,0.0,0.0,0.0,4.700936674869655,4.429660599984325,0.0
2009-01-14 22:00:00,4.289065296904853,20.000000000000004,11.9,4.765628107672058,30.85567007114407,27.877152503849032,1.3793103448275863,32.85567007114407,30.68076923076923,30.68076923076923,27.877152503849032,1.4653572485044173,30.85567007114407,27.877152503849032,0.5957035134590073,0.44958774179983424,0.024,0.4046289676198508,4.765628107672058,4.786586881852042,1.385376419096961,27.0,4.786586881852042,38.52272727272727,27.877152503849032,1.163793103448276,106.06142374807548,4.513032837671006,0.0,0.0,0.0,4.786586881852042,4.513032837671006,0.0
2009-01-14 23:00:00,0.0,18.542941401781516,11.3,0.0,18.542941401781516,18.542941401781516,1.3793103448275863,20.542941401781516,31.073076923076922,31.073076923076922,18.542941401781516,0.0,18.542941401781516,18.542941401781516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.542941401781516,18.542941401781516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.16667432241489,10.6,0.0,18.16667432241489,18.16667432241489,1.3793103448275863,20.16667432241489,31.53076923076923,31.53076923076923,18.16667432241489,0.0,18.16667432241489,18.16667432241489,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16667432241489,18.16667432241489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,18.018613502058557,9.9,0.0,18.018613502058557,18.018613502058557,1.3793103448275863,20.018613502058557,31.98846153846154,31.98846153846154,18.018613502058557,0.0,18.018613502058557,18.018613502058557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.018613502058557,18.018613502058557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,17.916984376629422,9.3,0.0,17.916984376629422,17.916984376629422,1.3793103448275863,19.916984376629422,32.38076923076923,32.38076923076923,17.916984376629422,0.0,17.916984376629422,17.916984376629422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.916984376629422,17.916984376629422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,17.82006729652534,8.6,0.0,17.82006729652534,17.82006729652534,1.3793103448275863,19.82006729652534,32.83846153846154,32.83846153846154,17.82006729652534,0.0,17.82006729652534,17.82006729652534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82006729652534,17.82006729652534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,17.73515887974917,8.6,0.0,17.73515887974917,17.73515887974917,1.3793103448275863,19.73515887974917,32.83846153846154,32.83846153846154,17.73515887974917,0.0,17.73515887974917,17.73515887974917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73515887974917,17.73515887974917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,6.831149868583255,20.0,8.7,7.5901665206480615,36.671689389099704,31.927835313694665,1.3793103448275863,38.671689389099704,32.77307692307692,32.77307692307692,31.927835313694665,7.7412741255613255,36.671689389099704,31.927835313694665,0.9487708150810077,0.6863885928670649,0.024,0.6177497335803583,7.5901665206480615,7.634805379934769,1.3874222670400913,27.0,7.634805379934769,42.15909090909091,31.927835313694665,1.163793103448276,104.03608234315267,7.338612919652359,0.0,0.0,0.0,7.634805379934769,7.338612919652359,0.0
2009-01-15 06:00:00,5.692060733950151,20.000000000000007,8.7,6.324511926611279,34.09094472286431,30.138124768732258,1.3793103448275863,36.09094472286431,32.77307692307692,32.77307692307692,30.138124768732258,2.0691705710805377,34.09094472286431,30.138124768732258,0.7905639908264098,0.5814976677983171,0.024,0.5233479010184854,6.324511926611279,6.3586616933911095,1.386758054174876,27.0,6.3586616933911095,42.15909090909091,30.138124768732254,1.1637931034482758,104.93093761563387,6.059854069619711,0.0,0.0,0.0,6.3586616933911095,6.059854069619711,0.0
2009-01-15 07:00:00,5.695702232929443,19.999999999999993,8.7,6.328558036588269,34.09925463671545,30.143905863847785,1.3793103448275863,36.09925463671545,32.77307692307692,32.77307692307692,30.143905863847785,2.075046985119733,34.09925463671545,30.143905863847785,0.7910697545735337,0.581835852013518,0.024,0.5236522668121661,6.328558036588269,6.362741621789621,1.3867606632759488,27.0,6.362741621789621,42.15909090909091,30.14390586384779,1.163793103448276,104.9280470680761,6.063909316506718,0.0,0.0,0.0,6.362741621789621,6.063909316506719,0.0
2009-01-15 08:00:00,5.711356249212523,20.0,8.8,6.345951388013915,34.13497249839501,30.16875288088631,1.3793103448275863,36.13497249839501,32.707692307692305,32.707692307692305,30.16875288088631,2.154698017025941,34.13497249839501,30.16875288088631,0.7932439235017393,0.5832894091027516,0.024,0.5249604681924764,6.345951388013915,6.38028032892419,1.3867718364825565,27.0,6.38028032892419,42.04545454545455,30.168752880886306,1.163793103448276,104.91562355955685,6.081344334099423,0.0,0.0,0.0,6.38028032892419,6.081344334099422,0.0
2009-01-15 09:00:00,5.830812938704207,19.999999999999993,8.8,6.478681043004674,34.407290702533466,30.358115050655545,1.3793103448275863,36.407290702533466,32.707692307692305,32.707692307692305,30.358115050655545,2.3770530838824095,34.407290702533466,30.358115050655545,0.8098351303755843,0.5943697380765367,0.024,0.534932764268883,6.478681043004674,6.514118016812327,1.3868548719061433,27.0,6.514118016812327,42.04545454545455,30.35811505065555,1.1637931034482758,104.82094247467222,6.214519601735433,0.0,0.0,0.0,6.514118016812327,6.214519601735433,0.0
2009-01-15 10:00:00,5.5802147957944515,19.999999999999996,10.3,6.2002386619938346,33.83551091768914,29.960361753942998,1.3793103448275863,35.83551091768914,31.726923076923075,31.726923076923075,29.960361753942998,3.02567097998517,33.83551091768914,29.960361753942998,0.7750298327492293,0.5711009441191716,0.024,0.5139908497072544,6.2002386619938346,6.233348756405752,1.3866760444772663,27.0,6.233348756405752,40.34090909090909,29.960361753943,1.1637931034482758,105.0198191230285,5.935402296878379,0.0,0.0,0.0,6.233348756405752,5.935402296878379,0.0
2009-01-15 11:00:00,5.296244392026746,20.000000000000007,11.9,5.884715991140829,33.18518390284627,29.50723640838325,1.3793103448275863,35.18518390284627,30.68076923076923,30.68076923076923,29.50723640838325,4.322871018239831,33.18518390284627,29.50723640838325,0.7355894988926036,0.544618087469508,0.024,0.4901562787225572,5.884715991140829,5.91517779988778,1.3864502455449836,27.0,5.91517779988778,38.52272727272727,29.507236408383257,1.163793103448276,105.24638179580838,5.620314635959639,0.0,0.0,0.0,5.91517779988778,5.620314635959639,0.0
2009-01-15 12:00:00,5.016327466253379,20.0,13.4,5.573697184725977,32.541500881504426,29.05794014105069,1.3793103448275863,34.541500881504426,29.7,29.7,29.05794014105069,7.483587860493285,32.541500881504426,29.05794014105069,0.6967121480907471,0.5183865845413227,0.024,0.4665479260871904,5.573697184725977,5.601535843180109,1.3861995152147273,27.0,5.601535843180109,36.81818181818182,29.057940141050686,1.163793103448276,105.47102992947465,5.31097102865658,0.0,0.0,0.0,5.601535843180109,5.31097102865658,0.0
2009-01-15 13:00:00,4.780009857556575,19.999999999999993,13.9,5.31112206395175,31.99591885667768,28.67646756670784,1.3793103448275863,33.995918856677676,29.373076923076923,29.373076923076923,28.67646756670784,6.5726270563911715,31.99591885667768,28.67646756670784,0.6638902579939687,0.49613727416125275,0.024,0.4465235467451275,5.31112206395175,5.336735791367875,1.3859622874433384,27.0,5.336735791367875,36.25,28.676467566707846,1.163793103448276,105.66176621664607,5.0507728409778565,0.0,0.0,0.0,5.336735791367875,5.0507728409778565,0.0
2009-01-15 14:00:00,4.556817769444665,20.0,14.5,5.063130854938517,31.47872337479096,28.314266590454388,1.3793103448275863,33.47872337479096,28.98076923076923,28.98076923076923,28.314266590454388,6.548763222203358,31.47872337479096,28.314266590454388,0.6328913568673146,0.47503175916588836,0.024,0.42752858324929954,5.063130854938517,5.086634030855105,1.3857131368167437,27.0,5.086634030855105,35.56818181818182,28.31426659045439,1.163793103448276,105.8428667047728,4.805835470276177,0.0,0.0,0.0,5.086634030855105,4.805835470276177,0.0
2009-01-15 15:00:00,4.380003014425842,20.0,15.0,4.8666700160287135,31.067608221948557,28.02593946193061,1.3793103448275863,33.06760822194856,28.653846153846153,28.653846153846153,28.02593946193061,6.6815742533859535,31.067608221948557,28.02593946193061,0.6083337520035892,0.4582451444131,0.024,0.41242062997178996,4.8666700160287135,4.888494530470023,1.3854958430102422,27.0,4.888494530470023,35.0,28.025939461930612,1.1637931034482758,105.98703026903469,4.612351641574632,0.0,0.0,0.0,4.888494530470023,4.612351641574632,0.0
2009-01-15 16:00:00,4.278103834501153,20.000000000000007,14.8,4.753448705001281,30.83010010016348,27.859194659537682,1.3793103448275863,32.83010010016348,28.784615384615385,28.784615384615385,27.859194659537682,4.428040670275297,30.83010010016348,27.859194659537682,0.5941810881251601,0.4485430742328276,0.024,0.4036887668095448,4.753448705001281,4.774303012424564,1.3853616485753029,27.0,4.774303012424564,35.22727272727273,27.859194659537685,1.163793103448276,106.07040267023116,4.501069942449159,0.0,0.0,0.0,4.774303012424564,4.501069942449159,0.0
2009-01-15 17:00:00,4.399866105399342,20.0,14.6,4.88874011711038,31.113855332412772,28.058392759218787,1.3793103448275863,33.11385533241277,28.915384615384614,28.915384615384614,28.058392759218787,4.917702665571767,31.113855332412772,28.058392759218787,0.6110925146387975,0.4601339541991574,0.024,0.4141205587792417,4.88874011711038,4.910753512530296,1.3855212096516758,27.0,4.910753512530296,35.45454545454545,28.058392759218783,1.1637931034482758,105.97080362039061,4.634062727429749,0.0,0.0,0.0,4.910753512530296,4.634062727429749,0.0
2009-01-15 18:00:00,4.2792673345950245,20.0,14.4,4.754741482883361,30.83281445489581,27.861101028093714,1.3793103448275863,32.83281445489581,29.046153846153846,29.046153846153846,27.861101028093714,3.4588458919163427,30.83281445489581,27.861101028093714,0.5943426853604201,0.4486539715917486,0.024,0.40378857443257377,4.754741482883361,4.7756068800425355,1.3853632203107642,27.0,4.7756068800425355,35.68181818181818,27.861101028093717,1.163793103448276,106.06944948595314,4.502339649339816,0.0,0.0,0.0,4.7756068800425355,4.502339649339816,0.0
2009-01-15 19:00:00,4.229249125788453,20.0,13.9,4.699165695320503,30.71607411893347,27.779095559358154,1.3793103448275863,32.71607411893347,29.373076923076923,29.373076923076923,27.779095559358154,2.541438063182894,30.71607411893347,27.779095559358154,0.5873957119150629,0.443884072278999,0.024,0.3994956650510991,4.699165695320503,4.719554102548403,1.3852947988407744,27.0,4.719554102548403,36.25,27.779095559358154,1.1637931034482758,106.11045222032092,4.4477749399738915,0.0,0.0,0.0,4.719554102548403,4.4477749399738915,0.0
2009-01-15 20:00:00,4.280800568085622,20.000000000000007,13.3,4.756445075650691,30.836391281522772,27.863613109241093,1.3793103448275863,32.83639128152277,29.765384615384615,29.765384615384615,27.863613109241093,2.1560864029457822,30.836391281522772,27.863613109241093,0.5945556344563364,0.4488001053783324,0.024,0.40392009484049923,4.756445075650691,4.777325086188524,1.3853652900812135,27.0,4.777325086188524,36.93181818181818,27.863613109241093,1.163793103448276,106.06819344537945,4.504012872292994,0.0,0.0,0.0,4.777325086188524,4.504012872292994,0.0
2009-01-15 21:00:00,4.328851692554245,20.0,12.8,4.809835213949161,30.94843802794831,27.942291019230087,1.3793103448275863,32.94843802794831,30.092307692307692,30.092307692307692,27.942291019230087,1.9285476801732169,30.94843802794831,27.942291019230087,0.6012294017436451,0.45337749713228154,0.024,0.40803974741905336,4.809835213949161,4.8311729636623895,1.385429344253897,27.0,4.8311729636623895,37.5,27.94229101923009,1.1637931034482758,106.02885449038496,4.556470016471315,0.0,0.0,0.0,4.8311729636623895,4.556470016471315,0.0
2009-01-15 22:00:00,4.375304619082862,20.000000000000004,12.3,4.861449576758735,31.05666660744728,28.018260621973074,1.3793103448275863,33.05666660744728,30.41923076923077,30.41923076923077,28.018260621973074,1.7455047545415507,31.05666660744728,28.018260621973074,0.6076811970948419,0.4577982535060883,0.024,0.4120184281554795,4.861449576758735,4.883229402109344,1.385489805899909,27.0,4.883229402109344,38.06818181818182,28.01826062197307,1.1637931034482758,105.99086968901346,4.607217033351239,0.0,0.0,0.0,4.883229402109344,4.607217033351239,0.0
2009-01-15 23:00:00,0.0,18.50680160451815,11.8,0.0,18.50680160451815,18.50680160451815,1.3793103448275863,20.50680160451815,30.746153846153845,30.746153846153845,18.50680160451815,0.0,18.50680160451815,18.50680160451815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50680160451815,18.50680160451815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.13007417688759,11.3,0.0,18.13007417688759,18.13007417688759,1.3793103448275863,20.13007417688759,31.073076923076922,31.073076923076922,18.13007417688759,0.0,18.13007417688759,18.13007417688759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13007417688759,18.13007417688759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,17.99015427799891,10.8,0.0,17.99015427799891,17.99015427799891,1.3793103448275863,19.99015427799891,31.4,31.4,17.99015427799891,0.0,17.99015427799891,17.99015427799891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99015427799891,17.99015427799891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,17.897666147930998,10.3,0.0,17.897666147930998,17.897666147930998,1.3793103448275863,19.897666147930998,31.726923076923075,31.726923076923075,17.897666147930998,0.0,17.897666147930998,17.897666147930998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.897666147930998,17.897666147930998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,17.812865622874067,9.8,0.0,17.812865622874067,17.812865622874067,1.3793103448275863,19.812865622874067,32.05384615384615,32.05384615384615,17.812865622874067,0.0,17.812865622874067,17.812865622874067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.812865622874067,17.812865622874067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,17.731524255742457,9.5,0.0,17.731524255742457,17.731524255742457,1.3793103448275863,19.731524255742457,32.25,32.25,17.731524255742457,0.0,17.731524255742457,17.731524255742457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.731524255742457,17.731524255742457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,6.826826305632875,19.999999999999993,9.1,7.585362561814305,36.66196010797411,31.92110850684017,1.3793103448275863,38.66196010797411,32.511538461538464,32.511538461538464,31.92110850684017,11.075159050962974,36.66196010797411,31.92110850684017,0.9481703202267882,0.6859936467555431,0.024,0.6173942820799888,7.585362561814305,7.629961926489861,1.3874202228417782,27.0,7.629961926489861,41.70454545454545,31.921108506840163,1.163793103448276,104.03944574657991,7.333720274784028,0.0,0.0,0.0,7.629961926489861,7.333720274784028,0.0
2009-01-16 06:00:00,5.71209741662104,20.0,8.8,6.346774907356711,34.13666343722316,30.169929120125218,1.3793103448275863,36.13666343722316,32.707692307692305,32.707692307692305,30.169929120125218,2.1559764542100903,34.13666343722316,30.169929120125218,0.7933468634195888,0.5833582213763612,0.024,0.5250223992387251,6.346774907356711,6.381110729494347,1.386772363784286,27.0,6.381110729494347,42.04545454545455,30.169929120125218,1.1637931034482758,104.91503543993738,6.0821699222962735,0.0,0.0,0.0,6.381110729494347,6.0821699222962735,0.0
2009-01-16 07:00:00,5.736434078427539,20.000000000000004,8.6,6.373815642697266,34.19217701489257,30.208542238206782,1.3793103448275863,36.19217701489257,32.83846153846154,32.83846153846154,30.208542238206782,2.0892917349081337,34.19217701489257,30.208542238206782,0.7967269553371582,0.5856172620743844,0.024,0.5270555358669459,6.373815642697266,6.408377368904704,1.3867895926071545,27.0,6.408377368904704,42.27272727272727,30.208542238206782,1.163793103448276,104.89572888089661,6.1092834162781475,0.0,0.0,0.0,6.408377368904704,6.1092834162781475,0.0
2009-01-16 08:00:00,5.787745688647974,20.000000000000007,8.4,6.430828542942193,34.30916291346919,30.289895074130317,1.3793103448275863,36.30916291346919,32.96923076923077,32.96923076923077,30.289895074130317,2.069101576025202,34.30916291346919,30.289895074130317,0.8038535678677742,0.5903773917023879,0.024,0.5313396525321491,6.430828542942193,6.465866282112432,1.3868253820850984,27.0,6.465866282112432,42.5,30.28989507413032,1.163793103448276,104.85505246293484,6.166480422484218,0.0,0.0,0.0,6.465866282112432,6.166480422484218,0.0
2009-01-16 09:00:00,5.935586476126688,20.000000000000004,8.2,6.595096084585209,34.64578268225725,30.523847629391497,1.3793103448275863,36.64578268225725,33.1,33.1,30.523847629391497,2.2069454136294913,34.64578268225725,30.523847629391497,0.8243870105731511,0.6040711274795697,0.024,0.5436640147316127,6.595096084585209,6.631503197333165,1.3869245943539794,27.0,6.631503197333165,42.72727272727273,30.523847629391497,1.1637931034482758,104.73807618530425,6.331511365170204,0.0,0.0,0.0,6.631503197333165,6.331511365170204,0.0
2009-01-16 10:00:00,5.748422667757023,20.0,9.2,6.387136297507803,34.219517123849535,30.22755693790716,1.3793103448275863,36.219517123849535,32.44615384615385,32.44615384615385,30.22755693790716,2.4818172062457147,34.219517123849535,30.22755693790716,0.7983920371884754,0.5867297774821607,0.024,0.5280567997339446,6.387136297507803,6.421809275256019,1.386798019219748,27.0,6.421809275256019,41.59090909090909,30.22755693790716,1.163793103448276,104.88622153104642,6.122643357264193,0.0,0.0,0.0,6.421809275256019,6.122643357264193,0.0
2009-01-16 11:00:00,5.53112005061053,19.999999999999996,10.2,6.145688945122811,33.72326406479027,29.882208474088515,1.3793103448275863,35.72326406479027,31.79230769230769,31.79230769230769,29.882208474088515,2.77368194320932,33.72326406479027,29.882208474088515,0.7682111181403514,0.5665313409330911,0.024,0.509878206839782,6.145688945122811,6.17834207921612,1.386638865038764,27.0,6.17834207921612,40.45454545454545,29.882208474088515,1.1637931034482758,105.05889576295574,5.880836681508918,0.0,0.0,0.0,6.17834207921612,5.880836681508919,0.0
2009-01-16 12:00:00,5.318611220291802,20.0,11.2,5.909568022546447,33.236502480831334,29.543022466739803,1.3793103448275863,35.236502480831334,31.138461538461538,31.138461538461538,29.543022466739803,3.1931367873250402,33.236502480831334,29.543022466739803,0.7386960028183058,0.5467085987417072,0.024,0.49203773886753643,5.909568022546447,5.940238882420617,1.3864690126266193,27.0,5.940238882420617,39.31818181818182,29.543022466739806,1.1637931034482758,105.2284887666301,5.645086185352856,0.0,0.0,0.0,5.940238882420617,5.645086185352856,0.0
2009-01-16 13:00:00,5.06212652958176,20.000000000000004,12.1,5.624585032868622,32.64700392498098,29.13163827943809,1.3793103448275863,34.64700392498098,30.55,30.55,29.13163827943809,3.418578018890608,32.64700392498098,29.13163827943809,0.7030731291085778,0.5226874129060575,0.024,0.4704186716154517,5.624585032868622,5.652853774159228,1.3862426548681546,27.0,5.652853774159228,38.29545454545455,29.131638279438086,1.163793103448276,105.43418086028096,5.361500158710641,0.0,0.0,0.0,5.652853774159228,5.361500158710641,0.0
2009-01-16 14:00:00,4.841273260503196,20.0,12.9,5.379192511670218,32.13755258138397,28.775557261590084,1.3793103448275863,34.13755258138397,30.026923076923076,30.026923076923076,28.775557261590084,3.7057388551241948,32.13755258138397,28.775557261590084,0.6723990639587772,0.5019146362313772,0.024,0.4517231726082395,5.379192511670218,5.405383975293356,1.3860262518421038,27.0,5.405383975293356,37.38636363636363,28.775557261590084,1.163793103448276,105.61222136920496,5.11814248882894,0.0,0.0,0.0,5.405383975293356,5.11814248882894,0.0
2009-01-16 15:00:00,4.6419308969868505,20.0,13.8,5.157700996652056,31.67617906531662,28.452615942409086,1.3793103448275863,33.67617906531662,29.43846153846154,29.43846153846154,28.452615942409086,4.5101321955842195,31.67617906531662,28.452615942409086,0.644712624581507,0.48309108018541697,0.024,0.43478197216687525,5.157700996652056,5.182010104670598,1.385811265331755,27.0,5.182010104670598,36.36363636363636,28.452615942409086,1.1637931034482758,105.77369202879545,4.899148365984868,0.0,0.0,0.0,5.182010104670598,4.899148365984868,0.0
2009-01-16 16:00:00,4.535575299512494,20.0,13.6,5.039528110569437,31.42939826277933,28.27969319367343,1.3793103448275863,33.42939826277933,29.56923076923077,29.56923076923077,28.27969319367343,3.36897572224368,31.42939826277933,28.27969319367343,0.6299410138211796,0.47301819495486624,0.024,0.4257163754593796,5.039528110569437,5.0628299300649235,1.3856880135255782,27.0,5.0628299300649235,36.59090909090909,28.279693193673435,1.1637931034482758,105.86015340316328,4.782564324069492,0.0,0.0,0.0,5.0628299300649235,4.782564324069492,0.0
2009-01-16 17:00:00,4.561797124770213,20.0,13.4,5.068663471966904,31.49028288575421,28.32236821577489,1.3793103448275863,33.49028288575421,29.7,29.7,28.32236821577489,3.1717745814723037,31.49028288575421,28.32236821577489,0.633582933995863,0.47550362643669836,0.024,0.4279532637930285,5.068663471966904,5.092213834610574,1.3857189886443444,27.0,5.092213834610574,36.81818181818182,28.32236821577489,1.1637931034482762,105.83881589211255,4.811291388408344,0.0,0.0,0.0,5.092213834610574,4.811291388408344,0.0
2009-01-16 18:00:00,4.529220057567753,20.000000000000004,13.2,5.032466730630836,31.414637894291644,28.269346187647372,1.3793103448275863,33.414637894291644,29.83076923076923,29.83076923076923,28.269346187647372,2.7784484208718565,31.414637894291644,28.269346187647372,0.6290583413288545,0.4724156179665362,0.024,0.4251740561698826,5.032466730630836,5.05570829242749,1.3856804468733592,27.0,5.05570829242749,37.04545454545455,28.26934618764737,1.1637931034482758,105.86532690617632,4.775603533447866,0.0,0.0,0.0,5.05570829242749,4.775603533447866,0.0
2009-01-16 19:00:00,4.6358317290383235,19.999999999999996,11.5,5.150924143375915,31.662038849013715,28.44271125940377,1.3793103448275863,33.66203884901371,30.942307692307693,30.942307692307693,28.44271125940377,1.7764675086286352,31.662038849013715,28.44271125940377,0.6438655179219894,0.48251400260201976,0.024,0.43426260234181774,5.150924143375915,5.175175543636118,1.3858043653808632,27.0,5.175175543636118,38.97727272727273,28.44271125940377,1.1637931034482758,105.77864437029811,4.892457806057184,0.0,0.0,0.0,5.175175543636118,4.892457806057184,0.0
2009-01-16 20:00:00,4.851882772163912,20.0,9.7,5.390980857959902,32.16206640299417,28.79270336676923,1.3793103448275863,34.16206640299417,32.11923076923077,32.11923076923077,28.79270336676923,1.3970716994261945,32.16206640299417,28.79270336676923,0.6738726072449878,0.5029144744743217,0.024,0.45262302702688956,5.390980857959902,5.417272305407335,1.3860371476859545,27.0,5.417272305407335,41.02272727272727,28.79270336676923,1.1637931034482762,105.60364831661539,5.129815486265729,0.0,0.0,0.0,5.417272305407335,5.129815486265729,0.0
2009-01-16 21:00:00,5.081321376472015,20.0,8.0,5.645912640524461,32.69119936007743,29.162503959749635,1.3793103448275863,34.69119936007743,33.23076923076923,33.23076923076923,29.162503959749635,1.1963738215619895,32.69119936007743,29.162503959749635,0.7057390800655576,0.5244888796758495,0.024,0.4720399917082645,5.645912640524461,5.674361528492046,1.3862604781312569,27.0,5.674361528492046,42.95454545454545,29.162503959749635,1.1637931034482758,105.41874802012518,5.382687268690358,0.0,0.0,0.0,5.674361528492046,5.382687268690358,0.0
2009-01-16 22:00:00,5.177249680134977,20.0,7.6,5.752499644594419,32.9118787074374,29.31656642956589,1.3793103448275863,34.9118787074374,33.49230769230769,33.49230769230769,29.31656642956589,1.1875858933121934,32.9118787074374,29.31656642956589,0.7190624555743024,0.533482683288079,0.024,0.4801344149592711,5.752499644594419,5.781847912923227,1.386347350061778,27.0,5.781847912923227,43.40909090909091,29.31656642956589,1.1637931034482758,105.34171678521706,5.488659278936882,0.0,0.0,0.0,5.781847912923227,5.488659278936882,0.0
2009-01-16 23:00:00,0.0,18.28848343228831,7.2,0.0,18.28848343228831,18.28848343228831,1.3793103448275863,20.28848343228831,33.753846153846155,33.753846153846155,18.28848343228831,0.0,18.28848343228831,18.28848343228831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28848343228831,18.28848343228831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,17.839899083681985,6.8,0.0,17.839899083681985,17.839899083681985,1.3793103448275863,19.839899083681985,34.01538461538461,34.01538461538461,17.839899083681985,0.0,17.839899083681985,17.839899083681985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.839899083681985,17.839899083681985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,17.653881952046277,6.1,0.0,17.653881952046277,17.653881952046277,1.3793103448275863,19.653881952046277,34.473076923076924,34.473076923076924,17.653881952046277,0.0,17.653881952046277,17.653881952046277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.653881952046277,17.653881952046277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 02:00:00,0.0,17.518276318028875,5.3,0.0,17.518276318028875,17.518276318028875,1.3793103448275863,19.518276318028875,34.996153846153845,34.996153846153845,17.518276318028875,0.0,17.518276318028875,17.518276318028875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.518276318028875,17.518276318028875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 03:00:00,0.0,17.391693401816084,4.6,0.0,17.391693401816084,17.391693401816084,1.3793103448275863,19.391693401816084,35.45384615384616,35.45384615384616,17.391693401816084,0.0,17.391693401816084,17.391693401816084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.391693401816084,17.391693401816084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 04:00:00,0.0,17.280151404878907,4.7,0.0,17.280151404878907,17.280151404878907,1.3793103448275863,19.280151404878907,35.38846153846154,35.38846153846154,17.280151404878907,0.0,17.280151404878907,17.280151404878907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.280151404878907,17.280151404878907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 05:00:00,8.339723293919564,20.0,4.7,9.266359215466181,40.039599305960934,34.248124796294576,1.3793103448275863,42.039599305960934,35.38846153846154,35.38846153846154,34.248124796294576,7.005159447733086,40.039599305960934,34.248124796294576,1.1582949019332727,0.8229053784541323,0.024,0.7406148406087191,9.266359215466181,9.324649753311595,1.38798697175152,27.0,9.324649753311595,46.70454545454545,34.248124796294576,1.1637931034482758,102.87593760185271,9.063975474420042,0.0,0.0,0.0,9.324649753311595,9.063975474420042,0.0
2009-01-17 06:00:00,6.965032195044656,19.999999999999996,4.8,7.738924661160729,36.97273107715026,32.13590316392481,1.3793103448275863,38.97273107715026,35.323076923076925,35.323076923076925,32.13590316392481,2.0932297016142325,36.97273107715026,32.13590316392481,0.9673655826450911,0.6986072217858018,0.024,0.6287464996072216,7.738924661160729,7.784785383339309,1.3874841120228736,27.0,7.784785383339309,46.59090909090909,32.1359031639248,1.1637931034482758,103.9320484180376,7.490264554420392,0.0,0.0,0.0,7.784785383339309,7.490264554420392,0.0
2009-01-17 07:00:00,7.040369286143803,20.0,4.4,7.822632540159781,37.141934606198525,32.25278926859867,1.3793103448275863,39.141934606198525,35.58461538461538,35.58461538461538,32.25278926859867,2.0240098092451664,37.141934606198525,32.25278926859867,0.9778290675199727,0.7054733729951327,0.024,0.6349260356956195,7.822632540159781,7.869179877459295,1.3875177128116771,27.0,7.869179877459295,47.04545454545455,32.25278926859866,1.1637931034482758,103.87360536570067,7.575726143089781,0.0,0.0,0.0,7.869179877459295,7.575726143089781,0.0
2009-01-17 08:00:00,7.1423040907869835,20.0,4.0,7.93589343420776,37.370654224756805,32.41072082837695,1.3793103448275863,39.370654224756805,35.84615384615385,35.84615384615385,32.41072082837695,1.9913901414703241,37.370654224756805,32.41072082837695,0.99198667927597,0.7147530012752101,0.024,0.6432777011476891,7.93589343420776,7.983368734335281,1.387561863466611,27.0,7.983368734335281,47.5,32.41072082837696,1.1637931034482762,103.79463958581152,7.691503883237712,0.0,0.0,0.0,7.983368734335281,7.691503883237712,0.0
2009-01-17 09:00:00,7.342165519474048,20.0,3.6,8.157961688304498,37.818375965769285,32.71964991057897,1.3793103448275863,39.818375965769285,36.107692307692304,36.107692307692304,32.71964991057897,2.0757489927983035,37.818375965769285,32.71964991057897,1.0197452110380623,0.7329126210323582,0.024,0.6596213589291224,8.157961688304498,8.207252950407735,1.3876442829271083,27.0,8.207252950407735,47.95454545454545,32.71964991057898,1.163793103448276,103.6401750447105,7.918987928056968,0.0,0.0,0.0,8.207252950407735,7.918987928056967,0.0
2009-01-17 10:00:00,6.947248682857175,20.000000000000007,6.5,7.719165203174639,36.93276968437049,32.108291432386345,1.3793103448275863,38.93276968437049,34.21153846153846,34.21153846153846,32.108291432386345,3.16389500097859,36.93276968437049,32.108291432386345,0.9648956503968299,0.6969854668021638,0.024,0.6272869201219474,7.719165203174639,7.7648637498548565,1.387476056600887,27.0,7.7648637498548565,44.65909090909091,32.10829143238634,1.163793103448276,103.94585428380682,7.470104318594747,0.0,0.0,0.0,7.7648637498548565,7.470104318594747,0.0
2009-01-17 11:00:00,6.53403617669156,20.000000000000004,9.3,7.260040196323955,36.00197704670251,31.464451924000034,1.3793103448275863,38.00197704670251,32.38076923076923,32.38076923076923,31.464451924000034,6.830227144487421,36.00197704670251,31.464451924000034,0.9075050245404944,0.6591942952968607,0.024,0.5932748657671746,7.260040196323955,7.301959625853642,1.3872744746720524,27.0,7.301959625853642,41.47727272727273,31.46445192400003,1.1637931034482758,104.26777403799998,7.003083832203488,0.0,0.0,0.0,7.301959625853642,7.003083832203488,0.0
2009-01-17 12:00:00,6.08339672816366,19.999999999999996,12.2,6.759329697959622,34.981687805135564,30.7571067439108,1.3793103448275863,36.981687805135564,30.484615384615385,30.484615384615385,30.7571067439108,0.0,34.981687805135564,30.7571067439108,0.8449162122449527,0.6177310691771128,0.024,0.5559579622594015,6.759329697959622,6.797102804877333,1.3870183335566466,27.0,6.797102804877333,38.18181818181818,30.757106743910796,1.163793103448276,104.6214466280446,6.496854157487168,0.0,0.0,0.0,6.797102804877333,6.496854157487168,0.0
2009-01-17 13:00:00,5.823344199335242,20.0,12.7,6.470382443705825,34.39027735707392,30.346288329757776,1.3793103448275863,36.39027735707392,30.157692307692308,30.157692307692308,30.346288329757776,0.0,34.39027735707392,30.346288329757776,0.8087978054632281,0.5936775764839607,0.024,0.5343098188355646,6.470382443705825,6.505750201354221,1.3868497931402954,27.0,6.505750201354221,37.61363636363637,30.346288329757783,1.163793103448276,104.82685583512111,6.206186524936809,0.0,0.0,0.0,6.505750201354221,6.206186524936809,0.0
2009-01-17 14:00:00,5.575383264150015,19.999999999999993,13.3,6.194870293500017,33.82446782417349,29.952673890735976,1.3793103448275863,35.82446782417349,29.765384615384615,29.765384615384615,29.952673890735976,0.0,33.82446782417349,29.952673890735976,0.7743587866875021,0.5706514011578274,0.024,0.5135862610420446,6.194870293500017,6.2279354336158,1.3866724182293042,27.0,6.2279354336158,36.93181818181818,29.95267389073598,1.163793103448276,105.02366305463201,5.930030673540785,0.0,0.0,0.0,6.2279354336158,5.930030673540785,0.0
2009-01-17 15:00:00,5.379906417914026,20.0,13.8,5.977673797682251,33.37705343498821,29.64100731143681,1.3793103448275863,35.37705343498821,29.43846153846154,29.43846153846154,29.64100731143681,0.0,33.37705343498821,29.64100731143681,0.7472092247102814,0.5524334579142005,0.024,0.49719011212278047,5.977673797682251,6.0089171434736715,1.3865195488617454,27.0,6.0089171434736715,36.36363636363636,29.641007311436812,1.163793103448276,105.17949634428159,5.713011900917288,0.0,0.0,0.0,6.0089171434736715,5.713011900917288,0.0
2009-01-17 16:00:00,5.239743234552775,20.0,13.6,5.821936927280861,33.05547266692567,29.41676208737513,1.3793103448275863,35.05547266692567,29.56923076923077,29.56923076923077,29.41676208737513,32.91765287877018,33.05547266692567,29.41676208737513,0.7277421159101076,0.5393336341032192,0.024,0.48540027069289726,5.821936927280861,5.851870290691183,1.3864020392796295,27.0,5.851870290691183,36.59090909090909,29.416762087375126,1.163793103448276,105.29161895631243,5.557774064732769,0.0,0.0,0.0,5.851870290691183,5.557774064732768,0.0
2009-01-17 17:00:00,5.252170820121077,20.0,13.4,5.835745355690086,33.084012230183106,29.436671382876806,1.3793103448275863,35.084012230183106,29.7,29.7,29.436671382876806,19.1047027731446,33.084012230183106,29.436671382876806,0.7294681694612607,0.540496406713438,0.024,0.48644676604209425,5.835745355690086,5.865794996361429,1.3864127418154761,27.0,5.865794996361429,36.81818181818182,29.43667138287681,1.163793103448276,105.2816643085616,5.571525711419075,0.0,0.0,0.0,5.865794996361429,5.571525711419075,0.0
2009-01-17 18:00:00,5.18517839629942,20.0,13.2,5.761309329221577,32.93010421457371,29.329285883810222,1.3793103448275863,34.93010421457371,29.83076923076923,29.83076923076923,29.329285883810222,9.903910077143287,32.93010421457371,29.329285883810222,0.7201636661526971,0.5342253623612143,0.024,0.48080282612509284,5.761309329221577,5.7907318654576985,1.386354370114634,27.0,5.7907318654576985,37.04545454545455,29.32928588381022,1.1637931034482758,105.33535705809489,5.497424632323576,0.0,0.0,0.0,5.7907318654576985,5.497424632323576,0.0
2009-01-17 19:00:00,5.236353878294465,20.000000000000004,11.7,5.8181709758827385,33.04768820978206,29.411331349855345,1.3793103448275863,35.04768820978206,30.81153846153846,30.81153846153846,29.411331349855345,3.582087672981894,33.04768820978206,29.411331349855345,0.7272713719853423,0.5390164694312976,0.024,0.4851148224881678,5.8181709758827385,5.848072622825868,1.3863991105457125,27.0,5.848072622825868,38.75,29.411331349855338,1.163793103448276,105.29433432507233,5.554024022575871,0.0,0.0,0.0,5.848072622825868,5.554024022575871,0.0
2009-01-17 20:00:00,5.3790822155217946,19.999999999999993,10.3,5.976758017246438,33.3751643469733,29.639690586194273,1.3793103448275863,35.3751643469733,31.726923076923075,31.726923076923075,29.639690586194273,2.4685211752694847,33.3751643469733,29.639690586194273,0.7470947521558048,0.552356518396022,0.024,0.49712086655641974,5.976758017246438,6.007993669086041,1.386518877879363,27.0,6.007993669086041,40.34090909090909,29.639690586194277,1.1637931034482758,105.18015470690287,5.712098148009039,0.0,0.0,0.0,6.007993669086041,5.712098148009039,0.0
2009-01-17 21:00:00,5.553686507781149,20.0,8.8,6.170762786423499,33.77486796120508,29.918141219690394,1.3793103448275863,35.77486796120508,32.707692307692305,32.707692307692305,29.918141219690394,1.906981777327733,33.77486796120508,29.918141219690394,0.7713453483029373,0.5686322203414913,0.024,0.5117689983073421,6.170762786423499,6.203626008457649,1.3866560464344921,27.0,6.203626008457649,42.04545454545455,29.918141219690398,1.163793103448276,105.0409293901548,5.905913099279087,0.0,0.0,0.0,6.203626008457649,5.905913099279087,0.0
2009-01-17 22:00:00,5.660968295965011,20.0,8.0,6.289964773294457,34.01997495115421,30.08874696784517,1.3793103448275863,36.01997495115421,33.23076923076923,33.23076923076923,30.08874696784517,1.7257622548503546,34.01997495115421,30.08874696784517,0.7862455966618072,0.5786093260559851,0.024,0.5207483934503866,6.289964773294457,6.323825705900056,1.3867356224422878,27.0,6.323825705900056,42.95454545454545,30.088746967845175,1.163793103448276,104.95562651607742,6.025237441588092,0.0,0.0,0.0,6.323825705900056,6.025237441588092,0.0
2009-01-17 23:00:00,0.0,18.098359334035653,7.2,0.0,18.098359334035653,18.098359334035653,1.3793103448275863,20.098359334035653,33.753846153846155,33.753846153846155,18.098359334035653,0.0,18.098359334035653,18.098359334035653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.098359334035653,18.098359334035653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.604378010296486,6.4,0.0,17.604378010296486,17.604378010296486,1.3793103448275863,19.604378010296486,34.276923076923076,34.276923076923076,17.604378010296486,0.0,17.604378010296486,17.604378010296486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.604378010296486,17.604378010296486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.412987985653203,5.9,0.0,17.412987985653203,17.412987985653203,1.3793103448275863,19.412987985653203,34.603846153846156,34.603846153846156,17.412987985653203,0.0,17.412987985653203,17.412987985653203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.412987985653203,17.412987985653203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 02:00:00,0.0,17.271056060881463,5.5,0.0,17.271056060881463,17.271056060881463,1.3793103448275863,19.271056060881463,34.86538461538461,34.86538461538461,17.271056060881463,0.0,17.271056060881463,17.271056060881463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.271056060881463,17.271056060881463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 03:00:00,0.0,17.14909897361821,5.0,0.0,17.14909897361821,17.14909897361821,1.3793103448275863,19.14909897361821,35.19230769230769,35.19230769230769,17.14909897361821,0.0,17.14909897361821,17.14909897361821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14909897361821,17.14909897361821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 04:00:00,0.0,17.068533552964496,6.4,0.0,17.068533552964496,17.068533552964496,1.3793103448275863,19.068533552964496,34.276923076923076,34.276923076923076,17.068533552964496,0.0,17.068533552964496,17.068533552964496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.068533552964496,17.068533552964496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,7.673919609191456,19.999999999999996,7.8,8.526577343546062,38.55950711970692,33.23039627999063,1.3793103448275863,40.55950711970692,33.36153846153846,33.36153846153846,33.23039627999063,56.04983555403685,38.55950711970692,33.23039627999063,1.0658221679432578,0.7629576815927415,0.024,0.6866619134334673,8.526577343546062,8.578873111705338,1.387770022269835,27.0,8.578873111705338,43.18181818181818,33.23039627999063,1.1637931034482758,103.38480186000469,8.298002179587433,0.0,0.0,0.0,8.578873111705338,8.298002179587433,0.0
2009-01-18 06:00:00,5.9728668578877055,19.999999999999996,9.2,6.63651873098634,34.73056408721261,30.582739880346153,1.3793103448275863,36.73056408721261,32.44615384615385,32.44615384615385,30.582739880346153,3.0702446917517703,34.73056408721261,30.582739880346153,0.8295648413732924,0.6075192952214107,0.024,0.5467673656992695,6.63651873098634,6.67327066050848,1.3869487345673128,27.0,6.67327066050848,41.59090909090909,30.582739880346153,1.163793103448276,104.70863005982693,6.3731811376919,0.0,0.0,0.0,6.67327066050848,6.3731811376919,0.0
2009-01-18 07:00:00,6.726089329155135,20.0,9.4,7.47343258795015,36.43513764696812,31.76424227949928,1.3793103448275863,38.43513764696812,32.315384615384616,32.315384615384616,31.76424227949928,11.689565254695617,36.43513764696812,31.76424227949928,0.9341790734937687,0.6767851182352176,0.024,0.6091066064116959,7.47343258795015,7.517111099773673,1.3873717306092679,27.0,7.517111099773673,41.36363636363636,31.764242279499282,1.163793103448276,104.11787886025036,7.21980814636392,0.0,0.0,0.0,7.517111099773673,7.21980814636392,0.0
2009-01-18 08:00:00,6.671506593674293,20.0,9.6,7.412785104082547,36.31212857534912,31.679137885297532,1.3793103448275863,38.31212857534912,32.184615384615384,32.184615384615384,31.679137885297532,12.642169028100934,36.31212857534912,31.679137885297532,0.9265981380103184,0.6717903950555197,0.024,0.6046113555499678,7.412785104082547,7.4559641435881,1.3873447468820765,27.0,7.4559641435881,41.13636363636364,31.67913788529753,1.163793103448276,104.16043105735123,7.158154078186189,0.0,0.0,0.0,7.4559641435881,7.158154078186189,0.0
2009-01-18 09:00:00,6.638608487036495,20.0,9.8,7.376231652262772,36.237951195873556,31.62780641320932,1.3793103448275863,38.237951195873556,32.05384615384615,32.05384615384615,31.62780641320932,14.925416066531094,36.237951195873556,31.62780641320932,0.9220289565328466,0.668778182617989,0.024,0.6019003643561901,7.376231652262772,7.419109470524573,1.387328235409153,27.0,7.419109470524573,40.90909090909091,31.627806413209324,1.163793103448276,104.18609679339534,7.12101681401591,0.0,0.0,0.0,7.419109470524573,7.12101681401591,0.0
2009-01-18 10:00:00,6.416533677606879,20.000000000000004,10.5,7.129481864007643,35.73647797672584,31.280551811721057,1.3793103448275863,37.73647797672584,31.596153846153847,31.596153846153847,31.280551811721057,19.47422508294344,35.73647797672584,31.280551811721057,0.8911852330009554,0.6484087149227252,0.024,0.5835678434304526,7.129481864007643,7.170322735499916,1.387211653452193,27.0,7.170322735499916,40.11363636363636,31.280551811721068,1.1637931034482758,104.35972409413947,6.870775864673429,0.0,0.0,0.0,7.170322735499916,6.870775864673429,0.0
2009-01-18 11:00:00,6.162403144266778,20.0,11.3,6.847114604740865,35.16097467923436,30.881528051271317,1.3793103448275863,37.16097467923436,31.073076923076922,31.073076923076922,30.881528051271317,30.815556095142934,35.16097467923436,30.881528051271317,0.8558893255926081,0.6250200655321362,0.024,0.5625180589789225,6.847114604740865,6.885616611294079,1.3870663441062752,27.0,6.885616611294079,39.20454545454545,30.881528051271317,1.1637931034482758,104.55923597436434,6.585373876471595,0.0,0.0,0.0,6.885616611294079,6.585373876471595,0.0
2009-01-18 12:00:00,5.9283592684787765,19.999999999999993,12.0,6.587065853865307,34.629342145142665,30.51242598647685,1.3793103448275863,36.629342145142665,30.615384615384617,30.615384615384617,30.51242598647685,55.15326987816165,34.629342145142665,30.51242598647685,0.8233832317331634,0.6034024351588687,0.024,0.5430621916429819,6.587065853865307,6.623406097381194,1.3869198746132352,27.0,6.623406097381194,38.40909090909091,30.512425986476853,1.1637931034482758,104.74378700676158,6.323435772809732,0.0,0.0,0.0,6.623406097381194,6.323435772809732,0.0
2009-01-18 13:00:00,5.6901570420595275,19.999999999999996,12.5,6.322396713399475,34.08660032799325,30.13510238211858,1.3793103448275863,36.08660032799325,30.28846153846154,30.28846153846154,30.13510238211858,35.53972338059247,34.08660032799325,30.13510238211858,0.7902995891749344,0.5813208650426841,0.024,0.5231887785384157,6.322396713399475,6.356528799903744,1.3867566886968512,27.0,6.356528799903744,37.84090909090909,30.135102382118582,1.163793103448276,104.9324488089407,6.057734163316448,0.0,0.0,0.0,6.356528799903744,6.057734163316448,0.0
2009-01-18 14:00:00,5.4745156205049685,20.0,12.9,6.082795133894409,33.593752154089486,29.79200519540548,1.3793103448275863,35.593752154089486,30.026923076923076,30.026923076923076,29.79200519540548,22.321795491489173,33.593752154089486,29.79200519540548,0.7603493917368012,0.5612581763878792,0.024,0.5051323587490912,6.082795133894409,6.114920951533197,1.3865950670037963,27.0,6.114920951533197,37.38636363636363,29.79200519540548,1.1637931034482758,105.10399740229727,5.817971820926711,0.0,0.0,0.0,6.114920951533197,5.817971820926711,0.0
2009-01-18 15:00:00,5.288514974580696,19.999999999999993,13.4,5.876127749534107,33.16744559910492,29.494865755646103,1.3793103448275863,35.16744559910492,29.7,29.7,29.494865755646103,24.69420640246118,33.16744559910492,29.494865755646103,0.7345159686917634,0.5438954725140249,0.024,0.48950592526262243,5.876127749534107,5.90651729678551,1.3864437188257612,27.0,5.90651729678551,36.81818181818182,29.4948657556461,1.1637931034482756,105.25256712217696,5.611756043849493,0.0,0.0,0.0,5.90651729678551,5.611756043849493,0.0
2009-01-18 16:00:00,5.268939811933162,20.0,12.7,5.854377568814624,33.122513441727,29.463527461217858,1.3793103448275863,35.122513441727,30.157692307692308,30.157692307692308,29.463527461217858,7.270430417396717,33.122513441727,29.463527461217858,0.731797196101828,0.5420649816706766,0.024,0.48785848350360894,5.854377568814624,5.884584066981692,1.386427093775379,27.0,5.884584066981692,37.61363636363637,29.46352746121786,1.1637931034482758,105.26823626939107,5.590085172437488,0.0,0.0,0.0,5.884584066981692,5.590085172437488,0.0
2009-01-18 17:00:00,5.412658614840856,20.0,11.9,6.014065127600951,33.45210408066914,29.693313375918546,1.3793103448275863,35.45210408066914,30.68076923076923,30.68076923076923,29.693313375918546,5.250400691470142,33.45210408066914,29.693313375918546,0.7517581409501188,0.5554900189581043,0.024,0.49994101706229394,6.014065127600951,6.045614129496761,1.3865460271423937,27.0,6.045614129496761,38.52272727272727,29.693313375918546,1.163793103448276,105.15334331204073,5.74933134703716,0.0,0.0,0.0,6.045614129496761,5.749331347037159,0.0
2009-01-18 18:00:00,5.394583504520868,20.0,11.2,5.993981671689853,33.41068986989341,29.66445132508725,1.3793103448275863,35.41068986989341,31.138461538461538,31.138461538461538,29.66445132508725,3.5055561570460343,33.41068986989341,29.66445132508725,0.7492477089612316,0.5538033886795358,0.024,0.4984230498115822,5.993981671689853,6.0253620105578065,1.3865314590043594,27.0,6.0253620105578065,39.31818181818182,29.664451325087242,1.163793103448276,105.16777433745638,5.729285466500382,0.0,0.0,0.0,6.0253620105578065,5.729285466500382,0.0
2009-01-18 19:00:00,5.453780949525551,20.0,10.3,6.059756610583945,33.54628507807361,29.758937196458646,1.3793103448275863,35.54628507807361,31.726923076923075,31.726923076923075,29.758937196458646,2.654454061092939,33.54628507807361,29.758937196458646,0.7574695763229932,0.5593253345887741,0.024,0.5033928011298967,6.059756610583945,6.091689144042823,1.38657876773082,27.0,6.091689144042823,40.34090909090909,29.75893719645865,1.163793103448276,105.12053140177068,5.794956573003219,0.0,0.0,0.0,6.091689144042823,5.794956573003219,0.0
2009-01-18 20:00:00,5.575136889196344,20.0,9.3,6.194596543551493,33.82390468243024,29.95228184271056,1.3793103448275863,35.82390468243024,32.38076923076923,32.38076923076923,29.95228184271056,2.198969391545835,33.82390468243024,29.95228184271056,0.7743245679439367,0.5706284766033792,0.024,0.5135656289430414,6.194596543551493,6.227659391211831,1.3866722331260004,27.0,6.227659391211831,41.47727272727273,29.952281842710562,1.163793103448276,105.02385907864472,5.929756767505935,0.0,0.0,0.0,6.227659391211831,5.929756767505935,0.0
