timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-18 21:00:00,4.849092654632288,20.0,8.4,5.387880727369208,32.15562009478447,28.788194640178713,1.3793103448275863,34.15562009478447,32.96923076923077,32.96923076923077,28.788194640178713,1.1109028053356067,32.15562009478447,28.788194640178713,0.673485090921151,0.5026515536391164,0.024,0.4523863982752047,5.387880727369208,5.41414588273312,1.3860342873822014,27.0,5.41414588273312,42.5,28.78819464017871,1.1637931034482758,105.60590267991064,5.126745518328921,0.0,0.0,0.0,5.41414588273312,5.126745518328921,0.0
2009-01-18 22:00:00,4.881562150351685,20.0,8.2,5.423957944835205,32.23062017036876,28.84064645484676,1.3793103448275863,34.23062017036876,33.1,33.1,28.84064645484676,1.097778281362385,32.23062017036876,28.84064645484676,0.6779947431044007,0.5057103990051723,0.024,0.45513935910465514,5.423957944835205,5.450528984735723,1.3860673496901545,27.0,5.450528984735723,42.72727272727273,28.840646454846755,1.163793103448276,105.57967677257662,5.162479324952289,0.0,0.0,0.0,5.450528984735723,5.162479324952289,0.0
2009-01-18 23:00:00,0.0,18.076219869769503,8.0,0.0,18.076219869769503,18.076219869769503,1.3793103448275863,20.076219869769503,33.23076923076923,33.23076923076923,18.076219869769503,0.0,18.076219869769503,18.076219869769503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.076219869769503,18.076219869769503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.593792780378678,7.8,0.0,17.593792780378678,17.593792780378678,1.3793103448275863,19.593792780378678,33.36153846153846,33.36153846153846,17.593792780378678,0.0,17.593792780378678,17.593792780378678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.593792780378678,17.593792780378678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 01:00:00,0.0,17.41260499842415,7.3,0.0,17.41260499842415,17.41260499842415,1.3793103448275863,19.41260499842415,33.68846153846154,33.68846153846154,17.41260499842415,0.0,17.41260499842415,17.41260499842415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.41260499842415,17.41260499842415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.277292226959283,6.7,0.0,17.277292226959283,17.277292226959283,1.3793103448275863,19.277292226959283,34.080769230769235,34.080769230769235,17.277292226959283,0.0,17.277292226959283,17.277292226959283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.277292226959283,17.277292226959283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 03:00:00,0.0,17.164166360019607,6.2,0.0,17.164166360019607,17.164166360019607,1.3793103448275863,19.164166360019607,34.40769230769231,34.40769230769231,17.164166360019607,0.0,17.164166360019607,17.164166360019607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.164166360019607,17.164166360019607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 04:00:00,0.0,17.051571786871953,5.6,0.0,17.051571786871953,17.051571786871953,1.3793103448275863,19.051571786871953,34.8,34.8,17.051571786871953,0.0,17.051571786871953,17.051571786871953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.051571786871953,17.051571786871953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 05:00:00,7.847139887470542,20.0,5.0,8.719044319411713,38.9454941068492,33.49609140721689,1.3793103448275863,40.9454941068492,35.19230769230769,35.19230769230769,33.49609140721689,4.431284844274355,38.9454941068492,33.49609140721689,1.0898805399264642,0.7785980523375862,0.024,0.7007382471038275,8.719044319411713,8.772904124645471,1.3878307036889284,27.0,8.772904124645471,46.36363636363636,33.496091407216895,1.1637931034482758,103.25195429639155,8.49659862075082,0.0,0.0,0.0,8.772904124645471,8.49659862075082,0.0
2009-01-19 06:00:00,6.277620752300404,20.0,4.4,6.975134169222671,35.42211810594394,31.062659250179767,1.3793103448275863,37.42211810594394,35.58461538461538,35.58461538461538,31.062659250179767,1.3297445881474121,35.42211810594394,31.062659250179767,0.8718917711528339,0.6356346565469688,0.024,0.5720711908922719,6.975134169222671,7.0146976348773675,1.3871338928957422,27.0,7.0146976348773675,47.04545454545455,31.06265925017977,1.163793103448276,104.46867037491012,6.7146423992030275,0.0,0.0,0.0,7.0146976348773675,6.714642399203028,0.0
2009-01-19 07:00:00,7.362165819533135,20.0,4.9,8.180184243925705,37.86312792153198,32.750512769078405,1.3793103448275863,39.86312792153198,35.25769230769231,35.25769230769231,32.750512769078405,2.8126757020361244,37.86312792153198,32.750512769078405,1.0225230304907131,0.7347273765746491,0.024,0.6612546389171843,8.180184243925705,8.229656981583172,1.3876522423696305,27.0,8.229656981583172,46.47727272727273,32.75051276907841,1.1637931034482758,103.6247436154608,7.9417875446065835,0.0,0.0,0.0,8.229656981583172,7.9417875446065835,0.0
2009-01-19 08:00:00,7.329465299881963,20.0,5.5,8.143850333202181,37.78995354974041,32.70004709148905,1.3793103448275863,39.78995354974041,34.86538461538461,34.86538461538461,32.70004709148905,3.242247711774955,37.78995354974041,32.70004709148905,1.0179812916502726,0.731760015389507,0.024,0.6585840138505563,8.143850333202181,8.193026334741134,1.387639202169598,27.0,8.193026334741134,45.79545454545455,32.700047091489054,1.163793103448276,103.64997645425547,7.904513454816864,0.0,0.0,0.0,8.193026334741134,7.904513454816865,0.0
2009-01-19 09:00:00,7.320915542566685,20.000000000000007,6.0,8.134350602851873,37.77081751750535,32.68684839072293,1.3793103448275863,39.77081751750535,34.53846153846154,34.53846153846154,32.68684839072293,3.7871686199243753,37.77081751750535,32.68684839072293,1.016793825356484,0.7309839817974784,0.024,0.6578855836177305,8.134350602851873,8.183449001031622,1.3876357701541082,27.0,8.183449001031622,45.22727272727273,32.68684839072293,1.163793103448276,103.65657580463854,7.894770724874187,0.0,0.0,0.0,8.183449001031622,7.894770724874187,0.0
2009-01-19 10:00:00,7.140215704984668,19.999999999999996,7.1,7.933573005538521,37.365970868025144,32.407487739563564,1.3793103448275863,39.365970868025144,33.81923076923077,33.81923076923077,32.407487739563564,4.8445693940152434,37.365970868025144,32.407487739563564,0.9916966256923151,0.7145630065821292,0.024,0.6431067059239163,7.933573005538521,7.981029306196735,1.3875609736904475,27.0,7.981029306196735,43.97727272727273,32.407487739563564,1.163793103448276,103.79625613021821,7.689130228535495,0.0,0.0,0.0,7.981029306196735,7.689130228535495,0.0
2009-01-19 11:00:00,6.952594549037396,20.0,8.1,7.725105054485996,36.94478322467016,32.116592565616415,1.3793103448275863,38.94478322467016,33.16538461538462,33.16538461538462,32.116592565616415,6.349755725460174,36.94478322467016,32.116592565616415,0.9656381318107495,0.6974730189668779,0.024,0.6277257170701901,7.725105054485996,7.770852356382685,1.3874784831647362,27.0,7.770852356382685,42.84090909090909,32.116592565616415,1.1637931034482758,103.94170371719179,7.4761641174613525,0.0,0.0,0.0,7.770852356382685,7.4761641174613525,0.0
2009-01-19 12:00:00,6.759324759388277,20.0,9.2,7.510360843764753,36.51000024432678,31.81602471697381,1.3793103448275863,38.51000024432678,32.44615384615385,32.44615384615385,31.81602471697381,10.274797185888591,36.51000024432678,31.81602471697381,0.9387951054705941,0.6798245990712142,0.024,0.6118421391640928,7.510360843764753,7.554343303671875,1.3873879143615748,27.0,7.554343303671875,41.59090909090909,31.81602471697381,1.1637931034482758,104.0919876415131,7.257372517170682,0.0,0.0,0.0,7.554343303671875,7.257372517170682,0.0
2009-01-19 13:00:00,6.587722121645188,20.0,9.8,7.319691246272431,36.12315883278541,31.548351803865135,1.3793103448275863,38.12315883278541,32.05384615384615,32.05384615384615,31.548351803865135,12.482985538446956,36.12315883278541,31.548351803865135,0.9149614057840538,0.6641162552796129,0.024,0.5977046297516516,7.319691246272431,7.362102871800391,1.3873023204264825,27.0,7.362102871800391,40.90909090909091,31.548351803865135,1.1637931034482758,104.22582409806743,7.063607254257153,0.0,0.0,0.0,7.362102871800391,7.063607254257153,0.0
2009-01-19 14:00:00,6.411640280558883,20.0,10.4,7.124044756176537,35.72541318668394,31.2728852140736,1.3793103448275863,37.72541318668394,31.661538461538463,31.661538461538463,31.2728852140736,15.801792300245403,35.72541318668394,31.2728852140736,0.8905055945220671,0.6479591616181808,0.024,0.5831632454563627,7.124044756176537,7.1648406723383555,1.3872089798186038,27.0,7.1648406723383555,40.22727272727273,31.272885214073597,1.163793103448276,104.3635573929632,6.865270647454425,0.0,0.0,0.0,7.1648406723383555,6.865270647454425,0.0
2009-01-19 15:00:00,6.255039131861308,20.0,11.0,6.950043479845897,35.37096561129496,31.027188436391274,1.3793103448275863,37.37096561129496,31.26923076923077,31.26923076923077,31.027188436391274,24.753590509076982,35.37096561129496,31.027188436391274,0.8687554349807372,0.6335556971444696,0.024,0.5702001274300226,6.950043479845897,6.989399049560344,1.3871208778970738,27.0,6.989399049560344,39.54545454545455,31.027188436391274,1.1637931034482758,104.48640578180436,6.689290340942613,0.0,0.0,0.0,6.989399049560344,6.689290340942613,0.0
2009-01-19 16:00:00,6.1763781177464,20.0,10.8,6.862642353051555,35.1926691820774,30.903517711420182,1.3793103448275863,37.1926691820774,31.4,31.4,30.903517711420182,11.915975917152728,35.1926691820774,30.903517711420182,0.8578302941314444,0.6263084854439421,0.024,0.563677636899548,6.862642353051555,6.901273201595949,1.3870746907289957,27.0,6.901273201595949,39.77272727272727,30.903517711420186,1.1637931034482758,104.5482411442899,6.601041898037588,0.0,0.0,0.0,6.901273201595949,6.601041898037588,0.0
2009-01-19 17:00:00,6.175633338781891,20.0,10.6,6.8618148208687675,35.19098020205471,30.90234593901173,1.3793103448275863,37.19098020205471,31.53076923076923,31.53076923076923,30.90234593901173,9.413014574386388,35.19098020205471,30.90234593901173,0.8577268526085959,0.6262398273855946,0.024,0.5636158446470351,6.8618148208687675,6.900438803607327,1.3870742469934847,27.0,6.900438803607327,40.0,30.902345939011727,1.163793103448276,104.54882703049414,6.6002068120713115,0.0,0.0,0.0,6.900438803607327,6.6002068120713115,0.0
2009-01-19 18:00:00,6.1347679992774165,19.999999999999996,10.4,6.816408888086018,35.098283321754515,30.838027766700755,1.3793103448275863,37.098283321754515,31.661538461538463,31.661538461538463,30.838027766700755,7.135565567673519,35.098283321754515,30.838027766700755,0.8520511110107523,0.6224714661229266,0.024,0.560224319510634,6.816408888086018,6.854656034698311,1.3870497110904703,27.0,6.854656034698311,40.22727272727273,30.83802776670076,1.1637931034482758,104.58098611664963,6.554399885895728,0.0,0.0,0.0,6.854656034698311,6.554399885895728,0.0
2009-01-19 19:00:00,6.151290268502841,20.0,9.9,6.834766965003157,35.135767313461486,30.864037960334514,1.3793103448275863,37.135767313461486,31.98846153846154,31.98846153846154,30.864037960334514,5.240054194600023,35.135767313461486,30.864037960334514,0.8543458706253946,0.623995326571104,0.024,0.5615957939139936,6.834766965003157,6.873166497660267,1.387059675990112,27.0,6.873166497660267,40.79545454545455,30.864037960334514,1.163793103448276,104.56798101983274,6.572916901165642,0.0,0.0,0.0,6.873166497660267,6.572916901165641,0.0
2009-01-19 20:00:00,6.206515805905622,20.000000000000004,9.3,6.896128673228469,35.26100109679732,30.950920676029533,1.3793103448275863,37.26100109679732,32.38076923076923,32.38076923076923,30.950920676029533,4.1577399870059075,35.26100109679732,30.950920676029533,0.8620160841535586,0.6290861225478444,0.024,0.56617751029306,6.896128673228469,6.9350372854832525,1.387092544657218,27.0,6.9350372854832525,41.47727272727273,30.950920676029533,1.1637931034482758,104.52453966198523,6.634841261114372,0.0,0.0,0.0,6.9350372854832525,6.634841261114372,0.0
2009-01-19 21:00:00,5.419028410324126,20.0,8.8,6.021142678137918,33.46669619499859,29.70348202116239,1.3793103448275863,35.46669619499859,32.707692307692305,32.707692307692305,29.70348202116239,1.7277885849228087,33.46669619499859,29.70348202116239,0.7526428347672397,0.5560842771878635,0.024,0.5004758494690771,6.021142678137918,6.052751105856704,1.386551135100594,27.0,6.052751105856704,42.04545454545455,29.70348202116239,1.1637931034482758,105.1482589894188,5.756396885720951,0.0,0.0,0.0,6.052751105856704,5.756396885720951,0.0
2009-01-19 22:00:00,5.437693216538886,20.0,8.3,6.041881351709873,33.50944646944071,29.733270624622044,1.3793103448275863,35.50944646944071,33.034615384615385,33.034615384615385,29.733270624622044,1.577695995209221,33.50944646944071,29.733270624622044,0.7552351689637341,0.5578252102575061,0.024,0.5020426892317554,6.041881351709873,6.073663872735623,1.3865660252164638,27.0,6.073663872735623,42.61363636363636,29.733270624622044,1.163793103448276,105.13336468768898,5.777104053292839,0.0,0.0,0.0,6.073663872735623,5.777104053292839,0.0
2009-01-19 23:00:00,0.0,17.86119216811496,7.7,0.0,17.86119216811496,17.86119216811496,1.3793103448275863,19.86119216811496,33.426923076923075,33.426923076923075,17.86119216811496,0.0,17.86119216811496,17.86119216811496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86119216811496,17.86119216811496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.328886408006536,7.2,0.0,17.328886408006536,17.328886408006536,1.3793103448275863,19.328886408006536,33.753846153846155,33.753846153846155,17.328886408006536,0.0,17.328886408006536,17.328886408006536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.328886408006536,17.328886408006536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.150823584831763,7.4,0.0,17.150823584831763,17.150823584831763,1.3793103448275863,19.150823584831763,33.62307692307692,33.62307692307692,17.150823584831763,0.0,17.150823584831763,17.150823584831763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.150823584831763,17.150823584831763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.0,17.048669326982484,7.6,0.0,17.048669326982484,17.048669326982484,1.3793103448275863,19.048669326982484,33.49230769230769,33.49230769230769,17.048669326982484,0.0,17.048669326982484,17.048669326982484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.048669326982484,17.048669326982484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.08969826298803536,17.0,7.8,0.09966473665337262,17.309554419068725,17.24726395866037,1.3793103448275863,19.309554419068725,33.36153846153846,33.36153846153846,17.24726395866037,0.00533178682105582,17.309554419068725,17.24726395866037,0.012458092081671578,0.013363641065498257,0.024,0.012027276958948431,0.09966473665337262,0.07700110075992245,1.0656569054174267,27.0,0.07700110075992245,43.18181818181818,17.247263958660355,0.06638025927579523,110.0,0.07000100069083859,0.0,0.0,0.0,0.07700110075992245,0.07000100069083859,0.0
2009-01-20 04:00:00,0.2926266157251323,17.0,7.5,0.3251406841390359,17.917303398275717,17.71409047068882,1.3793103448275863,19.917303398275717,33.55769230769231,33.55769230769231,17.71409047068882,0.017691286117066357,17.917303398275717,17.71409047068882,0.04064258551737949,0.03915345285514889,0.024,0.035238107569634,0.3251406841390359,0.3050560294245508,1.2941073131204504,27.0,0.3050560294245508,43.52272727272727,17.714090470688824,0.26297933571081966,110.0,0.277323663113228,0.0,0.0,0.0,0.3050560294245508,0.277323663113228,0.0
2009-01-20 05:00:00,9.099871325095288,20.000000000000007,7.3,10.110968138994764,41.71840991206754,35.39905482519582,1.3793103448275863,43.71840991206754,33.68846153846154,33.68846153846154,35.39905482519582,0.0,41.71840991206754,35.39905482519582,1.2638710173743455,0.8908191536943203,0.024,0.8017372383248883,10.110968138994764,10.176050054364197,1.3881886399518735,27.0,10.176050054364197,43.75,35.39905482519582,1.1637931034482758,102.30047258740208,9.947217052853906,0.0,0.0,0.0,10.176050054364197,9.947217052853906,0.0
2009-01-20 06:00:00,7.5415581988832425,20.0,7.0,8.37950910987027,38.26411571655136,33.026922522882444,1.3793103448275863,40.26411571655136,33.88461538461539,33.88461538461539,33.026922522882444,8.422262877754239,38.26411571655136,33.026922522882444,1.0474386387337837,0.7509849177464113,0.024,0.6758864259717702,8.37950910987027,8.430607601644912,1.3877214196752572,27.0,8.430607601644912,44.09090909090909,33.026922522882444,1.1637931034482758,103.48653873855878,8.146574138442697,0.0,0.0,0.0,8.430607601644912,8.146574138442697,0.0
2009-01-20 07:00:00,7.460261730497564,20.000000000000004,7.4,8.289179700552848,38.08248914930124,32.9017518364557,1.3793103448275863,40.08248914930124,33.62307692307692,33.62307692307692,32.9017518364557,9.906552124665684,38.08248914930124,32.9017518364557,1.036147462569106,0.7436217836581663,0.024,0.6692596052923497,8.289179700552848,8.339541878918666,1.387690555670811,27.0,8.339541878918666,43.63636363636364,32.9017518364557,1.1637931034482758,103.54912408177215,8.053705864602948,0.0,0.0,0.0,8.339541878918666,8.053705864602948,0.0
2009-01-20 08:00:00,7.400802309969868,20.0,7.8,8.223113677744298,37.94955313641734,32.810107087827156,1.3793103448275863,39.94955313641734,33.36153846153846,33.36153846153846,32.810107087827156,12.855436668017795,37.94955313641734,32.810107087827156,1.0278892097180372,0.7382318453818679,0.024,0.6644086608436811,8.223113677744298,8.272936862282485,1.3876674752940867,27.0,8.272936862282485,43.18181818181818,32.810107087827156,1.163793103448276,103.59494645608642,7.985849836593484,0.0,0.0,0.0,8.272936862282485,7.985849836593483,0.0
2009-01-20 09:00:00,7.431781959663714,20.0,8.2,8.25753551073746,38.01882587899002,32.857866184779105,1.3793103448275863,40.01882587899002,33.1,33.1,32.857866184779105,29.399301741349667,38.01882587899002,32.857866184779105,1.0321919388421825,0.741040609530459,0.024,0.666936548577413,8.25753551073746,8.307639571690508,1.387679554926718,27.0,8.307639571690508,42.72727272727273,32.8578661847791,1.163793103448276,103.57106690761046,8.021197251063615,0.0,0.0,0.0,8.307639571690508,8.021197251063615,0.0
2009-01-20 10:00:00,7.303108087783271,20.0,9.0,8.114564541981412,37.730955430819726,32.65935259208134,1.3793103448275863,39.730955430819726,32.57692307692308,32.57692307692308,32.65935259208134,0.0,37.730955430819726,32.65935259208134,1.0143205677476765,0.7293673925496256,0.024,0.656430653294663,8.114564541981412,8.163501281236377,1.3876285916475215,27.0,8.163501281236377,41.81818181818182,32.65935259208133,1.163793103448276,103.67032370395933,7.874482291140565,0.0,0.0,0.0,8.163501281236377,7.874482291140565,0.0
2009-01-20 11:00:00,7.131530191134595,20.0,9.8,7.923922434593995,37.34649184337029,32.394040321749046,1.3793103448275863,39.34649184337029,32.05384615384615,32.05384615384615,32.394040321749046,0.0,37.34649184337029,32.394040321749046,0.9904903043242493,0.713772771962864,0.024,0.6423954947665775,7.923922434593995,7.971299711790283,1.387557266612348,27.0,7.971299711790283,40.90909090909091,32.39404032174904,1.1637931034482762,103.80297983912548,7.679259038752311,0.0,0.0,0.0,7.971299711790283,7.679259038752311,0.0
2009-01-20 12:00:00,6.951583378629384,19.999999999999996,10.6,7.723981531810427,36.94251091839028,32.11502246100876,1.3793103448275863,38.94251091839028,31.53076923076923,31.53076923076923,32.11502246100876,0.0,36.94251091839028,32.11502246100876,0.9654976914763034,0.6973808011055773,0.024,0.6276427209950196,7.723981531810427,7.769719611920985,1.3874780245131502,27.0,7.769719611920985,40.0,32.11502246100877,1.1637931034482758,103.94248876949561,7.4750178718071965,0.0,0.0,0.0,7.769719611920985,7.4750178718071965,0.0
2009-01-20 13:00:00,6.767763594889666,20.0,10.7,7.519737327655184,36.52900415724932,31.829168327464828,1.3793103448275863,38.52900415724932,31.465384615384615,31.465384615384615,31.829168327464828,0.0,36.52900415724932,31.829168327464828,0.939967165956898,0.6805961396331395,0.024,0.6125365256698255,7.519737327655184,7.5637969416185,1.387391994316221,27.0,7.5637969416185,39.88636363636364,31.829168327464828,1.1637931034482758,104.08541583626759,7.266913314269496,0.0,0.0,0.0,7.5637969416185,7.266913314269496,0.0
2009-01-20 14:00:00,6.578889934407945,20.0,10.9,7.309877704897716,36.10322774897282,31.53455418341175,1.3793103448275863,38.10322774897282,31.334615384615383,31.334615384615383,31.53455418341175,0.0,36.10322774897282,31.53455418341175,0.9137347131122145,0.6633067663772296,0.024,0.5969760897395067,7.309877704897716,7.352208381535439,1.3872977753356026,27.0,7.352208381535439,39.65909090909091,31.53455418341175,1.1637931034482758,104.23272290829412,7.053647047102519,0.0,0.0,0.0,7.352208381535439,7.053647047102519,0.0
2009-01-20 15:00:00,6.433408598408334,20.000000000000004,11.0,7.1482317760092595,35.77463002112642,31.306985161120632,1.3793103448275863,37.77463002112642,31.26923076923077,31.26923076923077,31.306985161120632,0.0,35.77463002112642,31.306985161120632,0.8935289720011574,0.649958764373929,0.024,0.5849628879365361,7.1482317760092595,7.189227652446653,1.3872208376931294,27.0,7.189227652446653,39.54545454545455,31.306985161120632,1.163793103448276,104.34650741943969,6.889763567790774,0.0,0.0,0.0,7.189227652446653,6.889763567790774,0.0
2009-01-20 16:00:00,6.351761892837523,20.0,10.5,7.057513214263914,35.58996533448729,31.17901957557234,1.3793103448275863,37.58996533448729,31.596153846153847,31.596153846153847,31.17901957557234,14.585383040485407,35.58996533448729,31.17901957557234,0.8821891517829893,0.6424556378414311,0.024,0.578210074057288,7.057513214263914,7.097758778048058,1.387175880573051,27.0,7.097758778048058,40.11363636363636,31.179019575572344,1.1637931034482758,104.41049021221383,6.797936456022662,0.0,0.0,0.0,7.097758778048058,6.797936456022662,0.0
2009-01-20 17:00:00,6.539730646855483,20.0,9.9,7.2663673853949815,36.01483442382167,31.473354807949804,1.3793103448275863,38.01483442382167,31.98846153846154,31.98846153846154,31.473354807949804,12.160799779829235,36.01483442382167,31.473354807949804,0.9082959231743727,0.6597165415625154,0.024,0.5937448874062639,7.2663673853949815,7.308339039551233,1.3872774532459689,27.0,7.308339039551233,40.79545454545455,31.473354807949804,1.1637931034482758,104.26332259602509,7.009501383212061,0.0,0.0,0.0,7.308339039551233,7.009501383212061,0.0
2009-01-20 18:00:00,6.463671474011547,20.0,9.4,7.181857193346163,35.84303125361887,31.354370507777514,1.3793103448275863,37.84303125361887,32.315384615384616,32.315384615384616,31.354370507777514,6.442419681617928,35.84303125361887,31.354370507777514,0.8977321491682704,0.652737642273513,0.024,0.5874638780461617,7.181857193346163,7.223130957573514,1.3872371704990156,27.0,7.223130957573514,41.36363636363636,31.354370507777517,1.1637931034482758,104.32281474611125,6.923826753670644,0.0,0.0,0.0,7.223130957573514,6.923826753670643,0.0
2009-01-20 19:00:00,6.406651260217753,20.000000000000007,9.0,7.118501400241948,35.71413150735423,31.265068132203016,1.3793103448275863,37.71413150735423,32.57692307692308,32.57692307692308,31.265068132203016,4.677833599544121,35.71413150735423,31.265068132203016,0.8898126750302435,0.6475007913493737,0.024,0.5827507122144363,7.118501400241948,7.159251479376885,1.387206249111802,27.0,7.159251479376885,41.81818181818182,31.265068132203012,1.163793103448276,104.3674659338985,6.859658242455769,0.0,0.0,0.0,7.159251479376885,6.859658242455768,0.0
2009-01-20 20:00:00,6.4504380925878735,20.0,8.6,7.167153436208748,35.81312373070923,31.333652833078766,1.3793103448275863,37.81312373070923,32.83846153846154,32.83846153846154,31.333652833078766,4.105891018808401,35.81312373070923,31.333652833078766,0.8958941795260935,0.6515226375309119,0.024,0.5863703737778208,7.167153436208748,7.208305699961839,1.3872300501349903,27.0,7.208305699961839,42.27272727272727,31.333652833078766,1.163793103448276,104.33317358346062,6.908929779841886,0.0,0.0,0.0,7.208305699961839,6.908929779841886,0.0
2009-01-20 21:00:00,6.4982106762298315,20.0,8.2,7.220234084699813,35.92106789534601,31.40842159240863,1.3793103448275863,37.92106789534601,33.1,33.1,31.40842159240863,3.6796046226744483,35.92106789534601,31.40842159240863,0.9025292605874766,0.6559077477061114,0.024,0.5903169729355002,7.220234084699813,7.261824859470424,1.3872555977401007,27.0,7.261824859470424,42.72727272727273,31.408421592408622,1.163793103448276,104.29578920379569,6.9627210407130615,0.0,0.0,0.0,7.261824859470424,6.9627210407130615,0.0
2009-01-20 22:00:00,6.507708543283451,19.999999999999996,8.1,7.230787270314946,35.94252143660725,31.423279392660408,1.3793103448275863,37.94252143660725,33.16538461538462,33.16538461538462,31.423279392660408,3.5781060872133392,35.94252143660725,31.423279392660408,0.9038484087893682,0.6567792199024238,0.024,0.5911012979121815,7.230787270314946,7.272465192305188,1.3872606255927333,27.0,7.272465192305188,42.84090909090909,31.42327939266041,1.1637931034482758,104.28836030366979,6.973419824733095,0.0,0.0,0.0,7.272465192305188,6.973419824733095,0.0
2009-01-20 23:00:00,0.0,17.80235662814955,8.1,0.0,17.80235662814955,17.80235662814955,1.3793103448275863,19.80235662814955,33.16538461538462,33.16538461538462,17.80235662814955,0.0,17.80235662814955,17.80235662814955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80235662814955,17.80235662814955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.26736631364146,8.0,0.0,17.26736631364146,17.26736631364146,1.3793103448275863,19.26736631364146,33.23076923076923,33.23076923076923,17.26736631364146,0.0,17.26736631364146,17.26736631364146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26736631364146,17.26736631364146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.0,17.089036613542376,8.0,0.0,17.089036613542376,17.089036613542376,1.3793103448275863,19.089036613542376,33.23076923076923,33.23076923076923,17.089036613542376,0.0,17.089036613542376,17.089036613542376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.089036613542376,17.089036613542376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.03412004579289164,17.0,8.0,0.03791116199210182,17.12747721771585,17.103782741470788,1.3793103448275863,19.12747721771585,33.23076923076923,33.23076923076923,17.103782741470788,0.002026543286420866,17.12747721771585,17.103782741470788,0.004738895249012728,0.0055502390204792956,0.024,0.004995215118431366,0.03791116199210182,0.014466185894149754,0.5263188677297218,27.0,0.014466185894149754,42.95454545454545,17.10378274147093,0.01247084990874979,110.0,0.013151078085590686,0.0,0.0,0.0,0.014466185894149754,0.013151078085590686,0.0
2009-01-21 03:00:00,0.24428393545640967,17.0,8.0,0.2714265949515663,17.777032463530823,17.607390841686097,1.3793103448275863,19.777032463530823,33.23076923076923,33.23076923076923,17.607390841686097,0.014976814751364143,17.777032463530823,17.607390841686097,0.033928324368945786,0.03322615932520608,0.024,0.029903543392685476,0.2714265949515663,0.25074921088408686,1.274233943772157,27.0,0.25074921088408686,42.95454545454545,17.607390841686104,0.21616311283110937,110.0,0.2279538280764426,0.0,0.0,0.0,0.25074921088408686,0.2279538280764426,0.0
2009-01-21 04:00:00,0.40289099740591267,17.000000000000004,7.9,0.44765666378434743,18.230774475357926,17.95098906049271,1.3793103448275863,20.230774475357926,33.29615384615384,33.29615384615384,17.95098906049271,0.025148698136892984,18.230774475357926,17.95098906049271,0.05595708297304343,0.052362324860415074,0.024,0.04712609237437357,0.44765666378434743,0.42889289627038885,1.321495817012562,27.0,0.42889289627038885,43.06818181818182,17.950989060492702,0.36973525540550767,110.0,0.38990263297308075,0.0,0.0,0.0,0.42889289627038885,0.38990263297308075,0.0
2009-01-21 05:00:00,9.15894063857779,19.999999999999996,7.9,10.176600709530877,41.84840504366049,35.48802960020369,1.3793103448275863,43.84840504366049,33.29615384615384,33.29615384615384,35.48802960020369,0.0,41.84840504366049,35.48802960020369,1.2720750886913597,0.8960744314527406,0.024,0.8064669883074665,10.176600709530877,10.242208152676152,1.3882026093087114,27.0,10.242208152676152,43.06818181818182,35.48802960020369,1.1637931034482758,102.25598519989816,10.016243188752098,0.0,0.0,0.0,10.242208152676152,10.016243188752098,0.0
2009-01-21 06:00:00,7.56667470473517,20.0,7.8,8.407416338594633,38.32019869535952,33.065563483737876,1.3793103448275863,40.32019869535952,33.36153846153846,33.36153846153846,33.065563483737876,24.487788662216953,38.32019869535952,33.065563483737876,1.050927042324329,0.7532582922983375,0.024,0.6779324630685037,8.407416338594633,8.458742167824468,1.3877307970048596,27.0,8.458742167824468,43.18181818181818,33.065563483737876,1.163793103448276,103.46721825813106,8.175287120140327,0.0,0.0,0.0,8.458742167824468,8.175287120140327,0.0
2009-01-21 07:00:00,7.517316478717172,20.0,7.8,8.352573865241302,38.20997245769823,32.98961379192241,1.3793103448275863,40.20997245769823,33.36153846153846,33.36153846153846,32.98961379192241,19.360089017080337,38.20997245769823,32.98961379192241,1.0440717331551628,0.7487900699908953,0.024,0.6739110629918058,8.352573865241302,8.403452872240392,1.3877122987427055,27.0,8.403452872240392,43.18181818181818,32.989613791922416,1.163793103448276,103.5051931040388,8.118870773752981,0.0,0.0,0.0,8.403452872240392,8.118870773752981,0.0
2009-01-21 08:00:00,7.494236343697622,20.0,7.8,8.326929270775135,38.158411111238955,32.95408031700449,1.3793103448275863,40.158411111238955,33.36153846153846,33.36153846153846,32.95408031700449,17.617483902801,38.158411111238955,32.95408031700449,1.040866158846892,0.7466997942778427,0.024,0.6720298148500585,8.326929270775135,8.377599250202922,1.3877035501166264,27.0,8.377599250202922,43.18181818181818,32.95408031700449,1.163793103448276,103.52295984149775,8.09250359826431,0.0,0.0,0.0,8.377599250202922,8.09250359826431,0.0
2009-01-21 09:00:00,7.567585416434966,20.0,7.8,8.408428240483296,38.32223196680776,33.066964316505704,1.3793103448275863,40.32223196680776,33.36153846153846,33.36153846153846,33.066964316505704,24.60720045234586,38.32223196680776,33.066964316505704,1.051053530060412,0.7533407107995232,0.024,0.678006639719571,8.408428240483296,8.45976231156325,1.3877311356409983,27.0,8.45976231156325,43.18181818181818,33.066964316505704,1.1637931034482758,103.46651784174715,8.176328427813258,0.0,0.0,0.0,8.45976231156325,8.176328427813258,0.0
2009-01-21 10:00:00,7.5241428937933,20.0,7.8,8.360158770881444,38.225220434392895,33.000121202592,1.3793103448275863,40.225220434392895,33.36153846153846,33.36153846153846,33.000121202592,19.94103282223525,38.225220434392895,33.000121202592,1.0450198463601805,0.7494081992876375,0.024,0.6744673793588737,8.360158770881444,8.41109959081021,1.387714874194479,27.0,8.41109959081021,43.18181818181818,33.000121202592,1.1637931034482758,103.499939398704,8.126671029640749,0.0,0.0,0.0,8.41109959081021,8.126671029640749,0.0
2009-01-21 11:00:00,7.4341212370294665,20.0,7.8,8.260134707810519,38.024055771231595,32.86147157885002,1.3793103448275863,40.024055771231595,33.36153846153846,33.36153846153846,32.86147157885002,14.239706785445836,38.024055771231595,32.86147157885002,1.0325168384763148,0.7412526564019588,0.024,0.6671273907617629,8.260134707810519,8.310259973450714,1.3876804622506569,27.0,8.310259973450714,43.18181818181818,32.86147157885002,1.163793103448276,103.56926421057499,8.023866961683206,0.0,0.0,0.0,8.310259973450714,8.023866961683206,0.0
2009-01-21 12:00:00,7.349466555960955,20.0,7.8,8.166073951067728,37.83471358750339,32.730917368086054,1.3793103448275863,39.83471358750339,33.36153846153846,33.36153846153846,32.730917368086054,11.163151687163735,37.83471358750339,32.730917368086054,1.020759243883466,0.7335751429341466,0.024,0.660217628640732,8.166073951067728,8.215431465361144,1.3876471943917488,27.0,8.215431465361144,43.18181818181818,32.730917368086054,1.163793103448276,103.63454131595697,7.927310104373652,0.0,0.0,0.0,8.215431465361144,7.927310104373652,0.0
2009-01-21 13:00:00,7.241128681027825,20.0,7.8,8.045698534475362,37.59215583757477,32.563594253527675,1.3793103448275863,39.59215583757477,33.36153846153846,33.36153846153846,32.563594253527675,8.692270641038391,37.59215583757477,32.563594253527675,1.0057123168094202,0.7237380021864588,0.024,0.6513642019678129,8.045698534475362,8.094072334694008,1.3876032833181735,27.0,8.094072334694008,43.18181818181818,32.563594253527675,1.1637931034482758,103.71820287323617,7.8039072317773766,0.0,0.0,0.0,8.094072334694008,7.8039072317773766,0.0
2009-01-21 14:00:00,7.1561197260561995,20.0,7.8,7.951244140062444,37.40163414080064,32.432106553261605,1.3793103448275863,39.40163414080064,33.36153846153846,33.36153846153846,32.432106553261605,7.374957486780057,37.40163414080064,32.432106553261605,0.9939055175078055,0.7160097766574939,0.024,0.6444087989917445,7.951244140062444,7.9988451177281945,1.3875677344589086,27.0,7.9988451177281945,43.18181818181818,32.432106553261605,1.163793103448276,103.7839467233692,7.707208455898008,0.0,0.0,0.0,7.9988451177281945,7.707208455898008,0.0
2009-01-21 15:00:00,7.098766013562003,20.0,7.8,7.887517792846671,37.272995108228,32.34329648769884,1.3793103448275863,39.272995108228,33.36153846153846,33.36153846153846,32.34329648769884,6.677768623638699,37.272995108228,32.34329648769884,0.9859397241058339,0.7107909983022441,0.024,0.6397118984720197,7.887517792846671,7.934596892676896,1.387543187038085,27.0,7.934596892676896,43.18181818181818,32.343296487698844,1.1637931034482756,103.82835175615058,7.642032988553982,0.0,0.0,0.0,7.934596892676896,7.642032988553982,0.0
2009-01-21 16:00:00,6.947126656196856,20.0,8.3,7.719029617996506,36.93249545069464,32.10810193944682,1.3793103448275863,38.93249545069464,33.034615384615385,33.034615384615385,32.10810193944682,7.182125539875492,36.93249545069464,32.10810193944682,0.9648787022495633,0.696974337363395,0.024,0.6272769036270555,7.719029617996506,7.764727051732847,1.3874760011605596,27.0,7.764727051732847,42.61363636363636,32.108101939446826,1.1637931034482758,103.94594903027658,7.469966000763721,0.0,0.0,0.0,7.764727051732847,7.469966000763721,0.0
2009-01-21 17:00:00,6.883447133849652,19.999999999999996,8.7,7.6482745931662794,36.789336130733226,32.009164510004304,1.3793103448275863,38.789336130733226,32.77307692307692,32.77307692307692,32.009164510004304,8.631015877858099,36.789336130733226,32.009164510004304,0.9560343241457849,0.6911640153777009,0.024,0.6220476138399308,7.6482745931662794,7.693390994704051,1.3874467576360454,27.0,7.693390994704051,42.15909090909091,32.0091645100043,1.163793103448276,103.99541774499785,7.397817289958528,0.0,0.0,0.0,7.693390994704051,7.397817289958528,0.0
2009-01-21 18:00:00,6.800430428286307,20.0,9.2,7.556033809207008,36.60255137714796,31.880030246393577,1.3793103448275863,38.60255137714796,32.44615384615385,32.44615384615385,31.880030246393577,11.50600726073725,36.60255137714796,31.880030246393577,0.944504226150876,0.6835819589649968,0.024,0.6152237630684971,7.556033809207008,7.600392005103508,1.3874076773730508,27.0,7.600392005103508,41.59090909090909,31.880030246393574,1.163793103448276,104.05998487680321,7.30385653438411,0.0,0.0,0.0,7.600392005103508,7.30385653438411,0.0
2009-01-21 19:00:00,6.734001159681187,19.999999999999996,9.1,7.482223510756874,36.452961569999474,31.776571875776426,1.3793103448275863,38.452961569999474,32.511538461538464,32.511538461538464,31.776571875776426,8.77617133437323,36.452961569999474,31.776571875776426,0.9352779388446093,0.6775088026986218,0.024,0.6097579224287596,7.482223510756874,7.525974391026738,1.387375599983995,27.0,7.525974391026738,41.70454545454545,31.776571875776433,1.163793103448276,104.11171406211179,7.228748905754094,0.0,0.0,0.0,7.525974391026738,7.228748905754094,0.0
2009-01-21 20:00:00,6.738724833199055,20.0,8.9,7.487472036887839,36.46360238416644,31.783932361111546,1.3793103448275863,38.46360238416644,32.64230769230769,32.64230769230769,31.783932361111546,7.519691023953992,36.46360238416644,31.783932361111546,0.9359340046109799,0.6779408338866717,0.024,0.6101467504980045,7.487472036887839,7.5312661202765065,1.3873779051420212,27.0,7.5312661202765065,41.93181818181818,31.783932361111546,1.163793103448276,104.10803381944423,7.234087364802287,0.0,0.0,0.0,7.5312661202765065,7.234087364802287,0.0
2009-01-21 21:00:00,6.734565998729874,20.0,8.8,7.48285110969986,36.45423398859677,31.777452045034355,1.3793103448275863,38.45423398859677,32.707692307692305,32.707692307692305,31.777452045034355,6.934481310051013,36.45423398859677,31.777452045034355,0.9353563887124825,0.6775604648071469,0.024,0.6098044183264322,7.48285110969986,7.526607156180576,1.3873758758230341,27.0,7.526607156180576,42.04545454545455,31.77745204503436,1.1637931034482758,104.11127397748282,7.2293872398568775,0.0,0.0,0.0,7.526607156180576,7.2293872398568775,0.0
2009-01-21 22:00:00,6.6887296605780655,20.0,9.0,7.431921845086739,36.35095125478776,31.70600010160855,1.3793103448275863,38.35095125478776,32.57692307692308,32.57692307692308,31.70600010160855,7.35636716264731,36.35095125478776,31.70600010160855,0.9289902306358424,0.6733668325535115,0.024,0.6060301492981603,7.431921845086739,7.475258528342092,1.387353316318755,27.0,7.475258528342092,41.81818181818182,31.706000101608545,1.163793103448276,104.14699994919573,7.177603322216311,0.0,0.0,0.0,7.475258528342092,7.177603322216312,0.0
2009-01-21 23:00:00,0.0,17.726281700211935,9.2,0.0,17.726281700211935,17.726281700211935,1.3793103448275863,19.726281700211935,32.44615384615385,32.44615384615385,17.726281700211935,0.0,17.726281700211935,17.726281700211935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.726281700211935,17.726281700211935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.189583928234335,9.4,0.0,17.189583928234335,17.189583928234335,1.3793103448275863,19.189583928234335,32.315384615384616,32.315384615384616,17.189583928234335,0.0,17.189583928234335,17.189583928234335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.189583928234335,17.189583928234335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.0,17.018626164633943,9.3,0.0,17.018626164633943,17.018626164633943,1.3793103448275863,19.018626164633943,32.38076923076923,32.38076923076923,17.018626164633943,0.0,17.018626164633943,17.018626164633943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.018626164633943,17.018626164633943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.18605173225419894,17.0,9.3,0.20672414694910993,17.60501796105096,17.475815369207766,1.3793103448275863,19.60501796105096,32.38076923076923,32.38076923076923,17.475815369207766,0.011956459118430561,17.60501796105096,17.475815369207766,0.02584051836863874,0.02593999992620945,0.024,0.023345999933588504,0.20672414694910993,0.18531814694173088,1.236484662935522,27.0,0.18531814694173088,41.47727272727273,17.47581536920776,0.15975702322563007,110.0,0.16847104267430077,0.0,0.0,0.0,0.18531814694173088,0.16847104267430077,0.0
2009-01-22 03:00:00,0.3356189268090429,17.0,9.2,0.3729099186767143,18.04048631477451,17.807417615601562,1.3793103448275863,20.04048631477451,32.44615384615385,32.44615384615385,17.807417615601562,0.02196050688814312,18.04048631477451,17.807417615601562,0.04661373983458929,0.044349694329025684,0.024,0.03991472489612311,0.3729099186767143,0.35334488810961684,1.3069436747378569,27.0,0.35334488810961684,41.59090909090909,17.807417615601576,0.3046076621634628,110.0,0.32122262555419717,0.0,0.0,0.0,0.35334488810961684,0.32122262555419717,0.0
2009-01-22 04:00:00,0.46454467891882595,17.000000000000004,9.2,0.516160754354251,18.402940531353195,18.08034005988179,1.3793103448275863,20.402940531353195,32.44615384615385,32.44615384615385,18.08034005988179,0.030973961807299562,18.402940531353195,18.08034005988179,0.06452009429428138,0.05959873418963951,0.024,0.05363886077067556,0.516160754354251,0.498120627773215,1.3311026246448587,27.0,0.498120627773215,41.59090909090909,18.08034005988179,0.4294143342872543,110.0,0.45283693433928635,0.0,0.0,0.0,0.498120627773215,0.45283693433928635,0.0
2009-01-22 05:00:00,9.119299966481767,20.0,9.2,10.132555518313074,41.76117405886177,35.4283268599161,1.3793103448275863,43.76117405886177,32.44615384615385,32.44615384615385,35.4283268599161,0.0,41.76117405886177,35.4283268599161,1.2665694397891343,0.8925480220506689,0.024,0.803293219845602,10.132555518313074,10.197810320518142,1.3881932592679223,27.0,10.197810320518142,41.76117405886177,35.428326859916105,1.1637931034482758,102.28583657004195,9.969914371805544,0.0,0.0,0.0,10.197810320518142,9.969914371805544,0.0
2009-01-22 06:00:00,7.491728124324984,19.999999999999996,9.2,8.324142360361094,38.15280698000652,32.95021800478084,1.3793103448275863,40.15280698000652,32.44615384615385,32.44615384615385,32.95021800478084,0.0,38.15280698000652,32.95021800478084,1.0405177950451368,0.7464725996348966,0.024,0.671825339671407,8.324142360361094,8.374789620324584,1.3877025955340954,27.0,8.374789620324584,41.59090909090909,32.95021800478084,1.1637931034482758,103.52489099760959,8.089638674932736,0.0,0.0,0.0,8.374789620324584,8.089638674932736,0.0
2009-01-22 07:00:00,7.418420450286035,20.0,9.2,8.242689389206706,37.988951300334804,32.837270432080615,1.3793103448275863,39.988951300334804,32.44615384615385,32.44615384615385,32.837270432080615,0.0,37.988951300334804,32.837270432080615,1.0303361736508383,0.7398293215779701,0.024,0.665846389420173,8.242689389206706,8.292672321364504,1.3876743595483576,27.0,8.292672321364504,41.59090909090909,32.83727043208061,1.1637931034482758,103.5813647839597,8.00595004580272,0.0,0.0,0.0,8.292672321364504,8.00595004580272,0.0
2009-01-22 08:00:00,7.372094129884763,20.0,9.2,8.19121569987196,37.8853396842611,32.76582987184112,1.3793103448275863,39.8853396842611,32.44615384615385,32.44615384615385,32.76582987184112,0.0,37.8853396842611,32.76582987184112,1.023901962483995,0.7356280693464532,0.024,0.6620652624118079,8.19121569987196,8.240778506806604,1.3876561746565714,27.0,8.240778506806604,41.59090909090909,32.76582987184112,1.1637931034482758,103.61708506407945,7.9531078313101515,0.0,0.0,0.0,8.240778506806604,7.9531078313101515,0.0
2009-01-22 09:00:00,7.422672708906769,20.0,9.2,8.247414121007521,37.99845923956807,32.84382541393837,1.3793103448275863,39.99845923956807,32.44615384615385,32.44615384615385,32.84382541393837,0.0,37.99845923956807,32.84382541393837,1.0309267651259402,0.7402148316841546,0.024,0.6661933485157391,8.247414121007521,8.297435604175938,1.3876760153499468,27.0,8.297435604175938,41.59090909090909,32.84382541393837,1.163793103448276,103.57808729303082,8.01080211174572,0.0,0.0,0.0,8.297435604175938,8.01080211174572,0.0
2009-01-22 10:00:00,7.290316522846386,20.0,9.5,8.100351692051541,37.702316834705215,32.639597027173,1.3793103448275863,39.702316834705215,32.25,32.25,32.639597027173,0.0,37.702316834705215,32.639597027173,1.0125439615064427,0.728205932685077,0.024,0.6553853394165694,8.100351692051541,8.149172285320049,1.3876234097284519,27.0,8.149172285320049,41.25,32.639597027173,1.1637931034482758,103.6802014864135,7.859911698173094,0.0,0.0,0.0,8.149172285320049,7.859911698173094,0.0
2009-01-22 11:00:00,7.126522358984845,20.0,9.7,7.918358176649828,37.33525993674098,32.38628607633484,1.3793103448275863,39.33525993674098,32.11923076923077,32.11923076923077,32.38628607633484,0.0,37.33525993674098,32.38628607633484,0.9897947720812285,0.7133171043138198,0.024,0.6419853938824377,7.918358176649828,7.965689887081211,1.3875551244119337,27.0,7.965689887081211,41.02272727272727,32.38628607633484,1.163793103448276,103.80685696183258,7.673568124704917,0.0,0.0,0.0,7.965689887081211,7.673568124704917,0.0
2009-01-22 12:00:00,6.953772448809223,20.0,10.0,7.726413832010248,36.94743017383002,32.11842152882361,1.3793103448275863,38.94743017383002,31.923076923076923,31.923076923076923,32.11842152882361,0.0,36.94743017383002,32.11842152882361,0.965801729001281,0.6975804408636872,0.024,0.6278223967773185,7.726413832010248,7.772171876096618,1.3874790172465954,27.0,7.772171876096618,40.68181818181818,32.11842152882361,1.163793103448276,103.9407892355882,7.477499385232213,0.0,0.0,0.0,7.772171876096618,7.477499385232213,0.0
2009-01-22 13:00:00,6.707594081282391,20.000000000000004,10.8,7.45288231253599,36.39346490546423,31.735413460129237,1.3793103448275863,38.39346490546423,31.4,31.4,31.735413460129237,0.0,36.39346490546423,31.735413460129237,0.9316102890669987,0.6750930807742429,0.024,0.6075837726968186,7.45288231253599,7.496391620613416,1.3873626440872362,27.0,7.496391620613416,39.77272727272727,31.735413460129237,1.1637931034482758,104.13229326993539,7.198911485778006,0.0,0.0,0.0,7.496391620613416,7.198911485778006,0.0
2009-01-22 14:00:00,6.506029629331928,20.0,11.6,7.228921810368808,35.93872932371602,31.420653192235516,1.3793103448275863,37.93872932371602,30.876923076923077,30.876923076923077,31.420653192235516,0.0,35.93872932371602,31.420653192235516,0.903615226296101,0.6566251803828369,0.024,0.5909626623445532,7.228921810368808,7.270584328407091,1.3872597380606617,27.0,7.270584328407091,38.86363636363637,31.42065319223552,1.163793103448276,104.28967340388223,6.97152852349084,0.0,0.0,0.0,7.270584328407091,6.97152852349084,0.0
2009-01-22 15:00:00,6.352678704268012,20.0,12.4,7.058531893631124,35.59203994542829,31.180457511908834,1.3793103448275863,37.59203994542829,30.353846153846153,30.353846153846153,31.180457511908834,0.0,35.59203994542829,31.180457511908834,0.8823164867038905,0.642539938976091,0.024,0.5782859450784819,7.058531893631124,7.098785887528733,1.3871763927594072,27.0,7.098785887528733,37.95454545454545,31.18045751190883,1.163793103448276,104.40977124404559,6.7989669960449906,0.0,0.0,0.0,7.098785887528733,6.7989669960449906,0.0
2009-01-22 16:00:00,6.269009705624582,20.0,11.9,6.965566339582869,35.40261380461873,31.049134842379438,1.3793103448275863,37.40261380461873,30.68076923076923,30.68076923076923,31.049134842379438,0.0,35.40261380461873,31.049134842379438,0.8706957924478587,0.6348419675279561,0.024,0.5713577707751605,6.965566339582869,7.0050505363356645,1.3871289425385656,27.0,7.0050505363356645,38.52272727272727,31.04913484237944,1.1637931034482758,104.47543257881028,6.704973947871865,0.0,0.0,0.0,7.0050505363356645,6.704973947871865,0.0
2009-01-22 17:00:00,6.263080837931304,20.0,11.3,6.958978708812561,35.389183527483645,31.039821834475795,1.3793103448275863,37.389183527483645,31.073076923076922,31.073076923076922,31.039821834475795,180.3970408414206,35.389183527483645,31.039821834475795,0.8698723386015701,0.6342961286870266,0.024,0.5708665158183239,6.958978708812561,6.998408321681263,1.3871255250714167,27.0,6.998408321681263,39.20454545454545,31.03982183447579,1.163793103448276,104.4800890827621,6.698317720745428,0.0,0.0,0.0,6.998408321681263,6.698317720745428,0.0
2009-01-22 18:00:00,6.2702978976358015,19.999999999999996,10.8,6.96699766403978,35.405531732608,31.051158192583134,1.3793103448275863,37.405531732608,31.4,31.4,31.051158192583134,17.217066135145412,35.405531732608,31.051158192583134,0.8708747080049725,0.6349605582045872,0.024,0.5714645023841285,6.96699766403978,7.006493719860238,1.3871296840896374,27.0,7.006493719860238,39.77272727272727,31.05115819258313,1.163793103448276,104.47442090370843,6.706420250290695,0.0,0.0,0.0,7.006493719860238,6.706420250290695,0.0
2009-01-22 19:00:00,6.226138753794519,20.0,10.4,6.917931948660577,35.30547894816652,30.98177148025366,1.3793103448275863,37.30547894816652,31.661538461538463,31.661538461538463,30.98177148025366,8.773204057703207,35.30547894816652,30.98177148025366,0.8647414935825721,0.6308940102820844,0.024,0.567804609253876,6.917931948660577,6.957021349688786,1.3871040634723277,27.0,6.957021349688786,40.22727272727273,30.981771480253656,1.1637931034482762,104.50911425987317,6.656856101937103,0.0,0.0,0.0,6.957021349688786,6.656856101937103,0.0
2009-01-22 20:00:00,6.250320617673714,20.0,10.0,6.944800686304127,35.360275312049886,31.019774883109807,1.3793103448275863,37.360275312049886,31.923076923076923,31.923076923076923,31.019774883109807,6.627791013937681,35.360275312049886,31.019774883109807,0.8681000857880159,0.6331212046838327,0.024,0.5698090842154495,6.944800686304127,6.98411280677251,1.387118144775839,27.0,6.98411280677251,40.68181818181818,31.01977488310981,1.163793103448276,104.49011255844509,6.683993954802224,0.0,0.0,0.0,6.98411280677251,6.683993954802224,0.0
