timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-22 21:00:00,6.280310294899957,20.0,9.6,6.978122549888841,35.428209585402925,31.066882991722398,1.3793103448275863,37.428209585402925,32.184615384615384,32.184615384615384,31.066882991722398,5.381988502869807,35.428209585402925,31.066882991722398,0.8722653187361051,0.6358822218510076,0.024,0.5722939996659069,6.978122549888841,7.017710772073942,1.3871354358893804,27.0,7.017710772073942,41.13636363636364,31.0668829917224,1.163793103448276,104.4665585041388,6.717662448692527,0.0,0.0,0.0,7.017710772073942,6.717662448692527,0.0
2009-01-22 22:00:00,6.272781081823463,20.0,9.5,6.969756757581625,35.41115634824381,31.05505837475529,1.3793103448275863,37.41115634824381,32.25,32.25,31.05505837475529,5.028204617681426,35.41115634824381,31.05505837475529,0.8712195946977032,0.6351891533519783,0.024,0.5716702380167805,6.969756757581625,7.009275672916823,1.3871311125579533,27.0,7.009275672916823,41.25,31.055058374755294,1.163793103448276,104.47247081262235,6.709208290371901,0.0,0.0,0.0,7.009275672916823,6.709208290371901,0.0
2009-01-22 23:00:00,0.0,17.866046591864745,9.5,0.0,17.866046591864745,17.866046591864745,1.3793103448275863,19.866046591864745,32.25,32.25,17.866046591864745,0.0,17.866046591864745,17.866046591864745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.866046591864745,17.866046591864745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.352186583628075,9.4,0.0,17.352186583628075,17.352186583628075,1.3793103448275863,19.352186583628075,32.315384615384616,32.315384615384616,17.352186583628075,0.0,17.352186583628075,17.352186583628075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.352186583628075,17.352186583628075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.17979608368532,9.1,0.0,17.17979608368532,17.17979608368532,1.3793103448275863,19.17979608368532,32.511538461538464,32.511538461538464,17.17979608368532,0.0,17.17979608368532,17.17979608368532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.17979608368532,17.17979608368532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.0,17.080630470499173,8.9,0.0,17.080630470499173,17.080630470499173,1.3793103448275863,19.080630470499173,32.64230769230769,32.64230769230769,17.080630470499173,0.0,17.080630470499173,17.080630470499173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.080630470499173,17.080630470499173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.014223547909965314,17.0,8.6,0.01580394212218368,17.057131987794257,17.047254523967894,1.3793103448275863,19.057131987794257,32.83846153846154,32.83846153846154,17.047254523967894,0.0008627641968001969,17.057131987794257,17.047254523967894,0.00197549276527296,0.002505276282291618,0.024,0.002254748654062456,0.01580394212218368,-0.007945530249587157,-0.6934568592866555,27.0,0.0,17.057131987794257,17.047254523967894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.21070495277237938,17.0,8.6,0.23411661419153265,17.67830294381562,17.531980059945912,1.3793103448275863,19.67830294381562,32.83846153846154,32.83846153846154,17.531980059945912,0.013185568981988277,17.67830294381562,17.531980059945912,0.02926457677394158,0.029046792090276767,0.024,0.02614211288124909,0.23411661419153265,0.2130212934005603,1.255026152973352,27.0,0.2130212934005603,42.27272727272727,17.531980059945912,0.18363904603496578,110.0,0.19365572127323663,0.0,0.0,0.0,0.2130212934005603,0.19365572127323666,0.0
2009-01-23 05:00:00,8.918644831883356,20.0,8.6,9.909605368759284,41.31917550556385,35.1256721500893,1.3793103448275863,43.31917550556385,32.83846153846154,32.83846153846154,35.1256721500893,0.0,41.31917550556385,35.1256721500893,1.2387006710949104,0.8746763437356756,0.024,0.787208709362108,9.909605368759284,9.973073003132852,1.3881443560112394,27.0,9.973073003132852,42.27272727272727,35.1256721500893,1.1637931034482758,102.43716392495534,9.73579570246502,0.0,0.0,0.0,9.973073003132852,9.73579570246502,0.0
2009-01-23 06:00:00,7.312959128854069,20.0,8.6,8.125510143171187,37.7530079625672,32.67456412308521,1.3793103448275863,39.7530079625672,32.83846153846154,32.83846153846154,32.67456412308521,42.73862468996105,37.7530079625672,32.67456412308521,1.0156887678963984,0.730261730055658,0.024,0.6572355570500922,8.125510143171187,8.174536316176754,1.3876325678514192,27.0,8.174536316176754,42.27272727272727,32.67456412308521,1.1637931034482758,103.66271793845739,7.885705178046578,0.0,0.0,0.0,8.174536316176754,7.885705178046579,0.0
2009-01-23 07:00:00,7.2604637430273185,20.0,8.6,8.06718193669702,37.63546544091563,32.59347673048,1.3793103448275863,39.63546544091563,32.83846153846154,32.83846153846154,32.59347673048,28.387340603307358,37.63546544091563,32.59347673048,1.0083977420871275,0.7254946121134951,0.024,0.6529451509021456,8.06718193669702,8.115731397908371,1.3876112328712806,27.0,8.115731397908371,42.27272727272727,32.59347673048,1.1637931034482758,103.70326163476,7.825917208362984,0.0,0.0,0.0,8.115731397908371,7.825917208362984,0.0
2009-01-23 08:00:00,7.233932254586162,20.000000000000007,8.6,8.037702505095735,37.576033923157844,32.55246985747301,1.3793103448275863,39.576033923157844,32.83846153846154,32.83846153846154,32.55246985747301,24.228165867457886,37.576033923157844,32.55246985747301,1.004712813136967,0.7230840907351401,0.024,0.650775681661626,8.037702505095735,8.08601091416925,1.3876003118094462,27.0,8.08601091416925,42.27272727272727,32.55246985747301,1.1637931034482758,103.7237650712635,7.795716737252789,0.0,0.0,0.0,8.08601091416925,7.795716737252789,0.0
2009-01-23 09:00:00,7.30392022526461,20.0,8.6,8.115466916960678,37.73277356743569,32.660606744335276,1.3793103448275863,39.73277356743569,32.83846153846154,32.83846153846154,32.660606744335276,39.33597744251451,37.73277356743569,32.660606744335276,1.0144333646200847,0.7294411274825032,0.024,0.6564970147342529,8.115466916960678,8.164411029708928,1.387628919929038,27.0,8.164411029708928,42.27272727272727,32.660606744335276,1.1637931034482758,103.66969662783237,7.875407467447933,0.0,0.0,0.0,8.164411029708928,7.875407467447932,0.0
2009-01-23 10:00:00,7.199500550581305,20.000000000000004,9.1,7.999445056201449,37.498880650150944,32.49922749002504,1.3793103448275863,39.498880650150944,32.511538461538464,32.511538461538464,32.49922749002504,560.1567119859862,37.498880650150944,32.49922749002504,0.9999306320251812,0.7199545953642235,0.024,0.6479591358278012,7.999445056201449,8.047440515737874,1.3875859981233147,27.0,8.047440515737874,41.70454545454545,32.49922749002504,1.1637931034482758,103.75038625498748,7.756540294664222,0.0,0.0,0.0,8.047440515737874,7.756540294664222,0.0
2009-01-23 11:00:00,7.053888910938058,20.0,9.5,7.837654345486731,37.172284274872915,32.27375030894371,1.3793103448275863,39.172284274872915,32.25,32.25,32.27375030894371,0.0,37.172284274872915,32.27375030894371,0.9797067931858414,0.706704830011599,0.024,0.636034347010439,7.837654345486731,7.884324828487893,1.3875236542137903,27.0,7.884324828487893,41.25,32.27375030894372,1.163793103448276,103.86312484552815,7.591072231086791,0.0,0.0,0.0,7.884324828487893,7.591072231086791,0.0
2009-01-23 12:00:00,6.895611479520175,20.0,10.0,7.661790532800195,36.816690898885454,32.028071815885326,1.3793103448275863,38.816690898885454,31.923076923076923,31.923076923076923,32.028071815885326,0.0,36.816690898885454,32.028071815885326,0.9577238166000244,0.6922743051544987,0.024,0.6230468746390488,7.661790532800195,7.7070179633156455,1.3874523923702404,27.0,7.7070179633156455,40.68181818181818,32.028071815885326,1.163793103448276,103.98596409205734,7.411594469127322,0.0,0.0,0.0,7.7070179633156455,7.411594469127322,0.0
2009-01-23 13:00:00,6.709130794831726,20.000000000000007,10.3,7.454589772035251,36.3969277023015,31.737809094779465,1.3793103448275863,38.3969277023015,31.726923076923075,31.726923076923075,31.737809094779465,0.0,36.3969277023015,31.737809094779465,0.9318237215044064,0.6752336831299427,0.024,0.6077103148169484,7.454589772035251,7.498113140348247,1.3873634012655218,27.0,7.498113140348247,40.34090909090909,31.73780909477947,1.1637931034482758,104.13109545261027,7.2006475181667655,0.0,0.0,0.0,7.498113140348247,7.2006475181667655,0.0
2009-01-23 14:00:00,6.542542621445131,20.000000000000007,10.5,7.269491801605701,36.021183181055285,31.47775080505172,1.3793103448275863,38.021183181055285,31.596153846153847,31.596153846153847,31.47775080505172,52.92772228578954,36.021183181055285,31.47775080505172,0.9086864752007127,0.6599744156665678,0.024,0.593976974099911,7.269491801605701,7.311489243172359,1.38727892188773,27.0,7.311489243172359,40.11363636363636,31.477750805051716,1.163793103448276,104.26112459747414,7.01267061083426,0.0,0.0,0.0,7.311489243172359,7.01267061083426,0.0
2009-01-23 15:00:00,6.394979915252576,20.0,10.8,7.105533239169529,35.687736435378554,31.246778160897602,1.3793103448275863,37.687736435378554,31.4,31.4,31.246778160897602,39.97771939576878,35.687736435378554,31.246778160897602,0.8881916548961911,0.6464283503106278,0.024,0.5817855152795651,7.105533239169529,7.146176074200592,1.387199841775183,27.0,7.146176074200592,39.77272727272727,31.246778160897602,1.1637931034482758,104.3766109195512,6.846530090643146,0.0,0.0,0.0,7.146176074200592,6.846530090643146,0.0
2009-01-23 16:00:00,6.247853303824585,20.0,10.9,6.942059226471761,35.35468510094912,31.015898084404267,1.3793103448275863,37.35468510094912,31.334615384615383,31.334615384615383,31.015898084404267,18.77693433007817,35.35468510094912,31.015898084404267,0.8677574033089701,0.6328939964484812,0.024,0.5696045968036331,6.942059226471761,6.981348626116609,1.3871167137455511,27.0,6.981348626116609,39.65909090909091,31.01589808440427,1.163793103448276,104.49205095779786,6.681224611943189,0.0,0.0,0.0,6.981348626116609,6.681224611943189,0.0
2009-01-23 17:00:00,6.284353770663936,20.000000000000004,11.1,6.982615300737706,35.43736717725218,31.073232614291108,1.3793103448275863,37.43736717725218,31.203846153846154,31.203846153846154,31.073232614291108,46.08630904129917,35.43736717725218,31.073232614291108,0.8728269125922132,0.6362543949970386,0.024,0.5726289554973348,6.982615300737706,7.02224074023741,1.387137752792407,27.0,7.02224074023741,39.43181818181818,31.073232614291108,1.163793103448276,104.46338369285445,6.722203026549817,0.0,0.0,0.0,7.02224074023741,6.722203026549817,0.0
2009-01-23 18:00:00,6.185774995033407,20.0,11.2,6.873083327814896,35.21397769922009,30.918300619335774,1.3793103448275863,37.21397769922009,31.138461538461538,31.138461538461538,30.918300619335774,26.912459567533745,35.21397769922009,30.918300619335774,0.859135415976862,0.6271746796453407,0.024,0.5644572116808066,6.873083327814896,6.911800795779431,1.3870802788647432,27.0,6.911800795779431,39.31818181818182,30.918300619335767,1.163793103448276,104.54084969033212,6.6115789342188895,0.0,0.0,0.0,6.911800795779431,6.6115789342188895,0.0
2009-01-23 19:00:00,6.161156967039157,20.0,10.3,6.845729963376842,35.15814814644445,30.87956691933392,1.3793103448275863,37.15814814644445,31.726923076923075,31.726923076923075,30.87956691933392,6.964593689304414,35.15814814644445,30.87956691933392,0.8557162454221052,0.6249051615786809,0.024,0.5624146454208128,6.845729963376842,6.88422047953471,1.387065597722212,27.0,6.88422047953471,40.34090909090909,30.87956691933393,1.163793103448276,104.56021654033303,6.583976876979011,0.0,0.0,0.0,6.88422047953471,6.583976876979011,0.0
2009-01-23 20:00:00,6.236928185001579,20.0,9.5,6.92992020555731,35.329929935822705,30.998729807349388,1.3793103448275863,37.329929935822705,32.25,32.25,30.998729807349388,4.774403784099363,35.329929935822705,30.998729807349388,0.8662400256946637,0.6318878338361303,0.024,0.5686990504525173,6.92992020555731,6.969108988940923,1.387110361670332,27.0,6.969108988940923,41.25,30.99872980734939,1.163793103448276,104.50063509632531,6.668963286698711,0.0,0.0,0.0,6.969108988940923,6.668963286698711,0.0
2009-01-23 21:00:00,6.334084009196188,20.000000000000004,8.6,7.037871121329097,35.54995834398896,31.151288893158277,1.3793103448275863,37.54995834398896,32.83846153846154,32.83846153846154,31.151288893158277,3.596034047788458,35.54995834398896,31.151288893158277,0.8797338901661371,0.6408299336915336,0.024,0.5767469403223803,7.037871121329097,7.077954114698251,1.387165971401676,27.0,7.077954114698251,42.27272727272727,31.151288893158288,1.163793103448276,104.42435555342085,6.778068274577332,0.0,0.0,0.0,7.077954114698251,6.778068274577332,0.0
2009-01-23 22:00:00,6.389175403801655,20.0,8.1,7.099083782001839,35.6746079910412,31.237680627290047,1.3793103448275863,37.6746079910412,33.16538461538462,33.16538461538462,31.237680627290047,3.1747093173364935,35.6746079910412,31.237680627290047,0.8873854727502298,0.6458949268399499,0.024,0.5813054341559549,7.099083782001839,7.139673274685833,1.3871966452107805,27.0,7.139673274685833,42.84090909090909,31.237680627290047,1.1637931034482758,104.38115968635498,6.840001870202591,0.0,0.0,0.0,7.139673274685833,6.840001870202591,0.0
2009-01-23 23:00:00,0.0,17.837240864228306,7.7,0.0,17.837240864228306,17.837240864228306,1.3793103448275863,19.837240864228306,33.426923076923075,33.426923076923075,17.837240864228306,0.0,17.837240864228306,17.837240864228306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.837240864228306,17.837240864228306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.297727704686544,7.2,0.0,17.297727704686544,17.297727704686544,1.3793103448275863,19.297727704686544,33.753846153846155,33.753846153846155,17.297727704686544,0.0,17.297727704686544,17.297727704686544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.297727704686544,17.297727704686544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.087733208890434,6.0,0.0,17.087733208890434,17.087733208890434,1.3793103448275863,19.087733208890434,34.53846153846154,34.53846153846154,17.087733208890434,0.0,17.087733208890434,17.087733208890434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.087733208890434,17.087733208890434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 02:00:00,0.14966126119850204,16.999999999999993,4.8,0.16629029022055783,17.49536760131541,17.391436169927562,1.3793103448275863,19.49536760131541,35.323076923076925,35.323076923076925,17.391436169927562,0.007994455188983233,17.49536760131541,17.391436169927562,0.02078628627756973,0.021283290509831715,0.024,0.019154961458848544,0.16629029022055783,0.144418619271541,1.1978937271848356,27.0,0.144418619271541,46.59090909090909,17.391436169927537,0.12449880971684571,110.0,0.1312896538832191,0.0,0.0,0.0,0.144418619271541,0.1312896538832191,0.0
2009-01-24 03:00:00,0.47030672591184386,16.999999999999996,3.6,0.5225630287909376,18.41893416987873,18.0923322768844,1.3793103448275863,20.41893416987873,36.107692307692304,36.107692307692304,18.0923322768844,0.025005626802738833,18.41893416987873,18.0923322768844,0.0653203785988672,0.0602703947223153,0.024,0.05424335525008377,0.5225630287909376,0.5045900682631692,1.3318705356231737,27.0,0.5045900682631692,47.95454545454545,18.092332276884395,0.4349914381579045,110.0,0.4587182438756084,0.0,0.0,0.0,0.5045900682631692,0.4587182438756084,0.0
2009-01-24 04:00:00,0.682624863004204,17.0,3.7,0.7584720700046711,18.99881413080819,18.524769087055272,1.3793103448275863,20.99881413080819,36.042307692307695,36.042307692307695,18.524769087055272,0.037325748068658286,18.99881413080819,18.524769087055272,0.09480900875058389,0.08456599722872306,0.024,0.07610939750585075,0.7584720700046711,0.7429286697275433,1.3510440794713692,27.0,0.7429286697275433,47.84090909090909,18.524769087055265,0.6404557497651236,110.0,0.6753896997523122,0.0,0.0,0.0,0.7429286697275433,0.6753896997523122,0.0
2009-01-24 05:00:00,9.765955214027278,20.0,3.7,10.851061348919197,43.180635344562624,36.39872200148813,1.3793103448275863,45.180635344562624,36.042307692307695,36.042307692307695,36.39872200148813,0.0,43.180635344562624,36.39872200148813,1.3563826686148996,0.9499045763052182,0.024,0.8549141186746964,10.851061348919197,10.922051806549721,1.3883341508356124,27.0,10.922051806549721,47.84090909090909,36.39872200148813,1.163793103448276,101.80063899925594,10.728863702544686,0.0,0.0,0.0,10.922051806549721,10.728863702544686,0.0
2009-01-24 06:00:00,8.212116065452898,20.0,3.8,9.124573406058776,39.75665123205672,34.05379285326999,1.3793103448275863,41.75665123205672,35.97692307692308,35.97692307692308,34.05379285326999,4.090212644053458,39.75665123205672,34.05379285326999,1.140571675757347,0.811450658047841,0.024,0.7303055922430569,9.124573406058776,9.18171847186356,1.3879486424128813,27.0,9.18171847186356,47.72727272727273,34.05379285326998,1.1637931034482758,102.97310357336501,8.916618178184638,0.0,0.0,0.0,9.18171847186356,8.916618178184638,0.0
2009-01-24 07:00:00,8.127485342105892,20.0,4.6,9.030539269006546,39.56881079109032,33.92472374796123,1.3793103448275863,41.56881079109032,35.45384615384616,35.45384615384616,33.92472374796123,5.091121296591053,39.56881079109032,33.92472374796123,1.1288174086258183,0.8038448289372373,0.024,0.7234603460435136,9.030539269006546,9.08692375190027,1.3879224219390816,27.0,9.08692375190027,46.81818181818182,33.924723747961224,1.1637931034482758,103.03763812601939,8.819033430081713,0.0,0.0,0.0,9.08692375190027,8.819033430081713,0.0
2009-01-24 08:00:00,8.05647902067043,20.0,5.4,8.951643356300478,39.4110944146947,33.816317317006906,1.3793103448275863,41.4110944146947,34.93076923076923,34.93076923076923,33.816317317006906,6.9244207242583755,39.4110944146947,33.816317317006906,1.1189554195375597,0.7974578815608386,0.024,0.7177120934047548,8.951643356300478,9.007389144456562,1.3878999120415372,27.0,9.007389144456562,45.90909090909091,33.8163173170069,1.1637931034482758,103.09184134149655,8.73724731971676,0.0,0.0,0.0,9.007389144456562,8.73724731971676,0.0
2009-01-24 09:00:00,8.065193846019847,20.0,6.2,8.961326495577607,39.43045715439293,33.82962809465693,1.3793103448275863,41.43045715439293,34.40769230769231,34.40769230769231,33.82962809465693,13.364054178583228,39.43045715439293,33.82962809465693,1.1201658119472009,0.7982420459771967,0.024,0.718417841379477,8.961326495577607,9.017150700175328,1.3879027003155173,27.0,9.017150700175328,45.0,33.82962809465693,1.1637931034482758,103.08518595267154,8.747280821043756,0.0,0.0,0.0,9.017150700175328,8.747280821043756,0.0
2009-01-24 10:00:00,7.749804105574616,20.0,7.7,8.610893450638462,38.72868207146013,33.346873664811085,1.3793103448275863,40.72868207146013,33.426923076923075,33.426923076923075,33.346873664811085,92.73252374153607,38.72868207146013,33.346873664811085,1.0763616813298078,0.7698133376705091,0.024,0.6928320039034581,8.610893450638462,8.663874784405515,1.3877970021258752,27.0,8.663874784405515,43.29545454545455,33.346873664811085,1.1637931034482758,103.32656316759446,8.384944315193,0.0,0.0,0.0,8.663874784405515,8.384944315193,0.0
2009-01-24 11:00:00,7.416443019868935,20.0,9.3,8.240492244298817,37.984529675009114,32.83422202232235,1.3793103448275863,39.984529675009114,32.38076923076923,32.38076923076923,32.83422202232235,0.0,37.984529675009114,32.83422202232235,1.0300615305373522,0.7396500407359552,0.024,0.6656850366623597,8.240492244298817,8.290457248372414,1.387673588788618,27.0,8.290457248372414,41.47727272727273,32.83422202232235,1.163793103448276,103.58288898883882,8.003693785047568,0.0,0.0,0.0,8.290457248372414,8.003693785047568,0.0
2009-01-24 12:00:00,7.0867208268329644,20.0,10.8,7.874134252036627,37.24596874982957,32.32463484230668,1.3793103448275863,39.24596874982957,31.4,31.4,32.32463484230668,0.0,37.24596874982957,32.32463484230668,0.9842667815045784,0.7096944862112701,0.024,0.6387250375901431,7.874134252036627,7.9211037006577545,1.3875379726912096,27.0,7.9211037006577545,39.77272727272727,32.32463484230668,1.1637931034482758,103.83768257884665,7.628351773589568,0.0,0.0,0.0,7.9211037006577545,7.628351773589568,0.0
2009-01-24 13:00:00,6.8123064763710515,19.999999999999996,11.3,7.569229418190057,36.62928277677951,31.89851439041073,1.3793103448275863,38.62928277677951,31.073076923076922,31.073076923076922,31.89851439041073,0.0,36.62928277677951,31.89851439041073,0.9461536772737571,0.6846671320125661,0.024,0.6162004188113095,7.569229418190057,7.613696131391314,1.3874133357835197,27.0,7.613696131391314,39.20454545454545,31.89851439041073,1.1637931034482758,104.05074280479464,7.317291473521779,0.0,0.0,0.0,7.613696131391314,7.317291473521779,0.0
2009-01-24 14:00:00,6.554748616785518,19.999999999999993,11.9,7.283054018650575,36.04873892896992,31.496830167313313,1.3793103448275863,38.04873892896992,30.68076923076923,30.68076923076923,31.496830167313313,0.0,36.04873892896992,31.496830167313313,0.9103817523313219,0.6610936583107979,0.024,0.5949842924797182,7.283054018650575,7.325163384481655,1.387285280034192,27.0,7.325163384481655,38.52272727272727,31.496830167313316,1.1637931034482758,104.25158491634335,7.0264287975667035,0.0,0.0,0.0,7.325163384481655,7.0264287975667035,0.0
2009-01-24 15:00:00,6.3489103362935255,20.0,12.4,7.0543448181039174,35.58351252938568,31.174547018070733,1.3793103448275863,37.58351252938568,30.353846153846153,30.353846153846153,31.174547018070733,0.0,35.58351252938568,31.174547018070733,0.8817931022629897,0.6421934291389539,0.024,0.5779740862250585,7.0543448181039174,7.094564161017813,1.3871742864371517,27.0,7.094564161017813,37.95454545454545,31.174547018070726,1.163793103448276,104.41272649096464,6.79473125494117,0.0,0.0,0.0,7.094564161017813,6.794731254941171,0.0
2009-01-24 16:00:00,6.201346847422315,20.0,12.2,6.890385386024794,35.24928320954204,30.942792343276547,1.3793103448275863,37.24928320954204,30.484615384615385,30.484615384615385,30.942792343276547,0.0,35.24928320954204,30.942792343276547,0.8612981732530992,0.6286098132676462,0.024,0.5657488319408815,6.890385386024794,6.929246367351558,1.387089496580531,27.0,6.929246367351558,38.18181818181818,30.942792343276544,1.1637931034482758,104.52860382836172,6.629043260473979,0.0,0.0,0.0,6.929246367351558,6.629043260473979,0.0
2009-01-24 17:00:00,6.21562868345684,20.000000000000007,12.0,6.906254092729823,35.28165791116721,30.96524910321107,1.3793103448275863,37.28165791116721,30.615384615384617,30.615384615384617,30.96524910321107,0.0,35.28165791116721,30.96524910321107,0.8632817615912278,0.6299257683450784,0.024,0.5669331915105705,6.906254092729823,6.94524666956433,1.3870979043174614,27.0,6.94524666956433,38.40909090909091,30.96524910321108,1.1637931034482758,104.51737544839446,6.645064172122798,0.0,0.0,0.0,6.94524666956433,6.645064172122798,0.0
2009-01-24 18:00:00,6.147712363769594,20.000000000000004,11.8,6.830791515299549,35.12765079671374,30.858406099651518,1.3793103448275863,37.12765079671374,30.746153846153845,30.746153846153845,30.858406099651518,0.0,35.12765079671374,30.858406099651518,0.8538489394124437,0.6236653655127659,0.024,0.5612988289614893,6.830791515299549,6.8691580518508255,1.3870575232683056,27.0,6.8691580518508255,38.63636363636363,30.85840609965152,1.163793103448276,104.57079695017424,6.568906666288327,0.0,0.0,0.0,6.8691580518508255,6.568906666288327,0.0
2009-01-24 19:00:00,6.131478069144312,20.0,10.8,6.812753410160346,35.09081854593352,30.832847664583305,1.3793103448275863,37.09081854593352,31.4,31.4,30.832847664583305,10.355354140093556,35.09081854593352,30.832847664583305,0.8515941762700433,0.6221679890524039,0.024,0.5599511901471635,6.812753410160346,6.850970209065586,1.3870477195573947,27.0,6.850970209065586,39.77272727272727,30.832847664583305,1.1637931034482762,104.58357616770834,6.550713276508631,0.0,0.0,0.0,6.850970209065586,6.550713276508631,0.0
2009-01-24 20:00:00,6.2216647014129105,19.999999999999996,9.8,6.912960779347678,35.29533890307236,30.974738415980067,1.3793103448275863,37.29533890307236,32.05384615384615,32.05384615384615,30.974738415980067,5.522570859790341,35.29533890307236,30.974738415980067,0.8641200974184597,0.6304818556572587,0.024,0.5674336700915328,6.912960779347678,6.952008964913404,1.3871014444760121,27.0,6.952008964913404,40.90909090909091,30.97473841598007,1.1637931034482758,104.51263079200996,6.651836158204228,0.0,0.0,0.0,6.952008964913404,6.651836158204228,0.0
2009-01-24 21:00:00,6.324545268352089,20.0,8.8,7.027272520391209,35.52836755862417,31.136322233379662,1.3793103448275863,37.52836755862417,32.707692307692305,32.707692307692305,31.136322233379662,3.855230318492165,35.52836755862417,31.136322233379662,0.8784090650489011,0.6399525550080919,0.024,0.5759572995072827,7.027272520391209,7.067267775892018,1.3871605981792545,27.0,7.067267775892018,42.04545454545455,31.136322233379662,1.1637931034482758,104.43183888331016,6.767349738798363,0.0,0.0,0.0,7.067267775892018,6.767349738798363,0.0
2009-01-24 22:00:00,6.398978785389237,20.0,8.1,7.109976428210263,35.69678040879052,31.253045141159106,1.3793103448275863,37.69678040879052,33.16538461538462,33.16538461538462,31.253045141159106,3.2051265514986698,35.69678040879052,31.253045141159106,0.8887470535262829,0.646795813198791,0.024,0.5821162318789119,7.109976428210263,7.150656009530143,1.3872020400961032,27.0,7.150656009530143,42.84090909090909,31.253045141159106,1.163793103448276,104.37347742942045,6.851027852708623,0.0,0.0,0.0,7.150656009530143,6.851027852708623,0.0
2009-01-24 23:00:00,0.0,17.829811609578044,7.5,0.0,17.829811609578044,17.829811609578044,1.3793103448275863,19.829811609578044,33.55769230769231,33.55769230769231,17.829811609578044,0.0,17.829811609578044,17.829811609578044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.829811609578044,17.829811609578044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.28349255363714,6.8,0.0,17.28349255363714,17.28349255363714,1.3793103448275863,19.28349255363714,34.01538461538461,34.01538461538461,17.28349255363714,0.0,17.28349255363714,17.28349255363714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28349255363714,17.28349255363714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.09214200704477,6.7,0.0,17.09214200704477,17.09214200704477,1.3793103448275863,19.09214200704477,34.080769230769235,34.080769230769235,17.09214200704477,0.0,17.09214200704477,17.09214200704477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.09214200704477,17.09214200704477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.10423602214553501,16.999999999999996,6.5,0.11581780238392779,17.355337307504083,17.28295118101413,1.3793103448275863,19.355337307504083,34.21153846153846,34.21153846153846,17.28295118101413,0.005897889258866762,17.355337307504083,17.28295118101413,0.014477225297990974,0.015318923724437298,0.024,0.013787031351993568,0.11581780238392779,0.09334969475637152,1.1117306408313683,27.0,0.09334969475637152,44.65909090909091,17.28295118101417,0.08047387478997546,110.0,0.08486335886942865,0.0,0.0,0.0,0.09334969475637152,0.08486335886942865,0.0
2009-01-25 03:00:00,0.3491034701911795,17.0,6.4,0.3878927446568661,18.078855577849787,17.836422612439243,1.3793103448275863,20.078855577849787,34.276923076923076,34.276923076923076,17.836422612439243,0.020339423233518127,18.078855577849787,17.836422612439243,0.04848659308210826,0.04596667656693671,0.024,0.041370008910243034,0.3878927446568661,0.3684894123135597,1.3103139085860944,27.0,0.3684894123135597,44.77272727272727,17.836422612439236,0.31766328647720665,110.0,0.33499037483050886,0.0,0.0,0.0,0.3684894123135597,0.33499037483050886,0.0
2009-01-25 04:00:00,0.5308011276387239,17.0,6.4,0.5897790307096932,18.585944756355104,18.21733286216155,1.3793103448275863,20.585944756355104,34.276923076923076,34.276923076923076,18.21733286216155,0.031658977102686704,18.585944756355104,18.21733286216155,0.07372237883871165,0.06727866284439966,0.024,0.060550796559959694,0.5897790307096932,0.5725068969941332,1.3389161777402192,27.0,0.5725068969941332,44.77272727272727,18.217332862161545,0.49354042844321827,110.0,0.520460815449212,0.0,0.0,0.0,0.5725068969941332,0.520460815449212,0.0
2009-01-25 05:00:00,8.389420287057202,20.0,6.4,9.321578096730224,40.14970416822753,34.32371785777114,1.3793103448275863,42.14970416822753,34.276923076923076,34.276923076923076,34.32371785777114,0.0,40.14970416822753,34.32371785777114,1.165197262091278,0.8273621286239682,0.024,0.7446259157615713,9.321578096730224,9.380314309592622,1.3880015197741897,27.0,9.380314309592622,44.77272727272727,34.32371785777115,1.1637931034482758,102.83814107111442,9.121435113365154,0.0,0.0,0.0,9.380314309592622,9.121435113365154,0.0
2009-01-25 06:00:00,6.722242106001997,20.0,6.4,7.469157895557775,36.426469966618576,31.758246281894966,1.3793103448275863,38.426469966618576,34.276923076923076,34.276923076923076,31.758246281894966,2.5564729992426694,36.426469966618576,31.758246281894966,0.9336447369447218,0.6764331899643249,0.024,0.6087898709678924,7.469157895557775,7.512801214554208,1.38736984527143,27.0,7.512801214554208,44.77272727272727,31.758246281894966,1.1637931034482758,104.12087685905252,7.215460953833705,0.0,0.0,0.0,7.512801214554208,7.215460953833705,0.0
2009-01-25 07:00:00,7.756679997267892,20.0,6.0,8.618533330297659,38.74400470865192,33.35742137721588,1.3793103448275863,40.74400470865192,34.53846153846154,34.53846153846154,33.35742137721588,6.29086999420009,38.74400470865192,33.35742137721588,1.0773166662872073,0.7704342260608272,0.024,0.6933908034547446,8.618533330297659,8.671576752903741,1.3877994158471783,27.0,8.671576752903741,45.22727272727273,33.35742137721587,1.1637931034482758,103.32128931139206,8.392826696896071,0.0,0.0,0.0,8.671576752903741,8.392826696896071,0.0
2009-01-25 08:00:00,7.802128946116913,20.0,5.6,8.669032162352126,38.84525962287618,33.427114521406104,1.3793103448275863,40.84525962287618,34.8,34.8,33.427114521406104,5.4435010820339755,38.84525962287618,33.427114521406104,1.0836290202940158,0.7745369794627748,0.024,0.6970832815164972,8.669032162352126,8.722485860298406,1.3878152433175002,27.0,8.722485860298406,45.68181818181818,33.4271145214061,1.1637931034482758,103.28644273929694,8.444947496463444,0.0,0.0,0.0,8.722485860298406,8.444947496463444,0.0
2009-01-25 09:00:00,7.876406216602417,20.0,5.2,8.751562462891574,39.01064336751053,33.5409168282033,1.3793103448275863,41.01064336751053,35.06153846153846,35.06153846153846,33.5409168282033,4.961425139334176,39.01064336751053,33.5409168282033,1.0939453078614467,0.781237444697132,0.024,0.7031137002274188,8.751562462891574,8.805686207361287,1.3878406433844932,27.0,8.805686207361287,46.13636363636364,33.540916828203294,1.1637931034482758,103.22954158589835,8.530199855662428,0.0,0.0,0.0,8.805686207361287,8.530199855662428,0.0
2009-01-25 10:00:00,7.565785759457433,20.0,7.0,8.40642862161937,38.31821400190041,33.0641961133883,1.3793103448275863,40.31821400190041,33.88461538461539,33.88461538461539,33.0641961133883,8.833192344074066,38.31821400190041,33.0641961133883,1.0508035777024212,0.753177842766929,0.024,0.6778600584902361,8.40642862161937,8.457746405896064,1.3877304663693821,27.0,8.457746405896064,44.09090909090909,33.06419611338829,1.1637931034482758,103.46790194330586,8.174270712989228,0.0,0.0,0.0,8.457746405896064,8.174270712989228,0.0
2009-01-25 11:00:00,7.229277407230483,20.0,8.8,8.032530452478314,37.56560516755476,32.54527363475581,1.3793103448275863,39.56560516755476,32.707692307692305,32.707692307692305,32.54527363475581,42.63423098131791,37.56560516755476,32.54527363475581,1.0040663065597892,0.7226610912554536,0.024,0.6503949821299082,8.032530452478314,8.08079656160386,1.3875983860638192,27.0,8.08079656160386,42.04545454545455,32.5452736347558,1.163793103448276,103.7273631826221,7.790419339376084,0.0,0.0,0.0,8.08079656160386,7.790419339376084,0.0
2009-01-25 12:00:00,6.882747516525888,20.0,10.6,7.64749724058432,36.78776274206406,32.008076966698866,1.3793103448275863,38.78776274206406,31.53076923076923,31.53076923076923,32.008076966698866,0.0,36.78776274206406,32.008076966698866,0.95593715507304,0.6911001530103102,0.024,0.6219901377092792,7.64749724058432,7.692607255885353,1.3874464328577798,27.0,7.692607255885353,40.0,32.00807696669887,1.1637931034482758,103.99596151665057,7.39702498414201,0.0,0.0,0.0,7.692607255885353,7.39702498414201,0.0
2009-01-25 13:00:00,6.634096591375124,20.000000000000004,11.1,7.371218434861249,36.22777574627276,31.620764224484482,1.3793103448275863,38.22777574627276,31.203846153846154,31.203846153846154,31.620764224484482,0.0,36.22777574627276,31.620764224484482,0.9214023043576561,0.6683649592981737,0.024,0.6015284633683564,7.371218434861249,7.414054930791067,1.3873259561534872,27.0,7.414054930791067,39.43181818181818,31.620764224484482,1.163793103448276,104.18961788775776,7.115924869575911,0.0,0.0,0.0,7.414054930791067,7.115924869575911,0.0
2009-01-25 14:00:00,6.398677372620875,20.0,11.7,7.109641525134306,35.696098739130704,31.252572785921767,1.3793103448275863,37.696098739130704,30.81153846153846,30.81153846153846,31.252572785921767,0.0,35.696098739130704,31.252572785921767,0.8887051906417882,0.6467681166012594,0.024,0.5820913049411335,7.109641525134306,7.150318336794431,1.3872018745086647,27.0,7.150318336794431,38.75,31.25257278592177,1.1637931034482762,104.37371360703912,6.850688827375596,0.0,0.0,0.0,7.150318336794431,6.8506888273755955,0.0
2009-01-25 15:00:00,6.215051281663229,19.999999999999993,12.2,6.9056125351813655,35.280349142248554,30.964341307760197,1.3793103448275863,37.280349142248554,30.484615384615385,30.484615384615385,30.964341307760197,0.0,35.280349142248554,30.964341307760197,0.8632015668976707,0.6298725708002103,0.024,0.5668853137201892,6.9056125351813655,6.9445997922613865,1.3870975652563249,27.0,6.9445997922613865,38.18181818181818,30.964341307760193,1.1637931034482758,104.5178293461199,6.644416398338833,0.0,0.0,0.0,6.9445997922613865,6.644416398338833,0.0
2009-01-25 16:00:00,6.114058385880473,20.0,12.1,6.793398206533859,35.051288541212024,30.805414662128364,1.3793103448275863,37.051288541212024,30.55,30.55,30.805414662128364,0.0,35.051288541212024,30.805414662128364,0.8491747758167324,0.6205608768801693,0.024,0.5585047891921523,6.793398206533859,6.831454294221876,1.3870371339596095,27.0,6.831454294221876,38.29545454545455,30.80541466212837,1.1637931034482758,104.59729266893581,6.531196094954701,0.0,0.0,0.0,6.831454294221876,6.531196094954701,0.0
2009-01-25 17:00:00,6.082483738647567,20.0,11.9,6.758315265163963,34.97961494195973,30.755667901232254,1.3793103448275863,36.97961494195973,30.68076923076923,30.68076923076923,30.755667901232254,0.0,34.97961494195973,30.755667901232254,0.8447894081454954,0.6176467882366076,0.024,0.5558821094129468,6.758315265163963,6.796079943987624,1.387017770439863,27.0,6.796079943987624,38.52272727272727,30.755667901232258,1.163793103448276,104.62216604938388,6.495831811377075,0.0,0.0,0.0,6.796079943987624,6.495831811377075,0.0
2009-01-25 18:00:00,6.01203684017303,20.0,11.8,6.680040933525589,34.819598842672875,30.644573259219385,1.3793103448275863,36.819598842672875,30.746153846153845,30.746153846153845,30.644573259219385,56.69051686906188,34.819598842672875,30.644573259219385,0.8350051166906987,0.6111401304454143,0.024,0.5500261174008728,6.680040933525589,6.717154946570131,1.3869737323187452,27.0,6.717154946570131,38.63636363636363,30.644573259219385,1.163793103448276,104.67771337039031,6.416986701650842,0.0,0.0,0.0,6.717154946570131,6.416986701650842,0.0
2009-01-25 19:00:00,6.07490127477286,20.0,10.8,6.749890305303178,34.96239869198467,30.743717251170178,1.3793103448275863,36.96239869198467,31.4,31.4,30.743717251170178,8.866408515571768,34.96239869198467,30.743717251170178,0.8437362881628973,0.6169467826357162,0.024,0.5552521043721446,6.749890305303178,6.787584983566749,1.38701308625333,27.0,6.787584983566749,39.77272727272727,30.743717251170178,1.1637931034482758,104.62814137441491,6.487341640980866,0.0,0.0,0.0,6.787584983566749,6.487341640980866,0.0
2009-01-25 20:00:00,6.165195715179123,20.0,9.8,6.8502174613101365,35.167308524814885,30.885922611496053,1.3793103448275863,37.167308524814885,32.05384615384615,32.05384615384615,30.885922611496053,5.0562897880772155,35.167308524814885,30.885922611496053,0.8562771826637671,0.6252775472714626,0.024,0.5627497925443162,6.8502174613101365,6.888745216037282,1.3870680154356045,27.0,6.888745216037282,40.90909090909091,30.885922611496056,1.163793103448276,104.55703869425197,6.588504515876262,0.0,0.0,0.0,6.888745216037282,6.588504515876262,0.0
2009-01-25 21:00:00,5.42777204881061,20.0,8.8,6.0308578320117885,33.48672422459875,29.717438079591386,1.3793103448275863,35.48672422459875,32.707692307692305,32.707692307692305,29.717438079591386,1.7386532969558905,33.48672422459875,29.717438079591386,0.7538572290014736,0.5568998953005633,0.024,0.501209905770507,6.0308578320117885,6.062547821541845,1.3865581247626846,27.0,6.062547821541845,42.04545454545455,29.71743807959139,1.1637931034482758,105.14128096020431,5.766096595148486,0.0,0.0,0.0,6.062547821541845,5.766096595148487,0.0
2009-01-25 22:00:00,5.470458871356174,20.0,7.9,6.078287634840193,33.58446628858167,29.785536516806555,1.3793103448275863,35.58446628858167,33.29615384615384,33.29615384615384,29.785536516806555,1.492587383329859,33.58446628858167,29.785536516806555,0.7597859543550242,0.5608800673293174,0.024,0.5047920605963856,6.078287634840193,6.110375641573125,1.386591888954907,27.0,6.110375641573125,43.06818181818182,29.78553651680656,1.163793103448276,105.10723174159672,5.813468341165446,0.0,0.0,0.0,6.110375641573125,5.813468341165446,0.0
2009-01-25 23:00:00,0.0,17.836614623363243,6.9,0.0,17.836614623363243,17.836614623363243,1.3793103448275863,19.836614623363243,33.95,33.95,17.836614623363243,0.0,17.836614623363243,17.836614623363243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.836614623363243,17.836614623363243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.28451294240376,6.0,0.0,17.28451294240376,17.28451294240376,1.3793103448275863,19.28451294240376,34.53846153846154,34.53846153846154,17.28451294240376,0.0,17.28451294240376,17.28451294240376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28451294240376,17.28451294240376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 01:00:00,0.0,17.08317940727874,5.7,0.0,17.08317940727874,17.08317940727874,1.3793103448275863,19.08317940727874,34.73461538461539,34.73461538461539,17.08317940727874,0.0,17.08317940727874,17.08317940727874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.08317940727874,17.08317940727874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 02:00:00,0.14768791570380876,17.0,5.5,0.16409768411534306,17.489364268490725,17.386803215918633,1.3793103448275863,19.489364268490725,34.86538461538461,34.86538461538461,17.386803215918633,0.008093535599714687,17.489364268490725,17.386803215918633,0.020512210514417883,0.021028019625824585,0.024,0.018925217663242126,0.16409768411534306,0.14220048607792554,1.1952551466169643,27.0,0.14220048607792554,45.79545454545455,17.386803215918643,0.12258662592924617,110.0,0.1292731691617505,0.0,0.0,0.0,0.14220048607792554,0.1292731691617505,0.0
2009-01-26 03:00:00,0.41263579261805644,17.0,5.2,0.45848421402006273,18.258118623075013,17.971565989312474,1.3793103448275863,20.258118623075013,35.06153846153846,35.06153846153846,17.971565989312474,0.0231273053674369,18.258118623075013,17.971565989312474,0.05731052675250784,0.05351243069729969,0.024,0.04816118762756972,0.45848421402006273,0.43983545708979266,1.3232071627211417,27.0,0.43983545708979266,46.13636363636364,17.971565989312474,0.3791684974912006,110.0,0.3998504155361751,0.0,0.0,0.0,0.43983545708979266,0.3998504155361751,0.0
2009-01-26 04:00:00,0.5843088897418984,16.999999999999996,5.7,0.6492320997132205,18.732404090140065,18.326634027819303,1.3793103448275863,20.732404090140065,34.73461538461539,34.73461538461539,18.326634027819303,0.034110402273741326,18.732404090140065,18.326634027819303,0.08115401246415256,0.073416914831025,0.024,0.0660752233479225,0.6492320997132205,0.632573791196323,1.3439193386299035,27.0,0.632573791196323,45.56818181818182,18.326634027819306,0.5453222337899336,110.0,0.5750670829057482,0.0,0.0,0.0,0.632573791196323,0.5750670829057482,0.0
2009-01-26 05:00:00,8.432584847265431,20.0,6.1,9.369538719183813,40.24529569552307,34.38933399603319,1.3793103448275863,42.24529569552307,34.473076923076924,34.473076923076924,34.38933399603319,96.4521880970558,40.24529569552307,34.38933399603319,1.1711923398979767,0.8312311125973502,0.024,0.7481080013376151,9.369538719183813,9.42866183044355,1.3880139877093838,27.0,9.42866183044355,45.11363636363636,34.38933399603319,1.163793103448276,102.8053330019834,9.171374242094664,0.0,0.0,0.0,9.42866183044355,9.171374242094664,0.0
2009-01-26 06:00:00,6.74292707960925,20.000000000000004,6.6,7.492141199565833,36.47306812004729,31.790479870318638,1.3793103448275863,38.47306812004729,34.146153846153844,34.146153846153844,31.790479870318638,2.741781112188443,36.47306812004729,31.790479870318638,0.9365176499457292,0.678325151768782,0.024,0.6104926365919039,7.492141199565833,7.535973714742713,1.3873799527024056,27.0,7.535973714742713,44.54545454545455,31.790479870318634,1.163793103448276,104.10476006484069,7.238836831331249,0.0,0.0,0.0,7.535973714742713,7.238836831331249,0.0
2009-01-26 07:00:00,7.658787962794535,20.0,7.1,8.50976440310504,38.52575769814481,33.20715494620416,1.3793103448275863,40.52575769814481,33.81923076923077,33.81923076923077,33.20715494620416,11.985449383550153,38.52575769814481,33.20715494620416,1.06372055038813,0.7615899034643753,0.024,0.6854309131179377,8.50976440310504,8.56192339345148,1.3877645665372222,27.0,8.56192339345148,43.97727272727273,33.20715494620417,1.1637931034482758,103.39642252689791,8.280676627108788,0.0,0.0,0.0,8.56192339345148,8.280676627108788,0.0
2009-01-26 08:00:00,7.596970789449666,20.0,7.5,8.441078654944073,38.38782821520132,33.112154055861275,1.3793103448275863,40.38782821520132,33.55769230769231,33.55769230769231,33.112154055861275,16.332586290878112,38.38782821520132,33.112154055861275,1.0551348318680092,0.7559995745055023,0.024,0.680399617054952,8.441078654944073,8.492678612394624,1.3877420107335223,27.0,8.492678612394624,43.52272727272727,33.11215405586128,1.163793103448276,103.44392297206936,8.209934782430585,0.0,0.0,0.0,8.492678612394624,8.209934782430585,0.0
2009-01-26 09:00:00,7.5416976336546515,20.0,8.0,8.379664037394058,38.264427101840504,33.02713707846922,1.3793103448275863,40.264427101840504,33.23076923076923,33.23076923076923,33.02713707846922,35.47498873093101,38.264427101840504,33.02713707846922,1.0474580046742572,0.7509975403274333,0.024,0.67589778629469,8.379664037394058,8.4307637914268,1.3877214719373343,27.0,8.4307637914268,42.95454545454545,33.02713707846922,1.163793103448276,103.48643146076539,8.14673351126533,0.0,0.0,0.0,8.4307637914268,8.14673351126533,0.0
2009-01-26 10:00:00,7.4063885400163105,19.999999999999996,8.7,8.229320600018124,37.96204599477943,32.8187206197681,1.3793103448275863,39.96204599477943,32.77307692307692,32.77307692307692,32.8187206197681,0.0,37.96204599477943,32.8187206197681,1.0286650750022654,0.7387383987491409,0.024,0.6648645588742268,8.229320600018124,8.27919443989304,1.3876696622754434,27.0,8.27919443989304,42.15909090909091,32.8187206197681,1.1637931034482758,103.59063969011595,7.992222525760689,0.0,0.0,0.0,8.27919443989304,7.992222525760689,0.0
2009-01-26 11:00:00,7.225662848680529,20.0,9.3,8.0285142763117,37.557506727154106,32.5396853044593,1.3793103448275863,39.557506727154106,32.38076923076923,32.38076923076923,32.5396853044593,0.0,37.557506727154106,32.5396853044593,1.0035642845389625,0.7223326087587216,0.024,0.6500993478828495,8.0285142763117,8.076747537187574,1.387596888688779,27.0,8.076747537187574,41.47727272727273,32.5396853044593,1.1637931034482758,103.73015734777036,7.786306069226435,0.0,0.0,0.0,8.076747537187574,7.786306069226435,0.0
2009-01-26 12:00:00,7.030483810028211,20.0,10.0,7.811648677809123,37.11974025914493,32.23745983551423,1.3793103448275863,39.11974025914493,31.923076923076923,31.923076923076923,32.23745983551423,0.0,37.11974025914493,32.23745983551423,0.9764560847261404,0.70457280227182,0.024,0.634115522044638,7.811648677809123,7.858105958036306,1.387513351625874,27.0,7.858105958036306,40.68181818181818,32.23745983551423,1.1637931034482758,103.88127008224288,7.564507010566042,0.0,0.0,0.0,7.858105958036306,7.564507010566042,0.0
2009-01-26 13:00:00,6.819831042485158,20.0,10.7,7.577590047205732,36.64621771658406,31.910223937080477,1.3793103448275863,38.64621771658406,31.465384615384615,31.465384615384615,31.910223937080477,0.0,36.64621771658406,31.910223937080477,0.9471987559007164,0.6853545996879489,0.024,0.616819139719154,7.577590047205732,7.622125507174528,1.3874169090866626,27.0,7.622125507174528,39.88636363636364,31.910223937080474,1.163793103448276,104.04488803145976,7.325804901505442,0.0,0.0,0.0,7.622125507174528,7.325804901505442,0.0
2009-01-26 14:00:00,6.617498175706108,20.0,11.3,7.352775750784565,36.19033759671999,31.594852752479643,1.3793103448275863,38.19033759671999,31.073076923076922,31.073076923076922,31.594852752479643,0.0,36.19033759671999,31.594852752479643,0.9190969688480706,0.6668445683807913,0.024,0.6001601115427122,7.352775750784565,7.395460207622643,1.3873175403243116,27.0,7.395460207622643,39.20454545454545,31.59485275247964,1.1637931034482762,104.20257362376017,7.097195347904859,0.0,0.0,0.0,7.395460207622643,7.097195347904859,0.0
2009-01-26 15:00:00,6.4237040610557425,20.0,12.0,7.137448956728603,35.75269024163253,31.291784643677154,1.3793103448275863,37.75269024163253,30.615384615384617,30.615384615384617,31.291784643677154,0.0,35.75269024163253,31.291784643677154,0.8921811195910754,0.6490673972474323,0.024,0.5841606575226891,7.137448956728603,7.1783556964533455,1.387215562730731,27.0,7.1783556964533455,38.40909090909091,31.291784643677158,1.163793103448276,104.35410767816143,6.878843445810602,0.0,0.0,0.0,7.1783556964533455,6.878843445810602,0.0
2009-01-26 16:00:00,6.288195623688457,20.0,12.0,6.986884026320508,35.446067717350566,31.079265200900245,1.3793103448275863,37.446067717350566,30.615384615384617,30.615384615384617,31.079265200900245,0.0,35.446067717350566,31.079265200900245,0.8733605032900635,0.6366079900380195,0.024,0.5729471910342175,6.986884026320508,7.02654482532431,1.3871399510073918,27.0,7.02654482532431,38.40909090909091,31.079265200900245,1.163793103448276,104.46036739954988,6.726517434548662,0.0,0.0,0.0,7.02654482532431,6.726517434548661,0.0
2009-01-26 17:00:00,6.260209244529218,20.0,12.0,6.955788049476909,35.38267834258635,31.035310811663287,1.3793103448275863,37.38267834258635,30.615384615384617,30.615384615384617,31.035310811663287,0.0,35.38267834258635,31.035310811663287,0.8694735061846136,0.6340317397019913,0.024,0.5706285657317922,6.955788049476909,6.995191223447108,1.3871238671904809,27.0,6.995191223447108,38.40909090909091,31.03531081166329,1.163793103448276,104.48234459416835,6.69509403777061,0.0,0.0,0.0,6.995191223447108,6.695094037770609,0.0
2009-01-26 18:00:00,6.182234261089273,20.0,12.0,6.869149178988081,35.20594896412169,30.91273072725414,1.3793103448275863,37.20594896412169,30.615384615384617,30.615384615384617,30.91273072725414,0.0,35.20594896412169,30.91273072725414,0.8586436473735102,0.62684831259302,0.024,0.564163481333718,6.869149178988081,6.907834010247383,1.3870781755375503,27.0,6.907834010247383,38.40909090909091,30.912730727254143,1.1637931034482758,104.54363463637293,6.607608425203922,0.0,0.0,0.0,6.907834010247383,6.607608425203922,0.0
2009-01-26 19:00:00,6.243134367801717,20.0,10.7,6.936815964224129,35.34399289957319,31.008482921933105,1.3793103448275863,37.34399289957319,31.465384615384615,31.465384615384615,31.008482921933105,13.088184718879424,35.34399289957319,31.008482921933105,0.8671019955280161,0.6324594197161509,0.024,0.5692134777445359,6.936815964224129,6.976061906195744,1.3871139731828908,27.0,6.976061906195744,39.88636363636364,31.0084829219331,1.1637931034482758,104.49575853903345,6.67592829003667,0.0,0.0,0.0,6.976061906195744,6.67592829003667,0.0
