timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-26 20:00:00,6.3518219718901765,20.0,9.5,7.057579968766863,35.59010128535209,31.1791138048728,1.3793103448275863,37.59010128535209,32.25,32.25,31.1791138048728,5.681388639067642,35.59010128535209,31.1791138048728,0.8821974960958578,0.6424611621653974,0.024,0.5782150459488576,7.057579968766863,7.097826084983403,1.387175914142035,27.0,7.097826084983403,41.25,31.1791138048728,1.163793103448276,104.4104430975636,6.798003987351175,0.0,0.0,0.0,7.097826084983403,6.798003987351175,0.0
2009-01-26 21:00:00,5.605976482639224,20.0,8.2,6.2288627584880265,33.89438017426045,30.001340950205428,1.3793103448275863,35.89438017426045,33.1,33.1,30.001340950205428,1.7329138792842118,33.89438017426045,30.001340950205428,0.7786078448110033,0.5734973069871812,0.024,0.5161475762884631,6.2288627584880265,6.262212489186744,1.3866952608762286,27.0,6.262212489186744,42.72727272727273,30.00134095020543,1.163793103448276,104.99932952489729,5.964049977768531,0.0,0.0,0.0,6.262212489186744,5.964049977768531,0.0
2009-01-26 22:00:00,5.635596040580344,20.0,7.6,6.261773378422604,33.96203947204546,30.048431110531336,1.3793103448275863,35.96203947204546,33.49230769230769,33.49230769230769,30.048431110531336,1.5674430748200163,33.96203947204546,30.048431110531336,0.7827216723028255,0.5762512939818433,0.024,0.518626164583659,6.261773378422604,6.295398507820789,1.3867171106145606,27.0,6.295398507820789,43.40909090909091,30.048431110531332,1.163793103448276,104.97578444473433,5.99700068079517,0.0,0.0,0.0,6.295398507820789,5.997000680795171,0.0
2009-01-26 23:00:00,0.0,17.780208776972575,7.0,0.0,17.780208776972575,17.780208776972575,1.3793103448275863,19.780208776972575,33.88461538461539,33.88461538461539,17.780208776972575,0.0,17.780208776972575,17.780208776972575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.780208776972575,17.780208776972575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.222888247784372,6.4,0.0,17.222888247784372,17.222888247784372,1.3793103448275863,19.222888247784372,34.276923076923076,34.276923076923076,17.222888247784372,0.0,17.222888247784372,17.222888247784372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.222888247784372,17.222888247784372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.0,17.018954322276233,5.9,0.0,17.018954322276233,17.018954322276233,1.3793103448275863,19.018954322276233,34.603846153846156,34.603846153846156,17.018954322276233,0.0,17.018954322276233,17.018954322276233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.018954322276233,17.018954322276233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 02:00:00,0.28351552603835634,17.0,5.5,0.31501725115372925,17.891018437125318,17.694132655154235,1.3793103448275863,19.891018437125318,34.86538461538461,34.86538461538461,17.694132655154235,0.015815189041028837,17.891018437125318,17.694132655154235,0.039377156394216156,0.03804362621470926,0.024,0.03423926359323834,0.31501725115372925,0.2948216137752001,1.290883277882597,27.0,0.2948216137752001,45.79545454545455,17.694132655154224,0.25415656359931044,110.0,0.26801964888654556,0.0,0.0,0.0,0.2948216137752001,0.26801964888654556,0.0
2009-01-27 03:00:00,0.5165609228608318,17.0,5.0,0.5739565809564797,18.54677375303285,18.188050889935045,1.3793103448275863,20.54677375303285,35.19230769230769,35.19230769230769,18.188050889935045,0.029098017146384544,18.54677375303285,18.188050889935045,0.07174457261955997,0.06563579143122945,0.024,0.05907221228810651,0.5739565809564797,0.5565201600996026,1.337407809927496,27.0,0.5565201600996026,46.36363636363636,18.18805088993504,0.479758758706554,110.0,0.505927418272366,0.0,0.0,0.0,0.5565201600996026,0.505927418272366,0.0
2009-01-27 04:00:00,0.7109350676376555,16.999999999999996,5.0,0.7899278529307283,19.07494434841793,18.581239440336226,1.3793103448275863,21.07494434841793,35.19230769230769,35.19230769230769,18.581239440336226,0.04099509295125725,19.07494434841793,18.581239440336226,0.09874098161634104,0.08774841093009991,0.024,0.07897356983708992,0.7899278529307283,0.7747026940237383,1.3527253610165486,27.0,0.7747026940237383,46.36363636363636,18.581239440336233,0.667847150020464,110.0,0.7042751763852166,0.0,0.0,0.0,0.7747026940237383,0.7042751763852166,0.0
2009-01-27 05:00:00,9.692172511943067,19.999999999999996,5.0,10.769080568825629,43.01904875658276,36.28837340106675,1.3793103448275863,45.01904875658276,35.19230769230769,35.19230769230769,36.28837340106675,0.0,43.01904875658276,36.28837340106675,1.3461350711032036,0.9433781317835885,0.024,0.8490403186052297,10.769080568825629,10.83941838200399,1.3883192544303542,27.0,10.83941838200399,46.36363636363636,36.28837340106676,1.1637931034482758,101.85581329946662,10.641924138522146,0.0,0.0,0.0,10.83941838200399,10.641924138522146,0.0
2009-01-27 06:00:00,8.127021789398178,20.0,5.0,9.03002421044242,39.56778151019298,33.92401637866647,1.3793103448275863,41.56778151019298,35.19230769230769,35.19230769230769,33.92401637866647,6.137788334560692,39.56778151019298,33.92401637866647,1.1287530263053025,0.8038031493326269,0.024,0.7234228343993643,9.03002421044242,9.086404525375682,1.3879222765145653,27.0,9.086404525375682,46.36363636363636,33.924016378666465,1.163793103448276,103.03799181066677,8.818499240621879,0.0,0.0,0.0,9.086404525375682,8.818499240621879,0.0
2009-01-27 07:00:00,8.158938727282411,20.0,4.6,9.065487474758235,39.63863995947311,33.97271028774921,1.3793103448275863,41.63863995947311,35.45384615384616,35.45384615384616,33.97271028774921,5.276406836240099,39.63863995947311,33.97271028774921,1.1331859343447794,0.8066724059333357,0.024,0.726005165340002,9.065487474758235,9.12215471535157,1.3879322431403736,27.0,9.12215471535157,46.81818181818182,33.97271028774921,1.1637931034482758,103.0136448561254,8.855287790362219,0.0,0.0,0.0,9.12215471535157,8.855287790362219,0.0
2009-01-27 08:00:00,8.219741242148418,19.999999999999996,4.2,9.133045824609352,39.77356822970473,34.065414589323886,1.3793103448275863,41.77356822970473,35.715384615384615,35.715384615384615,34.065414589323886,4.771792966954639,39.77356822970473,34.065414589323886,1.141630728076169,0.812135587656687,0.024,0.7309220288910183,9.133045824609352,9.190259383375022,1.387950973045749,27.0,9.190259383375022,47.27272727272727,34.06541458932389,1.1637931034482758,102.96729270533805,8.925416160717003,0.0,0.0,0.0,9.190259383375022,8.925416160717003,0.0
2009-01-27 09:00:00,8.37909633707173,20.0,3.8,9.310107041190811,40.12683533747342,34.30801843672917,1.3793103448275863,42.12683533747342,35.97692307692308,35.97692307692308,34.30801843672917,4.809115004271078,40.12683533747342,34.30801843672917,1.1637633801488514,0.8264364905808622,0.024,0.743792841522776,9.310107041190811,9.368750690248898,1.3879985147322282,27.0,9.368750690248898,47.72727272727273,34.30801843672917,1.163793103448276,102.84599078163541,9.109495293930136,0.0,0.0,0.0,9.368750690248898,9.109495293930136,0.0
2009-01-27 10:00:00,7.966769463383376,19.999999999999993,6.5,8.851966070425973,39.211682537796904,33.679203743780675,1.3793103448275863,41.211682537796904,34.21153846153846,34.21153846153846,33.679203743780675,14.334975680842208,39.211682537796904,33.679203743780675,1.1064957588032467,0.7893812707578622,0.024,0.7104431436820761,8.851966070425973,8.906904197501762,1.3878707851182766,27.0,8.906904197501762,44.65909090909091,33.679203743780675,1.1637931034482758,103.16039812810966,8.634034337906227,0.0,0.0,0.0,8.906904197501762,8.634034337906227,0.0
2009-01-27 11:00:00,7.539506422752,20.0,9.1,8.377229358613333,38.25953364549443,33.02376529636109,1.3793103448275863,40.25953364549443,32.511538461538464,32.511538461538464,33.02376529636109,0.0,38.25953364549443,33.02376529636109,1.0471536698266666,0.7507991746045325,0.024,0.6757192571440792,8.377229358613333,8.428309276073787,1.3877206503773194,27.0,8.428309276073787,41.70454545454545,33.02376529636109,1.163793103448276,103.48811735181945,8.14422901077696,0.0,0.0,0.0,8.428309276073787,8.14422901077696,0.0
2009-01-27 12:00:00,7.077198005382719,20.0,11.8,7.863553339314133,37.22459944408883,32.3098786070175,1.3793103448275863,39.22459944408883,30.746153846153845,30.746153846153845,32.3098786070175,0.0,37.22459944408883,32.3098786070175,0.9829441674142666,0.708827473226552,0.024,0.6379447259038968,7.863553339314133,7.910436086636788,1.3875338356065943,27.0,7.910436086636788,38.63636363636363,32.30987860701751,1.1637931034482758,103.84506069649125,7.617537159284523,0.0,0.0,0.0,7.910436086636788,7.617537159284523,0.0
2009-01-27 13:00:00,6.74221954093676,20.000000000000004,12.7,7.491355045485289,36.47147439134658,31.78937748791828,1.3793103448275863,38.47147439134658,30.157692307692308,30.157692307692308,31.78937748791828,0.0,36.47147439134658,31.78937748791828,0.9364193806856611,0.6782604451023565,0.024,0.6104344005921208,7.491355045485289,7.535181089995525,1.3873796081582945,27.0,7.535181089995525,37.61363636363637,31.78937748791828,1.163793103448276,104.10531125604086,7.238037136705919,0.0,0.0,0.0,7.535181089995525,7.238037136705919,0.0
2009-01-27 14:00:00,6.414507304040554,20.0,13.7,7.127230337822838,35.731896085607964,31.277377124468693,1.3793103448275863,37.731896085607964,29.503846153846155,29.503846153846155,31.277377124468693,0.0,35.731896085607964,31.277377124468693,0.8909037922278548,0.6482225570418397,0.024,0.5834003013376557,7.127230337822838,7.1680525935270225,1.3872105468588263,27.0,7.1680525935270225,36.47727272727273,31.277377124468696,1.1637931034482758,104.36131143776565,6.86849608803698,0.0,0.0,0.0,7.1680525935270225,6.86849608803698,0.0
2009-01-27 15:00:00,6.133456561842107,19.999999999999996,14.6,6.814951735380118,35.09530773732441,30.835962902711834,1.3793103448275863,37.09530773732441,28.915384615384614,28.915384615384614,30.835962902711834,0.0,35.09530773732441,30.835962902711834,0.8518689669225148,0.6223504953608702,0.024,0.5601154458247831,6.814951735380118,6.853186784916206,1.3870489175142162,27.0,6.853186784916206,35.45454545454545,30.83596290271183,1.1637931034482758,104.58201854864409,6.552930302955085,0.0,0.0,0.0,6.853186784916206,6.552930302955086,0.0
2009-01-27 16:00:00,5.983016865692123,20.000000000000004,14.1,6.647796517435693,34.753639719296466,30.598766895899157,1.3793103448275863,36.753639719296466,29.242307692307694,29.242307692307694,30.598766895899157,0.0,34.753639719296466,30.598766895899157,0.8309745646794616,0.6084577587646948,0.024,0.5476119828882253,6.647796517435693,6.684642293312162,1.3869552478712217,27.0,6.684642293312162,36.02272727272727,30.59876689589916,1.163793103448276,104.70061655205042,6.384530018492286,0.0,0.0,0.0,6.684642293312162,6.384530018492287,0.0
2009-01-27 17:00:00,5.952174330114269,20.0,13.7,6.613527033460299,34.68351110025654,30.55005670434385,1.3793103448275863,36.68351110025654,29.503846153846155,29.503846153846155,30.55005670434385,0.0,34.68351110025654,30.55005670434385,0.8266908791825374,0.6056056273104092,0.024,0.5450450645793683,6.613527033460299,6.65008759619134,1.3869353779048688,27.0,6.65008759619134,36.47727272727273,30.550056704343845,1.163793103448276,104.72497164782808,6.3500495550902905,0.0,0.0,0.0,6.65008759619134,6.3500495550902905,0.0
2009-01-27 18:00:00,5.9264675411294245,20.0,13.2,6.58496393458825,34.62503856659474,30.509436107477086,1.3793103448275863,36.62503856659474,29.83076923076923,29.83076923076923,30.509436107477086,0.0,34.62503856659474,30.509436107477086,0.8231204918235312,0.6032273921777238,0.024,0.5429046529599514,6.58496393458825,6.621286673806022,1.3869186370601978,27.0,6.621286673806022,37.04545454545455,30.50943610747708,1.163793103448276,104.74528194626146,6.321322116640069,0.0,0.0,0.0,6.621286673806022,6.321322116640068,0.0
2009-01-27 19:00:00,5.898690195085741,20.0,12.1,6.554100216761934,34.56183438545862,30.465521749982408,1.3793103448275863,36.56183438545862,30.55,30.55,30.465521749982408,66.88214294902679,34.56183438545862,30.465521749982408,0.8192625270952417,0.6006565472505846,0.024,0.5405908925255261,6.554100216761934,6.590165871486992,1.386900361612503,27.0,6.590165871486992,38.29545454545455,30.4655217499824,1.163793103448276,104.7672391250088,6.2902925824203235,0.0,0.0,0.0,6.590165871486992,6.290292582420324,0.0
2009-01-27 20:00:00,5.973276301349738,20.0,11.1,6.636973668166376,34.73149499878799,30.583386456184005,1.3793103448275863,36.73149499878799,31.203846153846154,31.203846153846154,30.583386456184005,9.221435406424789,34.73149499878799,30.583386456184005,0.829621708520797,0.6075571549193279,0.024,0.5468014394273951,6.636973668166376,6.6737293836583085,1.3869489977956906,27.0,6.6737293836583085,39.43181818181818,30.58338645618401,1.1637931034482758,104.708306771908,6.373638911185975,0.0,0.0,0.0,6.6737293836583085,6.373638911185976,0.0
2009-01-27 21:00:00,6.072640886374789,20.000000000000004,10.0,6.747378762638655,34.957266080810896,30.740154354161735,1.3793103448275863,36.957266080810896,31.923076923076923,31.923076923076923,30.740154354161735,4.917232947203959,34.957266080810896,30.740154354161735,0.8434223453298318,0.6167380904393428,0.024,0.5550642813954085,6.747378762638655,6.78505257168259,1.3870116872853546,27.0,6.78505257168259,40.68181818181818,30.74015435416174,1.1637931034482758,104.62992282291913,6.484810834818209,0.0,0.0,0.0,6.78505257168259,6.484810834818209,0.0
2009-01-27 22:00:00,6.088260101920687,20.0,9.7,6.764733446578541,34.99272926806621,30.764770863954624,1.3793103448275863,36.99272926806621,32.11923076923077,32.11923076923077,30.764770863954624,4.305529267847097,34.99272926806621,30.764770863954624,0.8455916808223176,0.6181800031685001,0.024,0.55636200285165,6.764733446578541,6.802551446895391,1.3870213299639045,27.0,6.802551446895391,41.02272727272727,30.76477086395462,1.163793103448276,104.61761456802269,6.5023002818252476,0.0,0.0,0.0,6.802551446895391,6.502300281825247,0.0
2009-01-27 23:00:00,0.0,17.921839592160254,9.3,0.0,17.921839592160254,17.921839592160254,1.3793103448275863,19.921839592160254,32.38076923076923,32.38076923076923,17.921839592160254,0.0,17.921839592160254,17.921839592160254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.921839592160254,17.921839592160254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.413242174550795,9.0,0.0,17.413242174550795,17.413242174550795,1.3793103448275863,19.413242174550795,32.57692307692308,32.57692307692308,17.413242174550795,0.0,17.413242174550795,17.413242174550795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.413242174550795,17.413242174550795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.26260380309397,9.9,0.0,17.26260380309397,17.26260380309397,1.3793103448275863,19.26260380309397,31.98846153846154,31.98846153846154,17.26260380309397,0.0,17.26260380309397,17.26260380309397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26260380309397,17.26260380309397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.190319878295767,10.7,0.0,17.190319878295767,17.190319878295767,1.3793103448275863,19.190319878295767,31.465384615384615,31.465384615384615,17.190319878295767,0.0,17.190319878295767,17.190319878295767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.190319878295767,17.190319878295767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.142970517889296,11.6,0.0,17.142970517889296,17.142970517889296,1.3793103448275863,19.142970517889296,30.876923076923077,30.876923076923077,17.142970517889296,0.0,17.142970517889296,17.142970517889296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.142970517889296,17.142970517889296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.0,17.093186811561065,11.8,0.0,17.093186811561065,17.093186811561065,1.3793103448275863,19.093186811561065,30.746153846153845,30.746153846153845,17.093186811561065,0.0,17.093186811561065,17.093186811561065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.093186811561065,17.093186811561065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,8.228047459467865,20.0,12.0,9.142274954964295,39.79199479518468,34.07807294833199,1.3793103448275863,41.79199479518468,30.615384615384617,30.615384615384617,34.07807294833199,0.0,39.79199479518468,34.07807294833199,1.1427843693705368,0.8128816258444002,0.024,0.7315934632599601,9.142274954964295,9.199563117548735,1.3879535059311554,27.0,9.199563117548735,39.79199479518468,34.078072948331986,1.1637931034482758,102.960963525834,8.935000996994814,0.0,0.0,0.0,9.199563117548735,8.935000996994814,0.0
2009-01-28 06:00:00,6.612008686707022,20.0,12.2,7.346676318563358,36.17795432582864,31.586281626726535,1.3793103448275863,38.17795432582864,30.484615384615385,30.484615384615385,31.586281626726535,0.0,36.17795432582864,31.586281626726535,0.9183345398204198,0.666341662861324,0.024,0.5997074965751916,7.346676318563358,7.38931048484949,1.38731474628093,27.0,7.38931048484949,38.18181818181818,31.58628162672653,1.1637931034482758,104.20685918663673,7.091002015150535,0.0,0.0,0.0,7.38931048484949,7.091002015150535,0.0
2009-01-28 07:00:00,6.461871827061236,20.0,12.7,7.179857585623595,35.83896431750192,31.351553326487174,1.3793103448275863,37.83896431750192,30.157692307692308,30.157692307692308,31.351553326487174,0.0,35.83896431750192,31.351553326487174,0.8974821982029494,0.6525724234557383,0.024,0.5873151811101645,7.179857585623595,7.221114827969169,1.3872362041482864,27.0,7.221114827969169,37.61363636363637,31.351553326487174,1.1637931034482758,104.32422333675642,6.9218007064951355,0.0,0.0,0.0,7.221114827969169,6.9218007064951355,0.0
2009-01-28 08:00:00,6.344314872395419,20.000000000000007,13.1,7.0492387471060205,35.57311295602277,31.167338739081504,1.3793103448275863,37.57311295602277,29.896153846153847,29.896153846153847,31.167338739081504,0.0,35.57311295602277,31.167338739081504,0.8811548433882526,0.6417708406825021,0.024,0.5775937566142519,7.0492387471060205,7.089415831174271,1.38717171392976,27.0,7.089415831174271,37.15909090909091,31.167338739081504,1.163793103448276,104.41633063045924,6.789566141971112,0.0,0.0,0.0,7.089415831174271,6.789566141971112,0.0
2009-01-28 09:00:00,6.3066768118837295,20.0,13.6,7.007418679870811,35.48791584861905,31.1082791736998,1.3793103448275863,37.48791584861905,29.56923076923077,29.56923076923077,31.1082791736998,0.0,35.48791584861905,31.1082791736998,0.8759273349838513,0.6383086805356525,0.024,0.5744778124820872,7.007418679870811,7.047249547924376,1.3871504826671543,27.0,7.047249547924376,36.59090909090909,31.1082791736998,1.1637931034482762,104.4458604131501,6.747275114636428,0.0,0.0,0.0,7.047249547924376,6.747275114636428,0.0
2009-01-28 10:00:00,6.167935632424784,20.0,13.9,6.853261813805315,35.173522731646706,30.890234098018386,1.3793103448275863,37.173522731646706,29.373076923076923,29.373076923076923,30.890234098018386,0.0,35.173522731646706,30.890234098018386,0.8566577267256644,0.6255301639119623,0.024,0.562977147520766,6.853261813805315,6.891814830196512,1.3870696535739075,27.0,6.891814830196512,36.25,30.890234098018382,1.1637931034482762,104.55488295099082,6.59157624749768,0.0,0.0,0.0,6.891814830196512,6.59157624749768,0.0
2009-01-28 11:00:00,5.9682291170995265,19.999999999999996,14.3,6.6313656856661405,34.720019366088934,30.5754158125476,1.3793103448275863,36.720019366088934,29.111538461538462,29.111538461538462,30.5754158125476,0.0,34.720019366088934,30.5754158125476,0.8289207107082676,0.607090444287277,0.024,0.5463813998585493,6.6313656856661405,6.668074730094868,1.386945750131615,27.0,6.668074730094868,35.79545454545455,30.5754158125476,1.1637931034482758,104.7122920937262,6.3679961509450935,0.0,0.0,0.0,6.668074730094868,6.3679961509450935,0.0
2009-01-28 12:00:00,5.782002757121917,20.000000000000007,14.6,6.424447507913241,34.296073526264934,30.28079383381916,1.3793103448275863,36.296073526264934,28.915384615384614,28.915384615384614,30.28079383381916,0.0,34.296073526264934,30.28079383381916,0.8030559384891551,0.5898448166420179,0.024,0.5308603349778162,6.424447507913241,6.4594319895774435,1.3868214121074471,27.0,6.4594319895774435,35.45454545454545,30.280793833819153,1.1637931034482758,104.85960308309042,6.160076711771462,0.0,0.0,0.0,6.4594319895774435,6.160076711771462,0.0
2009-01-28 13:00:00,5.615912735936303,20.0,14.5,6.239903039929225,33.91708040143892,30.017141001483157,1.3793103448275863,35.91708040143892,28.98076923076923,28.98076923076923,30.017141001483157,0.0,33.91708040143892,30.017141001483157,0.7799878799911532,0.5744213136701298,0.024,0.5169791823031169,6.239903039929225,6.2733451712962385,1.3867026195876964,27.0,6.2733451712962385,35.56818181818182,30.01714100148315,1.1637931034482758,104.99142949925843,5.975102159496312,0.0,0.0,0.0,6.2733451712962385,5.975102159496312,0.0
2009-01-28 14:00:00,5.486973408659051,20.0,14.3,6.09663712073228,33.622264613960354,29.811866413502678,1.3793103448275863,35.622264613960354,29.111538461538462,29.111538461538462,29.811866413502678,0.0,33.622264613960354,29.811866413502678,0.762079640091535,0.5624191446591128,0.024,0.5061772301932015,6.09663712073228,6.1288790351981906,1.3866047934357613,27.0,6.1288790351981906,35.79545454545455,29.811866413502685,1.163793103448276,105.09406679324866,5.831803090516538,0.0,0.0,0.0,6.1288790351981906,5.831803090516539,0.0
2009-01-28 15:00:00,5.3796670492597825,20.0,14.2,5.9774078325108695,33.37650479964799,29.6406249043287,1.3793103448275863,35.37650479964799,29.176923076923078,29.176923076923078,29.6406249043287,0.0,33.37650479964799,29.6406249043287,0.7471759790638587,0.5524111128954406,0.024,0.4971700016058966,5.9774078325108695,6.008648943800414,1.3865193540156855,27.0,6.008648943800414,35.90909090909091,29.6406249043287,1.1637931034482758,105.17968754783566,5.712746523484094,0.0,0.0,0.0,6.008648943800414,5.712746523484094,0.0
2009-01-28 16:00:00,5.232807825189169,20.0,14.1,5.814230916876854,33.039543445113594,29.40564912206556,1.3793103448275863,35.039543445113594,29.242307692307694,29.242307692307694,29.40564912206556,0.0,33.039543445113594,29.40564912206556,0.7267788646096067,0.5386846216122997,0.024,0.48481615945106976,5.814230916876854,5.8440993790380835,1.3863960418754098,27.0,5.8440993790380835,36.02272727272727,29.405649122065558,1.163793103448276,105.29717543896722,5.550100802490627,0.0,0.0,0.0,5.8440993790380835,5.550100802490627,0.0
2009-01-28 17:00:00,5.152973415310999,19.999999999999996,14.1,5.725526017012221,32.85606215872494,29.277608398092298,1.3793103448275863,34.85606215872494,29.242307692307694,29.242307692307694,29.277608398092298,0.0,32.85606215872494,29.277608398092298,0.7156907521265277,0.5312080933636139,0.024,0.4780872840272524,5.725526017012221,5.754646826348583,1.3863257061145742,27.0,5.754646826348583,36.02272727272727,29.277608398092298,1.1637931034482758,105.36119580095385,5.461827556722249,0.0,0.0,0.0,5.754646826348583,5.461827556722249,0.0
2009-01-28 18:00:00,5.098272984252011,20.0,14.0,5.6647477602800125,32.730219101901596,29.18975175172659,1.3793103448275863,34.730219101901596,29.307692307692307,29.307692307692307,29.18975175172659,41.405631859495486,32.730219101901596,29.18975175172659,0.7080934700350016,0.5260793004870765,0.024,0.4734713704383689,5.6647477602800125,5.69335569032872,1.386276094324319,27.0,5.69335569032872,36.13636363636363,29.18975175172659,1.163793103448276,105.4051241241367,5.401403145850477,0.0,0.0,0.0,5.69335569032872,5.401403145850477,0.0
2009-01-28 19:00:00,5.016259767947649,20.0,13.8,5.573621964386277,32.54134487632601,29.057831148584583,1.3793103448275863,34.54134487632601,29.43846153846154,29.43846153846154,29.057831148584583,12.623391743827627,32.54134487632601,29.057831148584583,0.6967027455482846,0.5183802245978542,0.024,0.46654220213806874,5.573621964386277,5.601459986846062,1.386199450799191,27.0,5.601459986846062,36.36363636363636,29.05783114858458,1.1637931034482758,105.47108442570772,5.310896363061146,0.0,0.0,0.0,5.601459986846062,5.310896363061146,0.0
2009-01-28 20:00:00,5.002496845181225,20.0,13.6,5.558329827979139,32.509625973384715,29.035669830897756,1.3793103448275863,34.509625973384715,29.56923076923077,29.56923076923077,29.035669830897756,8.980536805748988,32.509625973384715,29.035669830897756,0.6947912284973924,0.5170870993027794,0.024,0.4653783893725014,5.558329827979139,5.586038537909417,1.3861863150257352,27.0,5.586038537909417,36.59090909090909,29.035669830897753,1.163793103448276,105.48216508455113,5.295718506945536,0.0,0.0,0.0,5.586038537909417,5.295718506945536,0.0
2009-01-28 21:00:00,4.990988393108448,20.0,13.4,5.545542659009387,32.48309769370586,29.01713353182499,1.3793103448275863,34.48309769370586,29.7,29.7,29.01713353182499,7.000841959717861,32.48309769370586,29.01713353182499,0.6931928323761734,0.5160055494127402,0.024,0.4644049944714662,5.545542659009387,5.573143213950661,1.3861752691991673,27.0,5.573143213950661,36.81818181818182,29.01713353182499,1.1637931034482758,105.49143323408751,5.2830291930755635,0.0,0.0,0.0,5.573143213950661,5.2830291930755635,0.0
2009-01-28 22:00:00,4.939600940070153,20.0,13.5,5.488445488966836,32.364586014393716,28.93430758378944,1.3793103448275863,34.364586014393716,29.634615384615383,29.634615384615383,28.93430758378944,6.756198516411179,32.364586014393716,28.93430758378944,0.6860556861208545,0.5111734463563957,0.024,0.4600561017207561,5.488445488966836,5.515562833602476,1.386125249713747,27.0,5.515562833602476,36.70454545454545,28.93430758378944,1.1637931034482758,105.53284620810528,5.2263944655923265,0.0,0.0,0.0,5.515562833602476,5.2263944655923265,0.0
2009-01-28 23:00:00,0.0,18.29423801692888,13.7,0.0,18.29423801692888,18.29423801692888,1.3793103448275863,20.29423801692888,29.503846153846155,29.503846153846155,18.29423801692888,0.0,18.29423801692888,18.29423801692888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29423801692888,18.29423801692888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,17.896248276061314,13.8,0.0,17.896248276061314,17.896248276061314,1.3793103448275863,19.896248276061314,29.43846153846154,29.43846153846154,17.896248276061314,0.0,17.896248276061314,17.896248276061314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.896248276061314,17.896248276061314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,17.770979574429596,13.5,0.0,17.770979574429596,17.770979574429596,1.3793103448275863,19.770979574429596,29.634615384615383,29.634615384615383,17.770979574429596,0.0,17.770979574429596,17.770979574429596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.770979574429596,17.770979574429596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,17.70034287810054,13.1,0.0,17.70034287810054,17.70034287810054,1.3793103448275863,19.70034287810054,29.896153846153847,29.896153846153847,17.70034287810054,0.0,17.70034287810054,17.70034287810054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70034287810054,17.70034287810054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,17.64152023843357,12.8,0.0,17.64152023843357,17.64152023843357,1.3793103448275863,19.64152023843357,30.092307692307692,30.092307692307692,17.64152023843357,0.0,17.64152023843357,17.64152023843357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64152023843357,17.64152023843357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,17.581792280233408,12.4,0.0,17.581792280233408,17.581792280233408,1.3793103448275863,19.581792280233408,30.353846153846153,30.353846153846153,17.581792280233408,0.0,17.581792280233408,17.581792280233408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.581792280233408,17.581792280233408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,6.9883868969967615,19.999999999999996,12.0,7.764874329996402,37.02519960243929,32.17215314619153,1.3793103448275863,39.02519960243929,30.615384615384617,30.615384615384617,32.17215314619153,0.0,37.02519960243929,32.17215314619153,0.9706092912495502,0.7007364659671398,0.024,0.6306628193704258,7.764874329996402,7.810947976593117,1.3874946186064003,27.0,7.810947976593117,38.40909090909091,32.17215314619153,1.163793103448276,103.91392342690423,7.516748207556172,0.0,0.0,0.0,7.810947976593117,7.516748207556172,0.0
2009-01-29 06:00:00,5.749426676387309,20.0,11.6,6.388251862652566,34.221806576965776,30.229149162807925,1.3793103448275863,36.221806576965776,30.876923076923077,30.876923076923077,30.229149162807925,8.501598404472812,34.221806576965776,30.229149162807925,0.7985314828315707,0.586822937754569,0.024,0.528140643979112,6.388251862652566,6.422934156428022,1.3867987231218917,27.0,6.422934156428022,38.86363636363637,30.22914916280792,1.1637931034482758,104.88542541859604,6.123762315683228,0.0,0.0,0.0,6.422934156428022,6.123762315683228,0.0
2009-01-29 07:00:00,5.724487542798629,20.0,11.4,6.360541714220699,34.164928429092456,30.18958985770452,1.3793103448275863,36.164928429092456,31.007692307692306,31.007692307692306,30.18958985770452,6.702370364236599,34.164928429092456,30.18958985770452,0.7950677142775874,0.5845084388831274,0.024,0.5260575949948146,6.360541714220699,6.394992558109012,1.38678115588397,27.0,6.394992558109012,39.09090909090909,30.18958985770452,1.163793103448276,104.90520507114775,6.095972600951368,0.0,0.0,0.0,6.394992558109012,6.0959726009513675,0.0
2009-01-29 08:00:00,5.72899148829296,20.0,11.2,6.365546098103288,34.17520189178134,30.19673558046679,1.3793103448275863,36.17520189178134,31.138461538461538,31.138461538461538,30.19673558046679,5.827108930318789,34.17520189178134,30.19673558046679,0.795693262262911,0.5849264993339552,0.024,0.5264338494005597,6.365546098103288,6.400038748036684,1.386784341267237,27.0,6.400038748036684,39.31818181818182,30.196735580466786,1.163793103448276,104.9016322097666,6.100990626379238,0.0,0.0,0.0,6.400038748036684,6.100990626379237,0.0
2009-01-29 09:00:00,5.83140316836676,20.0,11.0,6.479336853740845,34.40863513909087,30.35904960550284,1.3793103448275863,36.40863513909087,31.26923076923077,31.26923076923077,30.35904960550284,6.1368389517801045,34.40863513909087,30.35904960550284,0.8099171067176056,0.594424433870249,0.024,0.5349819904832241,6.479336853740845,6.51477929712787,1.3868552726362804,27.0,6.51477929712787,39.54545454545455,30.35904960550284,1.1637931034482758,104.82047519724858,6.215178174749274,0.0,0.0,0.0,6.51477929712787,6.215178174749274,0.0
2009-01-29 10:00:00,5.6891031020331555,20.0,11.7,6.321225668925728,34.08419509457114,30.133429051492566,1.3793103448275863,36.08419509457114,30.81153846153846,30.81153846153846,30.133429051492566,8.036066735665885,34.08419509457114,30.133429051492566,0.790153208615716,0.5812229795055291,0.024,0.5231006815549762,6.321225668925728,6.355347966876281,1.3867559322844398,27.0,6.355347966876281,38.75,30.13342905149257,1.163793103448276,104.93328547425372,6.056560545257701,0.0,0.0,0.0,6.355347966876281,6.056560545257701,0.0
2009-01-29 11:00:00,5.482494252552784,20.000000000000004,12.3,6.091660280614205,33.61201362965495,29.804725954271078,1.3793103448275863,35.61201362965495,30.41923076923077,30.41923076923077,29.804725954271078,8.545793537412768,33.61201362965495,29.804725954271078,0.7614575350767756,0.5620017500142246,0.024,0.5058015750128021,6.091660280614205,6.1238604556156275,1.3866013020443022,27.0,6.1238604556156275,38.06818181818182,29.804725954271078,1.163793103448276,105.09763702286446,5.826829821381573,0.0,0.0,0.0,6.1238604556156275,5.8268298213815735,0.0
2009-01-29 12:00:00,5.263167275011283,20.0,13.0,5.847963638901426,33.10926090113725,29.454283626823855,1.3793103448275863,35.10926090113725,29.96153846153846,29.96153846153846,29.454283626823855,9.938491699949187,33.10926090113725,29.454283626823855,0.7309954548626783,0.5415250686710664,0.024,0.4873725618039598,5.847963638901426,5.878116145768533,1.386422164806702,27.0,5.878116145768533,37.27272727272727,29.454283626823855,1.163793103448276,105.27285818658807,5.583695785432198,0.0,0.0,0.0,5.878116145768533,5.583695785432198,0.0
2009-01-29 13:00:00,5.005670193674726,20.0,13.7,5.561855770749696,32.51694007021128,29.04078021349272,1.3793103448275863,34.51694007021128,29.503846153846155,29.503846153846155,29.04078021349272,10.354255912207101,32.51694007021128,29.04078021349272,0.695231971343712,0.5173852868088961,0.024,0.46564675812800643,5.561855770749696,5.589594299430585,1.3861893508890286,27.0,5.589594299430585,36.47727272727273,29.04078021349272,1.163793103448276,105.47960989325364,5.299217834695546,0.0,0.0,0.0,5.589594299430585,5.299217834695546,0.0
2009-01-29 14:00:00,4.752841468074761,20.000000000000004,14.5,5.280934964527512,31.933063964755863,28.63247961192617,1.3793103448275863,33.93306396475586,28.98076923076923,28.98076923076923,28.63247961192617,13.071104895278035,31.933063964755863,28.63247961192617,0.660116870565939,0.4935730458403686,0.024,0.44421574125633173,5.280934964527512,5.306292269111549,1.3859333373023355,27.0,5.306292269111549,35.56818181818182,28.632479611926165,1.163793103448276,105.68376019403692,5.020915474022801,0.0,0.0,0.0,5.306292269111549,5.020915474022801,0.0
2009-01-29 15:00:00,4.546265334761975,20.0,15.2,5.051405927513305,31.454222800654033,28.29709409595822,1.3793103448275863,33.45422280065404,28.523076923076925,28.523076923076925,28.29709409595822,19.269872573333217,31.454222800654033,28.29709409595822,0.6314257409391631,0.47403160551869405,0.024,0.42662844496682467,5.051405927513305,5.074809088065175,1.385700688805891,27.0,5.074809088065175,35.0,28.29709409595822,1.163793103448276,105.85145295202089,4.794274378421074,0.0,0.0,0.0,5.074809088065175,4.794274378421074,0.0
2009-01-29 16:00:00,4.41346790758389,20.0,14.9,4.9038532306487665,31.145515004541593,28.080606735386112,1.3793103448275863,33.14551500454159,28.71923076923077,28.71923076923077,28.080606735386112,6.619637623318886,31.145515004541593,28.080606735386112,0.6129816538310958,0.46142692175826494,0.024,0.41528422958243844,4.9038532306487665,4.925995922824593,1.3855384358702714,27.0,4.925995922824593,35.11363636363636,28.080606735386112,1.163793103448276,105.95969663230694,4.648933584548094,0.0,0.0,0.0,4.925995922824593,4.648933584548094,0.0
2009-01-29 17:00:00,4.401011104149666,20.000000000000004,14.5,4.890012337944073,31.116520732879064,28.060263021664017,1.3793103448275863,33.11652073287907,28.98076923076923,28.98076923076923,28.060263021664017,4.579575711537829,31.116520732879064,28.060263021664017,0.6112515422430091,0.4602428101090338,0.024,0.4142185290981304,4.890012337944073,4.912036618954977,1.385522664252633,27.0,4.912036618954977,35.56818181818182,28.06026302166401,1.163793103448276,105.969868489168,4.63531444266827,0.0,0.0,0.0,4.912036618954977,4.63531444266827,0.0
2009-01-29 18:00:00,4.40022812866725,20.0,14.2,4.889142365185834,31.114698078858623,28.05898410061748,1.3793103448275863,33.11469807885862,29.176923076923078,29.176923076923078,28.05898410061748,3.7701323510077924,31.114698078858623,28.05898410061748,0.6111427956482293,0.46016837230742647,0.024,0.4141515350766838,4.889142365185834,4.911159202416576,1.3855216696540007,27.0,4.911159202416576,35.90909090909091,28.05898410061748,1.1637931034482758,105.97050794969127,4.634458489854662,0.0,0.0,0.0,4.911159202416576,4.634458489854662,0.0
2009-01-29 19:00:00,4.400863657716598,20.000000000000007,13.5,4.889848508573998,31.11617750076123,28.060022182902483,1.3793103448275863,33.116177500761225,29.634615384615383,29.634615384615383,28.060022182902483,2.6771274261420404,31.11617750076123,28.060022182902483,0.6112310635717497,0.46022879240792874,0.024,0.4142059131671359,4.889848508573998,4.911871387814791,1.3855224769839214,27.0,4.911871387814791,36.70454545454545,28.060022182902486,1.163793103448276,105.96998890854876,4.635153252732428,0.0,0.0,0.0,4.911871387814791,4.635153252732428,0.0
2009-01-29 20:00:00,4.483674040177933,20.0,12.7,4.981860044642147,31.30880796891172,28.19514544101038,1.3793103448275863,33.30880796891172,30.157692307692308,30.157692307692308,28.19514544101038,2.1883334395460214,31.30880796891172,28.19514544101038,0.6227325055802684,0.46809488183813036,0.024,0.42128539365431733,4.981860044642147,5.00466953282596,1.385625528861308,27.0,5.00466953282596,37.61363636363637,28.195145441010382,1.163793103448276,105.90242727949482,4.7257363795994705,0.0,0.0,0.0,5.00466953282596,4.7257363795994705,0.0
2009-01-29 21:00:00,4.565644607308905,20.0,12.0,5.072938452565451,31.499214100125258,28.32862756727185,1.3793103448275863,33.49921410012526,30.615384615384617,30.615384615384617,28.32862756727185,1.9124125177814169,31.499214100125258,28.32862756727185,0.6341173065706813,0.4758682000175306,0.024,0.42828138001577754,5.072938452565451,5.096525272567204,1.3857235006610764,27.0,5.096525272567204,38.40909090909091,28.32862756727186,1.1637931034482758,105.83568621636407,4.8155073725776925,0.0,0.0,0.0,5.096525272567204,4.8155073725776925,0.0
2009-01-29 22:00:00,4.602732265159368,20.0,11.7,5.114146961288187,31.58527643456947,28.38893458376435,1.3793103448275863,33.585276434569465,30.81153846153846,30.81153846153846,28.38893458376435,1.8198383239077482,31.58527643456947,28.38893458376435,0.6392683701610233,0.47938106444001166,0.024,0.43144295799601046,5.114146961288187,5.138085067732188,1.3857665687303646,27.0,5.138085067732188,38.75,28.388934583764343,1.1637931034482756,105.80553270811782,4.856159159376335,0.0,0.0,0.0,5.138085067732188,4.856159159376335,0.0
2009-01-29 23:00:00,0.0,18.433085694043328,11.3,0.0,18.433085694043328,18.433085694043328,1.3793103448275863,20.433085694043328,31.073076923076922,31.073076923076922,18.433085694043328,0.0,18.433085694043328,18.433085694043328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.433085694043328,18.433085694043328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.039585822042763,11.0,0.0,18.039585822042763,18.039585822042763,1.3793103448275863,20.039585822042763,31.26923076923077,31.26923076923077,18.039585822042763,0.0,18.039585822042763,18.039585822042763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.039585822042763,18.039585822042763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,17.896159781464963,10.7,0.0,17.896159781464963,17.896159781464963,1.3793103448275863,19.896159781464963,31.465384615384615,31.465384615384615,17.896159781464963,0.0,17.896159781464963,17.896159781464963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.896159781464963,17.896159781464963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,17.802337365232745,10.3,0.0,17.802337365232745,17.802337365232745,1.3793103448275863,19.802337365232745,31.726923076923075,31.726923076923075,17.802337365232745,0.0,17.802337365232745,17.802337365232745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.802337365232745,17.802337365232745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,17.71960979363415,10.0,0.0,17.71960979363415,17.71960979363415,1.3793103448275863,19.71960979363415,31.923076923076923,31.923076923076923,17.71960979363415,0.0,17.71960979363415,17.71960979363415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71960979363415,17.71960979363415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,17.62797091302849,9.2,0.0,17.62797091302849,17.62797091302849,1.3793103448275863,19.62797091302849,32.44615384615385,32.44615384615385,17.62797091302849,0.0,17.62797091302849,17.62797091302849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62797091302849,17.62797091302849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,7.176577708309432,20.0,8.4,7.973975231454925,37.447500291643934,32.46376577198461,1.3793103448275863,39.447500291643934,32.96923076923077,32.96923076923077,32.46376577198461,13.599589716976606,37.447500291643934,32.46376577198461,0.9967469039318656,0.717870385527085,0.024,0.6460833469743765,7.973975231454925,8.021762270007633,1.3875763796108938,27.0,8.021762270007633,42.5,32.46376577198461,1.1637931034482758,103.7681171140077,7.730469139373806,0.0,0.0,0.0,8.021762270007633,7.730469139373806,0.0
2009-01-30 06:00:00,6.068403631570404,20.0,7.6,6.742670701744894,34.947644248789004,30.733475060198444,1.3793103448275863,36.947644248789004,33.49230769230769,33.49230769230769,30.733475060198444,2.1069227212353994,34.947644248789004,30.733475060198444,0.8428338377181117,0.6163468634156988,0.024,0.5547121770741289,6.742670701744894,6.780305388086464,1.3870090616256394,27.0,6.780305388086464,43.40909090909091,30.733475060198444,1.1637931034482758,104.63326246990079,6.4800668812529025,0.0,0.0,0.0,6.780305388086464,6.4800668812529025,0.0
2009-01-30 07:00:00,5.992256511787549,20.0,8.4,6.658062790875054,34.774643059167126,30.613353814870216,1.3793103448275863,36.774643059167126,32.96923076923077,32.96923076923077,30.613353814870216,2.4363366226978527,34.774643059167126,30.613353814870216,0.8322578488593817,0.6093119249768962,0.024,0.5483807324792066,6.658062790875054,6.6949939833727425,1.3869611551997403,27.0,6.6949939833727425,42.5,30.613353814870212,1.1637931034482758,104.6933230925649,6.394862428288139,0.0,0.0,0.0,6.6949939833727425,6.394862428288139,0.0
2009-01-30 08:00:00,5.932664076638886,20.0,9.2,6.591848974043207,34.63913495927763,30.519229350500623,1.3793103448275863,36.63913495927763,32.44615384615385,32.44615384615385,30.519229350500623,2.949066472878541,34.63913495927763,30.519229350500623,0.8239811217554008,0.603800743434678,0.024,0.5434206690912102,6.591848974043207,6.628229048386674,1.3869226874472573,27.0,6.628229048386674,41.59090909090909,30.519229350500623,1.1637931034482758,104.7403853247497,6.32824581257336,0.0,0.0,0.0,6.628229048386674,6.32824581257336,0.0
2009-01-30 09:00:00,5.951512954112698,20.0,10.0,6.612792171236332,34.68200698186242,30.549011874839714,1.3793103448275863,36.68200698186242,31.923076923076923,31.923076923076923,30.549011874839714,4.148772224103679,34.68200698186242,30.549011874839714,0.8265990214045414,0.6055444525608512,0.024,0.5449900073047661,6.612792171236332,6.649346616492417,1.3869349492587464,27.0,6.649346616492417,40.68181818181818,30.54901187483971,1.163793103448276,104.72549406258014,6.349310333660502,0.0,0.0,0.0,6.649346616492417,6.349310333660503,0.0
2009-01-30 10:00:00,5.835343084680577,20.0,10.2,6.483714538533975,34.417609288245856,30.365287701662126,1.3793103448275863,36.417609288245856,31.79230769230769,31.79230769230769,30.365287701662126,3.9168400734277777,34.417609288245856,30.365287701662126,0.8104643173167468,0.5947895277577916,0.024,0.5353105749820124,6.483714538533975,6.519193491309754,1.3868579452496055,27.0,6.519193491309754,40.45454545454545,30.365287701662133,1.1637931034482758,104.81735614916893,6.219574439591933,0.0,0.0,0.0,6.519193491309754,6.219574439591933,0.0
2009-01-30 11:00:00,5.709440337197944,20.0,10.4,6.343822596886604,34.1306013562395,30.165712233185378,1.3793103448275863,36.1306013562395,31.661538461538463,31.661538461538463,30.165712233185378,3.6560480621764038,34.1306013562395,30.165712233185378,0.7929778246108256,0.5831115261461972,0.024,0.5248003735315775,6.343822596886604,6.378133749501225,1.386770472695528,27.0,6.378133749501225,40.22727272727273,30.165712233185378,1.163793103448276,104.9171438834073,6.07921023525873,0.0,0.0,0.0,6.378133749501225,6.0792102352587305,0.0
2009-01-30 12:00:00,5.591562573325326,19.999999999999993,10.6,6.212847303694806,33.86144484046138,29.97841527565213,1.3793103448275863,35.86144484046138,31.53076923076923,31.53076923076923,29.97841527565213,3.450181468187609,33.86144484046138,29.97841527565213,0.7766059129618508,0.5721566427867246,0.024,0.5149409785080522,6.212847303694806,6.2460629679734785,1.386684533683419,27.0,6.2460629679734785,40.0,29.978415275652125,1.163793103448276,105.01079236217393,5.948020034389703,0.0,0.0,0.0,6.2460629679734785,5.948020034389703,0.0
2009-01-30 13:00:00,5.404797019540796,20.0,11.2,6.005330021711996,33.434092681144904,29.680761417574903,1.3793103448275863,35.434092681144904,31.138461538461538,31.138461538461538,29.680761417574903,3.551490848651379,33.434092681144904,29.680761417574903,0.7506662527139994,0.5547564983692753,0.024,0.4992808485323478,6.005330021711996,6.0368056715489224,1.3865397042921408,27.0,6.0368056715489224,39.31818181818182,29.6807614175749,1.163793103448276,105.15961929121255,5.740611949945863,0.0,0.0,0.0,6.0368056715489224,5.740611949945862,0.0
2009-01-30 14:00:00,5.263946268897401,20.0,11.8,5.848829187663779,33.11104937403295,29.455531131743086,1.3793103448275863,35.11104937403295,30.746153846153845,30.746153846153845,29.455531131743086,3.90671423259303,33.11104937403295,29.455531131743086,0.7311036484579724,0.5415979321386248,0.024,0.48743813892476234,5.848829187663779,5.878988980877641,1.3864228306675686,27.0,5.878988980877641,38.63636363636363,29.455531131743086,1.1637931034482758,105.27223443412845,5.584557991458114,0.0,0.0,0.0,5.878988980877641,5.584557991458113,0.0
2009-01-30 15:00:00,5.174780562977711,20.0,12.4,5.749756181086346,32.90620258057004,29.31260496739107,1.3793103448275863,34.90620258057004,30.353846153846153,30.353846153846153,29.31260496739107,4.760363331266763,32.90620258057004,29.31260496739107,0.7187195226357932,0.5332513811510665,0.024,0.4799262430359599,5.749756181086346,5.779081319201452,1.3863451590165274,27.0,5.779081319201452,37.95454545454545,29.312604967391067,1.1637931034482762,105.34369751630447,5.485929823478049,0.0,0.0,0.0,5.779081319201452,5.485929823478049,0.0
2009-01-30 16:00:00,5.087711051292707,19.999999999999996,12.3,5.653012279214119,32.70590849195962,29.17277581745079,1.3793103448275863,34.70590849195962,30.41923076923077,30.41923076923077,29.17277581745079,3.9097172670694356,32.70590849195962,29.17277581745079,0.7066265349017649,0.52508842342585,0.024,0.47257958108326503,5.653012279214119,5.681521121556704,1.3862663780396078,27.0,5.681521121556704,38.06818181818182,29.17277581745079,1.163793103448276,105.4136120912746,5.389741427926063,0.0,0.0,0.0,5.681521121556704,5.389741427926063,0.0
2009-01-30 17:00:00,5.061242600542516,20.0,12.1,5.623602889491685,32.64496839935142,29.130216593419114,1.3793103448275863,34.64496839935142,30.55,30.55,29.130216593419114,3.414558518540957,32.64496839935142,29.130216593419114,0.7029503611864606,0.5226044398264929,0.024,0.4703439958438436,5.623602889491685,5.651863333474334,1.3862418304784525,27.0,5.651863333474334,38.29545454545455,29.130216593419114,1.1637931034482758,105.43489170329045,5.3605246253579155,0.0,0.0,0.0,5.651863333474334,5.3605246253579155,0.0
2009-01-30 18:00:00,5.060263277034209,20.0,12.0,5.622514752260232,32.64271316579695,29.1286414456343,1.3793103448275863,34.64271316579695,30.615384615384617,30.615384615384617,29.1286414456343,3.26014309310761,32.64271316579695,29.1286414456343,0.702814344032529,0.52251251067435,0.024,0.470261259606915,5.622514752260232,5.650766003327666,1.386240916745777,27.0,5.650766003327666,38.40909090909091,29.1286414456343,1.163793103448276,105.43567927718286,5.3594438259103985,0.0,0.0,0.0,5.650766003327666,5.3594438259103985,0.0
2009-01-30 19:00:00,5.096999460364929,20.0,11.1,5.66333273373881,32.72728801307143,29.187705054484677,1.3793103448275863,34.72728801307143,31.203846153846154,31.203846153846154,29.187705054484677,2.4215484683588673,32.72728801307143,29.187705054484677,0.7079165917173512,0.5259598336213467,0.024,0.473363850259212,5.66333273373881,5.691928717100944,1.3862749251420963,27.0,5.691928717100944,39.43181818181818,29.18770505448468,1.1637931034482758,105.40614747275765,5.3999969200772,0.0,0.0,0.0,5.691928717100944,5.3999969200772,0.0
2009-01-30 20:00:00,5.217855579095001,20.0,10.1,5.797617310105557,33.00519563753052,29.381684818714547,1.3793103448275863,35.00519563753052,31.857692307692307,31.857692307692307,29.381684818714547,2.018550420076068,33.00519563753052,29.381684818714547,0.7247021637631946,0.5372851309498816,0.024,0.48355661785489346,5.797617310105557,5.827345823200545,1.3863830513300983,27.0,5.827345823200545,40.56818181818182,29.381684818714547,1.163793103448276,105.30915759064273,5.533560382139393,0.0,0.0,0.0,5.827345823200545,5.533560382139393,0.0
2009-01-30 21:00:00,5.34015700009914,20.0,9.2,5.933507777887933,33.28592149783524,29.57747913665528,1.3793103448275863,35.28592149783524,32.44615384615385,32.44615384615385,29.57747913665528,1.7830857207460984,33.28592149783524,29.57747913665528,0.7416884722359917,0.5487216152277724,0.024,0.49384945370499517,5.933507777887933,5.96437993941071,1.3864869245759506,27.0,5.96437993941071,41.59090909090909,29.577479136655278,1.1637931034482758,105.21126043167236,5.668955884512166,0.0,0.0,0.0,5.96437993941071,5.668955884512167,0.0
