timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-30 22:00:00,5.397178206870545,20.0,8.9,5.996864674300605,33.41663558340401,29.66859516196613,1.3793103448275863,35.41663558340401,32.64230769230769,32.64230769230769,29.66859516196613,1.7384703038284008,33.41663558340401,29.66859516196613,0.7496080842875756,0.5540455378888833,0.024,0.498640984099995,5.996864674300605,6.028269228089493,1.386533557000664,27.0,6.028269228089493,41.93181818181818,29.66859516196613,1.1637931034482758,105.16570241901694,5.732162757845481,0.0,0.0,0.0,6.028269228089493,5.732162757845481,0.0
2009-01-30 23:00:00,0.0,18.187123448567494,8.5,0.0,18.187123448567494,18.187123448567494,1.3793103448275863,20.187123448567494,32.90384615384615,32.90384615384615,18.187123448567494,0.0,18.187123448567494,18.187123448567494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.187123448567494,18.187123448567494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,17.727689569221166,8.2,0.0,17.727689569221166,17.727689569221166,1.3793103448275863,19.727689569221166,33.1,33.1,17.727689569221166,0.0,17.727689569221166,17.727689569221166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.727689569221166,17.727689569221166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.55634751498487,7.9,0.0,17.55634751498487,17.55634751498487,1.3793103448275863,19.55634751498487,33.29615384615384,33.29615384615384,17.55634751498487,0.0,17.55634751498487,17.55634751498487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55634751498487,17.55634751498487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.44688318101498,7.7,0.0,17.44688318101498,17.44688318101498,1.3793103448275863,19.44688318101498,33.426923076923075,33.426923076923075,17.44688318101498,0.0,17.44688318101498,17.44688318101498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44688318101498,17.44688318101498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.34818744162057,7.4,0.0,17.34818744162057,17.34818744162057,1.3793103448275863,19.34818744162057,33.62307692307692,33.62307692307692,17.34818744162057,0.0,17.34818744162057,17.34818744162057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.34818744162057,17.34818744162057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.245076106659994,6.8,0.0,17.245076106659994,17.245076106659994,1.3793103448275863,19.245076106659994,34.01538461538461,34.01538461538461,17.245076106659994,0.0,17.245076106659994,17.245076106659994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.245076106659994,17.245076106659994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,8.333980236677155,20.0,6.2,9.259978040752394,40.026872190097116,34.23938591462687,1.3793103448275863,42.026872190097116,34.40769230769231,34.40769230769231,34.23938591462687,47.42980670496687,40.026872190097116,34.23938591462687,1.1574972550940492,0.8223901945133757,0.024,0.7401511750620381,9.259978040752394,9.318217060203732,1.387985277062666,27.0,9.318217060203732,45.0,34.239385914626865,1.1637931034482758,102.88030704268657,9.057337918264052,0.0,0.0,0.0,9.318217060203732,9.057337918264052,0.0
2009-01-31 06:00:00,6.993127193972327,20.000000000000007,5.6,7.770141326635919,37.035847476916246,32.1795091477688,1.3793103448275863,39.035847476916246,34.8,34.8,32.1795091477688,2.556161449551517,37.035847476916246,32.1795091477688,0.9712676658294899,0.7011685589924407,0.024,0.6310517030931966,7.770141326635919,7.816258182535164,1.387496741154086,27.0,7.816258182535164,45.68181818181818,32.1795091477688,1.1637931034482762,103.91024542611561,7.522124647557338,0.0,0.0,0.0,7.816258182535164,7.522124647557338,0.0
2009-01-31 07:00:00,6.961988060449504,20.0,6.0,7.735542289388338,36.96589114845527,32.13117721758756,1.3793103448275863,38.96589114845527,34.53846153846154,34.53846153846154,32.13117721758756,2.770163408328443,36.96589114845527,32.13117721758756,0.9669427861735422,0.698329640785028,0.024,0.6284966767065252,7.735542289388338,7.781375253466841,1.387482736512953,27.0,7.781375253466841,45.22727272727273,32.13117721758756,1.1637931034482758,103.93441139120623,7.486813221251585,0.0,0.0,0.0,7.781375253466841,7.486813221251585,0.0
2009-01-31 08:00:00,6.951473964535035,20.0,6.4,7.723859960594483,36.94226504106645,32.1148525656949,1.3793103448275863,38.94226504106645,34.276923076923076,34.276923076923076,32.1148525656949,3.079686777767179,36.94226504106645,32.1148525656949,0.9654824950743104,0.6973708225622725,0.024,0.6276337403060452,7.723859960594483,7.769597042850711,1.3874779748752708,27.0,7.769597042850711,44.77272727272727,32.1148525656949,1.1637931034482758,103.94257371715256,7.474893842818687,0.0,0.0,0.0,7.769597042850711,7.474893842818687,0.0
2009-01-31 09:00:00,7.027351694954312,20.0,6.8,7.808168549949236,37.11270770021259,32.23260235649432,1.3793103448275863,39.11270770021259,34.01538461538461,34.01538461538461,32.23260235649432,3.775660067780163,37.11270770021259,32.23260235649432,0.9760210687436545,0.7042874413609658,0.024,0.6338586972248692,7.808168549949236,7.854597294085333,1.3875119668436342,27.0,7.854597294085333,44.31818181818181,32.232602356494326,1.1637931034482758,103.88369882175283,7.560952664539331,0.0,0.0,0.0,7.854597294085333,7.560952664539331,0.0
2009-01-31 10:00:00,6.962403456837858,20.0,7.3,7.7360038409309535,36.966824524694076,32.13182212411223,1.3793103448275863,38.966824524694076,33.68846153846154,33.68846153846154,32.13182212411223,4.284209153971901,36.966824524694076,32.13182212411223,0.9670004801163692,0.6983675195713515,0.024,0.6285307676142163,7.7360038409309535,7.781840592888089,1.3874829242946838,27.0,7.781840592888089,43.75,32.13182212411223,1.1637931034482758,103.93408893794388,7.487284174429437,0.0,0.0,0.0,7.781840592888089,7.487284174429437,0.0
2009-01-31 11:00:00,6.85339564566754,19.999999999999996,7.7,7.614884050741711,36.721741416408136,31.962438884694564,1.3793103448275863,38.721741416408136,33.426923076923075,33.426923076923075,31.962438884694564,4.482503294328729,36.721741416408136,31.962438884694564,0.9518605063427139,0.688420327226465,0.024,0.6195782945038184,7.614884050741711,7.659726083464359,1.387432737657903,27.0,7.659726083464359,43.29545454545455,31.962438884694567,1.163793103448276,104.01878055765272,7.363791463810646,0.0,0.0,0.0,7.659726083464359,7.363791463810646,0.0
2009-01-31 12:00:00,6.7306859386041245,20.000000000000004,8.2,7.47853993178236,36.44549317271343,31.77140571534945,1.3793103448275863,38.44549317271343,33.1,33.1,31.77140571534945,4.8525100981197555,36.44549317271343,31.77140571534945,0.934817491472795,0.6772055733135087,0.024,0.6094850159821579,7.47853993178236,7.5222604891137115,1.3873739799166327,27.0,7.5222604891137115,42.72727272727273,31.771405715349452,1.163793103448276,104.11429714232527,7.22500242097462,0.0,0.0,0.0,7.5222604891137115,7.22500242097462,0.0
2009-01-31 13:00:00,6.5874295111532035,20.0,8.7,7.31936612350356,36.122498548623334,31.54789472143361,1.3793103448275863,38.122498548623334,32.77307692307692,32.77307692307692,31.54789472143361,5.150089818369431,36.122498548623334,31.54789472143361,0.914920765437945,0.6640894384813667,0.024,0.59768049463323,7.31936612350356,7.361775067351696,1.3873021700725505,27.0,7.361775067351696,42.15909090909091,31.547894721433607,1.1637931034482762,104.2260526392832,7.063277252598374,0.0,0.0,0.0,7.361775067351696,7.063277252598374,0.0
2009-01-31 14:00:00,6.482931540840285,20.0,9.1,7.203257267600317,35.88655070784309,31.384514915592895,1.3793103448275863,37.88655070784309,32.511538461538464,32.511538461538464,31.384514915592895,5.509826802974941,35.88655070784309,31.384514915592895,0.9004071584500396,0.6545055749624636,0.024,0.5890550174662174,7.203257267600317,7.2447078250965635,1.3872474739109255,27.0,7.2447078250965635,41.70454545454545,31.384514915592895,1.163793103448276,104.30774254220356,6.945513006539577,0.0,0.0,0.0,7.2447078250965635,6.945513006539577,0.0
2009-01-31 15:00:00,6.395491099756349,20.0,9.6,7.106101221951499,35.688892570960014,31.247579307240326,1.3793103448275863,37.688892570960014,32.184615384615384,32.184615384615384,31.247579307240326,6.537581078446096,35.688892570960014,31.247579307240326,0.8882626527439373,0.646475325076808,0.024,0.5818277925691272,7.106101221951499,7.146748754459179,1.3872001229673012,27.0,7.146748754459179,41.13636363636364,31.24757930724033,1.1637931034482758,104.37621034637984,6.847105035469469,0.0,0.0,0.0,7.146748754459179,6.847105035469469,0.0
2009-01-31 16:00:00,6.2993549955306385,20.0,9.6,6.999283328367376,35.471337724135175,31.096785643905566,1.3793103448275863,37.471337724135175,32.184615384615384,32.184615384615384,31.096785643905566,5.546699738426522,35.471337724135175,31.096785643905566,0.874910416045922,0.6376349608329779,0.024,0.5738714647496801,6.999283328367376,7.039046824450674,1.3871463187296458,27.0,7.039046824450674,41.13636363636364,31.096785643905562,1.163793103448276,104.45160717804723,6.739050757210447,0.0,0.0,0.0,7.039046824450674,6.739050757210446,0.0
2009-01-31 17:00:00,6.250540454587638,20.0,9.6,6.94504494954182,35.36077338991681,31.020120296453168,1.3793103448275863,37.36077338991681,32.184615384615384,32.184615384615384,31.020120296453168,5.141376529609068,35.36077338991681,31.020120296453168,0.8681306186927275,0.6331414484728793,0.024,0.5698273036255914,6.94504494954182,6.984359094389108,1.3871182722175286,27.0,6.984359094389108,41.13636363636364,31.02012029645317,1.1637931034482758,104.48993985177341,6.684240707092884,0.0,0.0,0.0,6.984359094389108,6.684240707092884,0.0
2009-01-31 18:00:00,6.238073668242565,20.0,9.6,6.931192964713961,35.332525636386364,31.000530033440143,1.3793103448275863,37.332525636386364,32.184615384615384,32.184615384615384,31.000530033440143,5.046229431823313,35.332525636386364,31.000530033440143,0.8663991205892452,0.6319933360758362,0.024,0.5687940024682525,6.931192964713961,6.970392298321545,1.387111028870081,27.0,6.970392298321545,41.13636363636364,31.000530033440135,1.163793103448276,104.49973498327994,6.67024878047472,0.0,0.0,0.0,6.970392298321545,6.67024878047472,0.0
2009-01-31 19:00:00,6.249039743317252,20.0,8.9,6.943377492574724,35.35737324682409,31.017762313964887,1.3793103448275863,37.35737324682409,32.64230769230769,32.64230769230769,31.017762313964887,3.684520193782195,35.35737324682409,31.017762313964887,0.8679221865718405,0.6330032534589354,0.024,0.5697029281130418,6.943377492574724,6.982677817920617,1.3871174020360775,27.0,6.982677817920617,41.93181818181818,31.017762313964887,1.163793103448276,104.49111884301756,6.682556273907887,0.0,0.0,0.0,6.982677817920617,6.682556273907887,0.0
2009-01-31 20:00:00,6.342480260581897,20.0,8.1,7.047200289535441,35.56896105219465,31.164460871235004,1.3793103448275863,37.56896105219465,33.16538461538462,33.16538461538462,31.164460871235004,3.0361840030913085,35.56896105219465,31.164460871235004,0.8809000361919301,0.6416021261623118,0.024,0.5774419135460807,7.047200289535441,7.087360502151672,1.3871706857340742,27.0,7.087360502151672,42.84090909090909,31.164460871235,1.163793103448276,104.4177695643825,6.787504207108836,0.0,0.0,0.0,7.087360502151672,6.787504207108837,0.0
2009-01-31 21:00:00,6.365856934099912,20.000000000000004,8.0,7.073174371222125,35.6218578189253,31.20112383691147,1.3793103448275863,37.6218578189253,33.23076923076923,33.23076923076923,31.20112383691147,3.0042509551547,35.6218578189253,31.20112383691147,0.8841467964027656,0.6437515597400822,0.024,0.579376403766074,7.073174371222125,7.113549527196133,1.3871837362337922,27.0,7.113549527196133,42.95454545454545,31.20112383691147,1.163793103448276,104.39943808154426,6.813781432080012,0.0,0.0,0.0,7.113549527196133,6.813781432080012,0.0
2009-01-31 22:00:00,6.3943512568197365,19.999999999999996,7.8,7.104834729799707,35.686314601653216,31.2457928955284,1.3793103448275863,37.686314601653216,33.36153846153846,33.36153846153846,31.2457928955284,2.894893234841965,35.686314601653216,31.2457928955284,0.8881043412249634,0.646370579932359,0.024,0.5817335219391232,7.104834729799707,7.1454717877929435,1.3871994958923308,27.0,7.1454717877929435,43.18181818181818,31.2457928955284,1.1637931034482758,104.3771035522358,6.845823024986484,0.0,0.0,0.0,7.1454717877929435,6.845823024986484,0.0
2009-01-31 23:00:00,0.0,17.851046980562018,7.9,0.0,17.851046980562018,17.851046980562018,1.3793103448275863,19.851046980562018,33.29615384615384,33.29615384615384,17.851046980562018,0.0,17.851046980562018,17.851046980562018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.851046980562018,17.851046980562018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.331430579773688,8.1,0.0,17.331430579773688,17.331430579773688,1.3793103448275863,19.331430579773688,33.16538461538462,33.16538461538462,17.331430579773688,0.0,17.331430579773688,17.331430579773688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.331430579773688,17.331430579773688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.165146166962025,8.5,0.0,17.165146166962025,17.165146166962025,1.3793103448275863,19.165146166962025,32.90384615384615,32.90384615384615,17.165146166962025,0.0,17.165146166962025,17.165146166962025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.165146166962025,17.165146166962025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.0,17.062699411518814,8.9,0.0,17.062699411518814,17.062699411518814,1.3793103448275863,19.062699411518814,32.64230769230769,32.64230769230769,17.062699411518814,0.0,17.062699411518814,17.062699411518814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.062699411518814,17.062699411518814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.030060176059836515,16.999999999999993,9.2,0.03340019562204057,17.11348898756674,17.092613865302965,1.3793103448275863,19.11348898756674,32.44615384615385,32.44615384615385,17.092613865302965,0.0018753507089490323,17.11348898756674,17.092613865302965,0.0041750244527550716,0.004946468468873263,0.024,0.004451821621985937,0.03340019562204057,0.009894842468927897,0.40862211504012674,27.0,0.009894842468927897,41.59090909090909,17.092613865302987,0.00853003661114474,110.0,0.008995311335388998,0.0,0.0,0.0,0.009894842468927897,0.008995311335388998,0.0
2009-02-01 04:00:00,0.20100502718506463,17.0,9.3,0.22333891909451625,17.6495555175006,17.509968693066522,1.3793103448275863,19.6495555175006,32.38076923076923,32.38076923076923,17.509968693066522,0.012947087176336487,17.6495555175006,17.509968693066522,0.02791736488681453,0.027828581053610888,0.024,0.0250457229482498,0.22333891909451625,0.20212177719987737,1.248276204331132,27.0,0.20212177719987737,41.47727272727273,17.509968693066526,0.17424291137920464,110.0,0.1837470701817067,0.0,0.0,0.0,0.20212177719987737,0.18374707018170672,0.0
2009-02-01 05:00:00,8.029167789742251,20.0,9.1,8.921297544158056,39.35040346517965,33.77459250008087,1.3793103448275863,41.35040346517965,32.511538461538464,32.511538461538464,33.77459250008087,0.0,39.35040346517965,33.77459250008087,1.115162193019757,0.7949999031662526,0.024,0.7154999128496273,8.921297544158056,8.97679753447468,1.3878911269842904,27.0,8.97679753447468,41.70454545454545,33.77459250008087,1.1637931034482758,103.11270374995956,8.705811416062495,0.0,0.0,0.0,8.97679753447468,8.705811416062495,0.0
2009-02-01 06:00:00,6.3458934023063645,20.0,8.7,7.050992669229294,35.57668524780299,31.16981482953468,1.3793103448275863,37.57668524780299,32.77307692307692,32.77307692307692,31.16981482953468,3.7912964952613972,35.57668524780299,31.16981482953468,0.8813740836536618,0.6419160018561041,0.024,0.5777244016704937,7.050992669229294,7.091184269414905,1.3871725980608234,27.0,7.091184269414905,42.15909090909091,31.16981482953468,1.163793103448276,104.41509258523266,6.791340307079137,0.0,0.0,0.0,7.091184269414905,6.791340307079138,0.0
2009-02-01 07:00:00,7.187292796147588,20.0,8.4,7.985880884608431,37.471519170554366,32.4803436176741,1.3793103448275863,39.471519170554366,32.96923076923077,32.96923076923077,32.4803436176741,14.081736554167394,37.471519170554366,32.4803436176741,0.9982351105760539,0.7188447069174833,0.024,0.646960236225735,7.985880884608431,8.03376535530018,1.3875808846385456,27.0,8.03376535530018,42.5,32.4803436176741,1.1637931034482758,103.75982819116295,7.742654836030657,0.0,0.0,0.0,8.03376535530018,7.742654836030657,0.0
2009-02-01 08:00:00,7.2040799098624575,20.0,8.0,8.004533233180508,37.50914353839512,32.5063102676573,1.3793103448275863,39.50914353839512,33.23076923076923,33.23076923076923,32.5063102676573,9.524983518921717,37.50914353839512,32.5063102676573,1.0005666541475635,0.7203708913452581,0.024,0.6483338022107322,8.004533233180508,8.052570322315034,1.3875879110576805,27.0,8.052570322315034,42.95454545454545,32.5063102676573,1.1637931034482758,103.74684486617136,7.761749605689193,0.0,0.0,0.0,8.052570322315034,7.761749605689193,0.0
2009-02-01 09:00:00,7.02168312199254,19.999999999999996,9.6,7.801870135547267,37.099979402840894,32.22381056812386,1.3793103448275863,39.099979402840894,32.184615384615384,32.184615384615384,32.22381056812386,0.0,37.099979402840894,32.22381056812386,0.9752337669434084,0.7037709593031544,0.024,0.6333938633728389,7.801870135547267,7.8482472314775835,1.3875094569722894,27.0,7.8482472314775835,41.13636363636364,32.22381056812386,1.1637931034482758,103.88809471593807,7.554520325872854,0.0,0.0,0.0,7.8482472314775835,7.554520325872854,0.0
2009-02-01 10:00:00,6.996044745198652,20.0,9.0,7.773383050220724,37.04240073972631,32.18403633333836,1.3793103448275863,39.04240073972631,32.57692307692308,32.57692307692308,32.18403633333836,17.05629521508165,37.04240073972631,32.18403633333836,0.9716728812775905,0.7014344897535522,0.024,0.631291040778197,7.773383050220724,7.819526499196081,1.3874980458718484,27.0,7.819526499196081,41.81818181818182,32.184036333338355,1.163793103448276,103.90798183333082,7.525433909147288,0.0,0.0,0.0,7.819526499196081,7.525433909147288,0.0
2009-02-01 11:00:00,6.75212433502738,19.999999999999996,10.0,7.502360372252645,36.493783740340106,31.804808507682207,1.3793103448275863,38.493783740340106,31.923076923076923,31.923076923076923,31.804808507682207,54.68536991436107,36.493783740340106,31.804808507682207,0.9377950465315806,0.6791662139525358,0.024,0.6112495925572823,7.502360372252645,7.546276993647899,1.3873844238100346,27.0,7.546276993647899,40.68181818181818,31.804808507682203,1.1637931034482758,104.0975957461589,7.249232741214726,0.0,0.0,0.0,7.546276993647899,7.249232741214726,0.0
2009-02-01 12:00:00,6.368425180093957,20.0,12.2,7.076027977882174,35.627668336911,31.20515085073464,1.3793103448275863,37.627668336911,30.484615384615385,30.484615384615385,31.20515085073464,0.0,35.627668336911,31.20515085073464,0.8845034972352718,0.6439876605034953,0.024,0.5795888944531458,7.076027977882174,7.116426743932524,1.3871851633141281,27.0,7.116426743932524,38.18181818181818,31.20515085073464,1.1637931034482758,104.39742457463268,6.816668871792964,0.0,0.0,0.0,7.116426743932524,6.816668871792964,0.0
2009-02-01 13:00:00,6.218714932646437,19.999999999999996,12.0,6.909683258496041,35.28865320531505,30.970101168755026,1.3793103448275863,37.28865320531505,30.615384615384617,30.615384615384617,30.970101168755026,0.0,35.28865320531505,30.970101168755026,0.8637104073120051,0.630210104977682,0.024,0.5671890944799138,6.909683258496041,6.94870426899381,1.3870997154009799,27.0,6.94870426899381,38.40909090909091,30.97010116875503,1.1637931034482758,104.51494941562248,6.648526653695289,0.0,0.0,0.0,6.94870426899381,6.648526653695289,0.0
2009-02-01 14:00:00,6.0510898756914875,20.000000000000004,12.0,6.723433195212764,34.908323307093966,30.70617756008599,1.3793103448275863,36.908323307093966,30.615384615384617,30.615384615384617,30.70617756008599,0.0,34.908323307093966,30.70617756008599,0.8404291494015955,0.6147480208123188,0.024,0.5532732187310869,6.723433195212764,6.760907997293996,1.386998289465427,27.0,6.760907997293996,38.40909090909091,30.70617756008599,1.163793103448276,104.646911219957,6.460685670008229,0.0,0.0,0.0,6.760907997293996,6.46068567000823,0.0
2009-02-01 15:00:00,5.782405727485413,20.0,13.2,6.42489525276157,34.29699201584214,30.28143248286616,1.3793103448275863,36.29699201584214,29.83076923076923,29.83076923076923,30.28143248286616,0.0,34.29699201584214,30.28143248286616,0.8031119065951963,0.5898821879689993,0.024,0.5308939691720993,6.42489525276157,6.45988347155847,1.386821690963993,27.0,6.45988347155847,37.04545454545455,30.28143248286616,1.163793103448276,104.85928375856692,6.160526030706082,0.0,0.0,0.0,6.45988347155847,6.160526030706082,0.0
2009-02-01 16:00:00,5.789820665086449,20.0,12.0,6.433134072318277,34.31389198887387,30.293183193674945,1.3793103448275863,36.31389198887387,30.615384615384617,30.615384615384617,30.293183193674945,17.212230800627378,34.31389198887387,30.293183193674945,0.8041417590397846,0.5905698043811715,0.024,0.5315128239430543,6.433134072318277,6.468191052756394,1.3868268142860387,27.0,6.468191052756394,38.40909090909091,30.29318319367495,1.163793103448276,104.85340840316252,6.168794273130471,0.0,0.0,0.0,6.468191052756394,6.168794273130471,0.0
2009-02-01 17:00:00,5.711296006114035,20.0,12.0,6.345884451237817,34.134835055836135,30.1686572738125,1.3793103448275863,36.134835055836135,30.615384615384617,30.615384615384617,30.1686572738125,12.24592617259221,34.134835055836135,30.1686572738125,0.7932355564047271,0.5832838159115672,0.024,0.5249554343204105,6.345884451237817,6.380212832828974,1.3867717936159638,27.0,6.380212832828974,38.40909090909091,30.1686572738125,1.1637931034482758,104.91567136309375,6.081277229545848,0.0,0.0,0.0,6.380212832828974,6.081277229545849,0.0
2009-02-01 18:00:00,5.709994302056049,20.000000000000004,11.6,6.34443811339561,34.131865235468844,30.16659141459659,1.3793103448275863,36.131865235468844,30.876923076923077,30.876923076923077,30.16659141459659,7.69970352059183,34.131865235468844,30.16659141459659,0.7930547641744512,0.5831629596015703,0.024,0.5248466636414133,6.34443811339561,6.378754409355767,1.3867708671257033,27.0,6.378754409355767,38.86363636363637,30.16659141459659,1.163793103448276,104.91670429270171,6.07982728046814,0.0,0.0,0.0,6.378754409355767,6.07982728046814,0.0
2009-02-01 19:00:00,5.7359187797461555,20.0,11.0,6.37324308860684,34.19100177197739,30.207724841598115,1.3793103448275863,36.19100177197739,31.26923076923077,31.26923076923077,30.207724841598115,5.17583080165947,34.19100177197739,30.207724841598115,0.796655386075855,0.5855694387258121,0.024,0.5270124948532309,6.37324308860684,6.407800032479422,1.3867892295188486,27.0,6.407800032479422,39.54545454545455,30.207724841598115,1.163793103448276,104.89613757920094,6.10870922453295,0.0,0.0,0.0,6.407800032479422,6.108709224532951,0.0
2009-02-01 20:00:00,5.722165600619726,20.0,11.0,6.357961778466362,34.15963185470998,30.1859057431685,1.3793103448275863,36.15963185470998,31.26923076923077,31.26923076923077,30.1859057431685,5.05942482754535,34.15963185470998,30.1859057431685,0.7947452223082953,0.5842929023490834,0.024,0.5258636121141751,6.357961778466362,6.39239106870127,1.386779511494633,27.0,6.39239106870127,39.54545454545455,30.185905743168505,1.163793103448276,104.90704712841574,6.0933857578475195,0.0,0.0,0.0,6.39239106870127,6.0933857578475195,0.0
2009-02-01 21:00:00,5.021965145100976,20.000000000000004,10.8,5.579961272334418,32.55449187858667,29.067016083377656,1.3793103448275863,34.55449187858667,31.4,31.4,29.067016083377656,2.06187081162218,32.55449187858667,29.067016083377656,0.6974951590418023,0.5189161910871437,0.024,0.46702457197842934,5.579961272334418,5.607852891443132,1.3862048727450793,27.0,5.607852891443132,39.77272727272727,29.067016083377652,1.1637931034482758,105.46649195831117,5.317189172898447,0.0,0.0,0.0,5.607852891443132,5.317189172898447,0.0
2009-02-01 22:00:00,5.147619116505186,20.0,8.0,5.719576796116873,32.84374870255857,29.269013204985526,1.3793103448275863,34.84374870255857,33.23076923076923,33.23076923076923,29.269013204985526,1.2445667072215825,32.84374870255857,29.269013204985526,0.7149470995146091,0.5307062857810584,0.024,0.47763565720295253,5.719576796116873,5.748647424694979,1.3863209017547433,27.0,5.748647424694979,42.95454545454545,29.269013204985526,1.163793103448276,105.36549339750724,5.4559108863158245,0.0,0.0,0.0,5.748647424694979,5.4559108863158245,0.0
2009-02-01 23:00:00,0.0,17.961679101749752,7.0,0.0,17.961679101749752,17.961679101749752,1.3793103448275863,19.961679101749752,33.88461538461539,33.88461538461539,17.961679101749752,0.0,17.961679101749752,17.961679101749752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.961679101749752,17.961679101749752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.453999195544306,7.0,0.0,17.453999195544306,17.453999195544306,1.3793103448275863,19.453999195544306,33.88461538461539,33.88461538461539,17.453999195544306,0.0,17.453999195544306,17.453999195544306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.453999195544306,17.453999195544306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.272339283218212,7.0,0.0,17.272339283218212,17.272339283218212,1.3793103448275863,19.272339283218212,33.88461538461539,33.88461538461539,17.272339283218212,0.0,17.272339283218212,17.272339283218212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.272339283218212,17.272339283218212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.14670410687507,7.0,0.0,17.14670410687507,17.14670410687507,1.3793103448275863,19.14670410687507,33.88461538461539,33.88461538461539,17.14670410687507,0.0,17.14670410687507,17.14670410687507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14670410687507,17.14670410687507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.0,17.043049371579052,6.8,0.0,17.043049371579052,17.043049371579052,1.3793103448275863,19.043049371579052,34.01538461538461,34.01538461538461,17.043049371579052,0.0,17.043049371579052,17.043049371579052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.043049371579052,17.043049371579052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.12167931811354683,17.0,7.0,0.13519924234838537,17.409597154329777,17.32509762786204,1.3793103448275863,19.409597154329777,33.88461538461539,33.88461538461539,17.32509762786204,0.007038313114067299,17.409597154329777,17.32509762786204,0.01689990529354817,0.017632674772603593,0.024,0.015869407295343235,0.13519924234838537,0.11296250982564575,1.1524499373946913,27.0,0.11296250982564575,44.09090909090909,17.32509762786206,0.09738147398762566,110.0,0.10269319075058704,0.0,0.0,0.0,0.11296250982564575,0.10269319075058704,0.0
2009-02-02 05:00:00,8.060337879523273,20.0,6.0,8.95593097724808,39.419668287694904,33.82221142691485,1.3793103448275863,41.419668287694904,34.53846153846154,34.53846153846154,33.82221142691485,10.779237627101942,39.419668287694904,33.82221142691485,1.11949137215601,0.7978051131506341,0.024,0.7180246018355706,8.95593097724808,9.011711488563144,1.387901147558434,27.0,9.011711488563144,45.22727272727273,33.82221142691485,1.163793103448276,103.08889428654257,8.741689927834981,0.0,0.0,0.0,9.011711488563144,8.741689927834981,0.0
2009-02-02 06:00:00,6.407288019184786,20.0,6.0,7.119208910205318,35.715571449005196,31.266065880126874,1.3793103448275863,37.715571449005196,34.53846153846154,34.53846153846154,31.266065880126874,1.875460580352039,35.715571449005196,31.266065880126874,0.8899011137756647,0.6475592958991697,0.024,0.5828033663092528,7.119208910205318,7.159964839795235,1.3872065979092814,27.0,7.159964839795235,45.22727272727273,31.266065880126874,1.1637931034482762,104.36696705993657,6.860374543301005,0.0,0.0,0.0,7.159964839795235,6.860374543301005,0.0
2009-02-02 07:00:00,7.428539556551447,20.000000000000007,6.0,8.25393284061272,38.01157667111254,32.85286864572959,1.3793103448275863,40.01157667111254,34.53846153846154,34.53846153846154,32.85286864572959,4.221339195268746,38.01157667111254,32.85286864572959,1.03174160507659,0.7407466876042109,0.024,0.6666720188437898,8.25393284061272,8.304007509373143,1.3876782961992309,27.0,8.304007509373143,45.22727272727273,32.8528686457296,1.163793103448276,103.5735656771352,8.017496988815484,0.0,0.0,0.0,8.304007509373143,8.017496988815484,0.0
2009-02-02 08:00:00,7.440747044261126,20.0,6.0,8.267496715845695,38.038868317290444,32.87168286988689,1.3793103448275863,40.038868317290444,34.53846153846154,34.53846153846154,32.87168286988689,4.276004052380325,38.038868317290444,32.87168286988689,1.033437089480712,0.741853228492256,0.024,0.6676679056430304,8.267496715845695,8.31768203869492,1.387683028524187,27.0,8.31768203869492,45.22727272727273,32.87168286988688,1.1637931034482758,103.56415856505656,8.031429168103509,0.0,0.0,0.0,8.31768203869492,8.031429168103509,0.0
2009-02-02 09:00:00,7.495589138097277,20.0,5.8,8.32843237566364,38.161433608981774,32.956163374191995,1.3793103448275863,40.161433608981774,34.669230769230765,34.669230769230765,32.956163374191995,4.191127041038666,38.161433608981774,32.956163374191995,1.041054046957955,0.7468223275961704,0.024,0.6721400948365533,8.32843237566364,8.379114608423258,1.3877040646527679,27.0,8.379114608423258,45.45454545454545,32.956163374191995,1.1637931034482758,103.521918312904,8.094048820749878,0.0,0.0,0.0,8.379114608423258,8.094048820749878,0.0
2009-02-02 10:00:00,7.367963187044898,20.0,6.0,8.186625763383221,37.876098157110484,32.75945705499597,1.3793103448275863,39.876098157110484,34.53846153846154,34.53846153846154,32.75945705499597,3.967070385999483,37.876098157110484,32.75945705499597,1.0233282204229026,0.7352533250905549,0.024,0.6617279925814994,8.186625763383221,8.236151095892279,1.387654540035129,27.0,8.236151095892279,45.22727272727273,32.75945705499597,1.163793103448276,103.62027147250201,7.948397527676742,0.0,0.0,0.0,8.236151095892279,7.948397527676741,0.0
2009-02-02 11:00:00,7.183689351235197,19.999999999999993,7.0,7.981877056927996,37.46344201650558,32.47476885592559,1.3793103448275863,39.46344201650558,33.88461538461539,33.88461538461539,32.47476885592559,4.880622363730842,37.46344201650558,32.47476885592559,0.9977346321159996,0.7185170609383484,0.024,0.6466653548445136,7.981877056927996,8.029728763021833,1.3875793713688562,27.0,8.029728763021833,44.09090909090909,32.47476885592559,1.163793103448276,103.7626155720372,7.738556626347948,0.0,0.0,0.0,8.029728763021833,7.738556626347948,0.0
2009-02-02 12:00:00,7.039336023750342,20.000000000000004,7.8,7.821484470833713,37.13961489236956,32.25118709809849,1.3793103448275863,39.13961489236956,33.36153846153846,33.36153846153846,32.25118709809849,6.072545365902402,37.13961489236956,32.25118709809849,0.9776855588542142,0.705379247771233,0.024,0.6348413229941097,7.821484470833713,7.868022395610838,1.3875172576343904,27.0,7.868022395610838,43.18181818181818,32.25118709809849,1.163793103448276,103.87440645095076,7.574553409675654,0.0,0.0,0.0,7.868022395610838,7.574553409675654,0.0
2009-02-02 13:00:00,6.921757487012295,20.0,7.9,7.690841652235883,36.875474608924506,32.068698576277086,1.3793103448275863,38.875474608924506,33.29615384615384,33.29615384615384,32.068698576277086,5.401448077016765,36.875474608924506,32.068698576277086,0.9613552065294854,0.6946601564448383,0.024,0.6251941408003545,7.690841652235883,7.736307667880368,1.3874644258179698,27.0,7.736307667880368,43.06818181818182,32.068698576277086,1.163793103448276,103.96565071186146,7.441215069505386,0.0,0.0,0.0,7.736307667880368,7.441215069505387,0.0
2009-02-02 14:00:00,6.798273785065718,20.0,8.0,7.553637538961909,36.597696676110594,31.876673214259405,1.3793103448275863,38.597696676110594,33.23076923076923,33.23076923076923,31.876673214259405,4.808932616085154,36.597696676110594,31.876673214259405,0.9442046923702386,0.68338487736888,0.024,0.615046389631992,7.553637538961909,7.597976026698797,1.3874066473697804,27.0,7.597976026698797,42.95454545454545,31.876673214259405,1.1637931034482758,104.0616633928703,7.301417043482861,0.0,0.0,0.0,7.597976026698797,7.301417043482861,0.0
2009-02-02 15:00:00,6.600349067808052,20.0,9.0,7.333721186453391,36.151649759681085,31.56807401814772,1.3793103448275863,38.151649759681085,32.57692307692308,32.57692307692308,31.56807401814772,6.266718872962244,36.151649759681085,31.56807401814772,0.9167151483066739,0.6652733706678913,0.024,0.5987460336011021,7.333721186453391,7.3762485235201805,1.3873087939726876,27.0,7.3762485235201805,41.81818181818182,31.56807401814772,1.163793103448276,104.21596299092614,7.077849027948256,0.0,0.0,0.0,7.3762485235201805,7.077849027948256,0.0
2009-02-02 16:00:00,6.5216485887626945,20.0,9.0,7.246276209736327,35.97400449689389,31.445081865808685,1.3793103448275863,37.97400449689389,32.57692307692308,32.57692307692308,31.445081865808685,5.519139765046274,35.97400449689389,31.445081865808685,0.9057845262170409,0.6580580727048617,0.024,0.5922522654343756,7.246276209736327,7.288082017006813,1.38726797448081,27.0,7.288082017006813,41.81818181818182,31.44508186580868,1.163793103448276,104.27745906709566,6.989125053687214,0.0,0.0,0.0,7.288082017006813,6.989125053687215,0.0
2009-02-02 17:00:00,6.360249257890751,20.0,10.0,7.066943619878613,35.60917012696852,31.19233036454439,1.3793103448275863,37.60917012696852,31.923076923076923,31.923076923076923,31.19233036454439,8.336943506092737,35.60917012696852,31.19233036454439,0.8833679524848266,0.6432360117963098,0.024,0.5789124106166789,7.066943619878613,7.107267221058243,1.3871806156602724,27.0,7.107267221058243,40.68181818181818,31.19233036454439,1.1637931034482758,104.40383481772781,6.807477171184737,0.0,0.0,0.0,7.107267221058243,6.807477171184737,0.0
2009-02-02 18:00:00,6.35494030532917,20.000000000000004,9.8,7.061044783699078,35.59715752121949,31.184004531407574,1.3793103448275863,37.59715752121949,32.05384615384615,32.05384615384615,31.184004531407574,6.997949299194643,35.59715752121949,31.184004531407574,0.8826305979623847,0.6427478892630495,0.024,0.5784731003367445,7.061044783699078,7.101319572625384,1.387177655502354,27.0,7.101319572625384,40.90909090909091,31.184004531407574,1.1637931034482758,104.40799773429622,6.801509201141133,0.0,0.0,0.0,7.101319572625384,6.801509201141133,0.0
2009-02-02 19:00:00,6.524838744979473,20.0,8.0,7.24982082775497,35.98120861453483,31.45007059718797,1.3793103448275863,37.98120861453483,33.23076923076923,33.23076923076923,31.45007059718797,3.5097716274419004,35.98120861453483,31.45007059718797,0.9062276034693713,0.6583507010813471,0.024,0.5925156309732124,7.24982082775497,7.291655897863105,1.3872696511811753,27.0,7.291655897863105,42.95454545454545,31.45007059718797,1.1637931034482758,104.27496470140602,6.992719603159728,0.0,0.0,0.0,7.291655897863105,6.992719603159728,0.0
2009-02-02 20:00:00,6.648951811074333,20.0,7.0,7.387724234527037,36.26127596367564,31.64394831709624,1.3793103448275863,38.26127596367564,33.88461538461539,33.88461538461539,31.64394831709624,2.8423356065284575,36.26127596367564,31.64394831709624,0.9234655293158797,0.669725382738525,0.024,0.6027528444646726,7.387724234527037,7.430696772800889,1.3873334470310512,27.0,7.430696772800889,44.09090909090909,31.64394831709624,1.163793103448276,104.17802584145188,7.132691095634349,0.0,0.0,0.0,7.430696772800889,7.132691095634349,0.0
2009-02-02 21:00:00,5.705538100673031,19.999999999999996,7.2,6.33948677852559,34.12169807655522,30.159518839976727,1.3793103448275863,36.12169807655522,33.753846153846155,33.753846153846155,30.159518839976727,1.5204722140873772,34.12169807655522,30.159518839976727,0.7924358473156987,0.5827492059967669,0.024,0.5244742853970902,6.33948677852559,6.373761699125266,1.386767691802648,27.0,6.373761699125266,43.86363636363636,30.159518839976727,1.1637931034482758,104.92024058001164,6.074863785948592,0.0,0.0,0.0,6.373761699125266,6.074863785948592,0.0
2009-02-02 22:00:00,5.729596718762498,20.000000000000004,7.0,6.366218576402776,34.17658237005916,30.197695759807424,1.3793103448275863,36.17658237005916,33.88461538461539,33.88461538461539,30.197695759807424,1.4885378638277316,34.17658237005916,30.197695759807424,0.795777322050347,0.5849826751167977,0.024,0.5264844076051179,6.366218576402776,6.400716843914457,1.386784768881116,27.0,6.400716843914457,44.09090909090909,30.197695759807424,1.163793103448276,104.90115212009628,6.101664962255689,0.0,0.0,0.0,6.400716843914457,6.101664962255688,0.0
2009-02-02 23:00:00,0.0,17.73358445899374,6.0,0.0,17.73358445899374,17.73358445899374,1.3793103448275863,19.73358445899374,34.53846153846154,34.53846153846154,17.73358445899374,0.0,17.73358445899374,17.73358445899374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73358445899374,17.73358445899374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 00:00:00,0.0,17.174555556591436,6.0,0.0,17.174555556591436,17.174555556591436,1.3793103448275863,19.174555556591436,34.53846153846154,34.53846153846154,17.174555556591436,0.0,17.174555556591436,17.174555556591436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.174555556591436,17.174555556591436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 01:00:00,0.0545425747081373,17.0,6.0,0.06060286078681922,17.196061790101357,17.158185002109594,1.3793103448275863,19.196061790101357,34.53846153846154,34.53846153846154,17.158185002109594,0.003005927172482402,17.196061790101357,17.158185002109594,0.007575357598352403,0.008501923013062821,0.024,0.007651730711756539,0.06060286078681922,0.0374530530881255,0.8524248343910242,27.0,0.0374530530881255,45.22727272727273,17.15818500210956,0.03228711473114267,110.0,0.03404823008011409,0.0,0.0,0.0,0.0374530530881255,0.03404823008011409,0.0
2009-02-03 02:00:00,0.3441914949636246,17.0,6.0,0.38243499440402734,18.06489285883513,17.825870987332614,1.3793103448275863,20.06489285883513,34.53846153846154,34.53846153846154,17.825870987332614,0.019726764620653127,18.06489285883513,17.825870987332614,0.04780437430050342,0.04537833230802585,0.024,0.04084049907722326,0.38243499440402734,0.3629728276348299,1.3091170613929886,27.0,0.3629728276348299,45.22727272727273,17.82587098733262,0.3129076100300258,110.0,0.32997529784984536,0.0,0.0,0.0,0.3629728276348299,0.32997529784984536,0.0
2009-02-03 03:00:00,0.5072271717245289,17.000000000000004,6.4,0.5635857463605877,18.521052656190918,18.168811564715547,1.3793103448275863,20.521052656190918,34.276923076923076,34.276923076923076,18.168811564715547,0.030161808910816955,18.521052656190918,18.168811564715547,0.07044821829507346,0.06455674130175498,0.024,0.058101067171579486,0.5635857463605877,0.5460414204907632,1.3363726546508028,27.0,0.5460414204907632,44.77272727272727,18.16881156471555,0.47072536249203734,110.0,0.4964012913552393,0.0,0.0,0.0,0.5460414204907632,0.49640129135523936,0.0
2009-02-03 04:00:00,0.6992193505716078,17.0,6.0,0.7769103895240086,19.043468764335504,18.557899770883,1.3793103448275863,21.043468764335504,34.53846153846154,34.53846153846154,18.557899770883,0.04191031238684942,19.043468764335504,18.557899770883,0.09711379869050107,0.08643284484524412,0.024,0.07778956036071971,0.7769103895240086,0.761553674008533,1.35204635549409,27.0,0.761553674008533,45.22727272727273,18.557899770882997,0.6565117879383905,110.0,0.6923215218259392,0.0,0.0,0.0,0.761553674008533,0.6923215218259392,0.0
2009-02-03 05:00:00,9.596807860643638,20.0,6.0,10.663119845159597,42.81005740540671,36.14560750218196,1.3793103448275863,44.81005740540671,34.53846153846154,34.53846153846154,36.14560750218196,0.0,42.81005740540671,36.14560750218196,1.3328899806449497,0.9349359577821281,0.024,0.8414423620039153,10.663119845159597,10.732613440937811,1.388299574710402,27.0,10.732613440937811,45.22727272727273,36.14560750218196,1.163793103448276,101.92719624890901,10.529685732479559,0.0,0.0,0.0,10.732613440937811,10.529685732479559,0.0
2009-02-03 06:00:00,7.944198479085408,20.0,6.6,8.826887198983787,39.16148332509417,33.6446788257293,1.3793103448275863,41.16148332509417,34.146153846153844,34.146153846153844,33.6446788257293,15.174007091965047,39.16148332509417,33.6446788257293,1.1033608998729734,0.7873478916197633,0.024,0.708613102457787,8.826887198983787,8.881621988145763,1.3878633328981447,27.0,8.881621988145763,44.54545454545455,33.644678825729294,1.163793103448276,103.17766058713535,8.608086224871398,0.0,0.0,0.0,8.881621988145763,8.608086224871398,0.0
2009-02-03 07:00:00,7.974037144911563,20.0,6.0,8.860041272123958,39.22784397064089,33.69031817556342,1.3793103448275863,41.22784397064089,34.53846153846154,34.53846153846154,33.69031817556342,9.005513628970576,39.22784397064089,33.69031817556342,1.1075051590154947,0.7900358915089034,0.024,0.7110323023580131,8.860041272123958,8.915044861274849,1.3878731739599035,27.0,8.915044861274849,45.22727272727273,33.69031817556342,1.1637931034482762,103.15484091221829,8.642391168884926,0.0,0.0,0.0,8.915044861274849,8.642391168884926,0.0
2009-02-03 08:00:00,7.851217158737713,20.0,7.0,8.723574620819681,38.95457156493053,33.50233742691823,1.3793103448275863,40.95457156493053,33.88461538461539,33.88461538461539,33.50233742691823,19.672394909413427,38.95457156493053,33.50233742691823,1.0904468276024601,0.7789658158043703,0.024,0.7010692342239332,8.723574620819681,8.77747120240012,1.387832093738557,27.0,8.77747120240012,44.09090909090909,33.50233742691823,1.1637931034482758,103.24883128654088,8.50127899079117,0.0,0.0,0.0,8.77747120240012,8.50127899079117,0.0
2009-02-03 09:00:00,7.858911433136796,20.0,7.6,8.73212381459644,38.97170077510444,33.514123390981666,1.3793103448275863,40.97170077510444,33.49230769230769,33.49230769230769,33.514123390981666,0.0,38.97170077510444,33.514123390981666,1.091515476824555,0.7796597799860665,0.024,0.7016938019874598,8.73212381459644,8.786089792595048,1.3878347122441133,27.0,8.786089792595048,43.40909090909091,33.51412339098166,1.1637931034482758,103.24293830450917,8.510112107310405,0.0,0.0,0.0,8.786089792595048,8.510112107310405,0.0
2009-02-03 10:00:00,7.749201999949801,20.0,8.0,8.610224444388669,38.72734025457815,33.34594997683523,1.3793103448275863,40.72734025457815,33.23076923076923,33.23076923076923,33.34594997683523,0.0,38.72734025457815,33.34594997683523,1.0762780555485836,0.7697589655539211,0.024,0.6927830689985289,8.610224444388669,8.663200340944062,1.387796790519833,27.0,8.663200340944062,42.95454545454545,33.34594997683523,1.163793103448276,103.32702501158238,8.384254109680372,0.0,0.0,0.0,8.663200340944062,8.384254109680372,0.0
2009-02-03 11:00:00,7.3928988458429545,20.0,10.0,8.214332050936616,37.93187685590369,32.79791932406831,1.3793103448275863,39.93187685590369,31.923076923076923,31.923076923076923,32.79791932406831,0.0,37.93187685590369,32.79791932406831,1.026791506367077,0.737515108319328,0.024,0.6637635974873952,8.214332050936616,8.26408356176855,1.387664374484018,27.0,8.26408356176855,40.68181818181818,32.79791932406831,1.163793103448276,103.60104033796584,7.9768345325583345,0.0,0.0,0.0,8.26408356176855,7.9768345325583345,0.0
2009-02-03 12:00:00,7.017494686500817,20.0,12.0,7.797216318334241,37.090574120695166,32.21731392173626,1.3793103448275863,39.090574120695166,30.615384615384617,30.615384615384617,32.21731392173626,0.0,37.090574120695166,32.21731392173626,0.9746520397917802,0.7033893130183543,0.024,0.6330503817165188,7.797216318334241,7.843555249636077,1.3875075994250485,27.0,7.843555249636077,38.40909090909091,32.21731392173627,1.163793103448276,103.89134303913187,7.54976788266344,0.0,0.0,0.0,7.843555249636077,7.54976788266344,0.0
2009-02-03 13:00:00,6.792460584228764,20.0,12.0,7.5471784269208495,36.58461030928889,31.867623792463363,1.3793103448275863,38.58461030928889,30.615384615384617,30.615384615384617,31.867623792463363,0.0,36.58461030928889,31.867623792463363,0.9433973033651062,0.6828536184420541,0.024,0.6145682565978486,7.5471784269208495,7.591463788765056,1.3874038672356783,27.0,7.591463788765056,38.40909090909091,31.86762379246336,1.1637931034482758,104.06618810376833,7.294841799331904,0.0,0.0,0.0,7.591463788765056,7.294841799331905,0.0
2009-02-03 14:00:00,6.47005144444119,20.0,13.0,7.1889460493791,35.857448342100724,31.36435706123879,1.3793103448275863,37.857448342100724,29.96153846153846,29.96153846153846,31.36435706123879,0.0,35.857448342100724,31.36435706123879,0.8986182561723876,0.6533233296801484,0.024,0.5879909967121335,7.1889460493791,7.230278382347115,1.3872405913542756,27.0,7.230278382347115,37.27272727272727,31.364357061238792,1.1637931034482762,104.3178214693806,6.931009755096686,0.0,0.0,0.0,7.230278382347115,6.931009755096686,0.0
2009-02-03 15:00:00,5.973203504421637,20.0,15.8,6.636892782690707,34.731329487887926,30.58327149870623,1.3793103448275863,36.731329487887926,28.130769230769232,28.130769230769232,30.58327149870623,0.0,34.731329487887926,30.58327149870623,0.8296115978363384,0.6075504236782598,0.024,0.5467953813104338,6.636892782690707,6.6736478250585325,1.3869489509980417,27.0,6.6736478250585325,35.0,30.58327149870624,1.163793103448276,104.70836425064688,6.37355752123432,0.0,0.0,0.0,6.6736478250585325,6.37355752123432,0.0
2009-02-03 16:00:00,5.8496643149917045,20.0,15.0,6.499627016657449,34.450225557847595,30.38795867243669,1.3793103448275863,36.450225557847595,28.653846153846153,28.653846153846153,30.38795867243669,0.0,34.450225557847595,30.38795867243669,0.8124533770821811,0.5961164215268229,0.024,0.5365047793741407,6.499627016657449,6.535238658810131,1.3868676256210235,27.0,6.535238658810131,35.0,30.38795867243669,1.1637931034482758,104.80602066378165,6.235556523775688,0.0,0.0,0.0,6.535238658810131,6.235556523775688,0.0
2009-02-03 17:00:00,5.510093321418025,20.0,17.0,6.122325912686694,33.675166533474815,29.848712838045632,1.3793103448275863,35.675166533474815,28.0,28.0,29.848712838045632,0.0,33.675166533474815,29.848712838045632,0.7652907390858368,0.5645731049164908,0.024,0.5081157944248418,6.122325912686694,6.1547832231783435,1.386622713486962,27.0,6.1547832231783435,35.0,29.848712838045632,1.163793103448276,105.07564358097719,5.857478492087581,0.0,0.0,0.0,6.1547832231783435,5.857478492087581,0.0
2009-02-03 18:00:00,5.660269404517118,20.0,14.8,6.289188227241242,34.01837935792486,30.08763671589908,1.3793103448275863,36.01837935792486,28.784615384615385,28.784615384615385,30.08763671589908,0.0,34.01837935792486,30.08763671589908,0.7861485284051553,0.5785443857717745,0.024,0.520689947194597,6.289188227241242,6.323042665818419,1.386735115030133,27.0,6.323042665818419,35.22727272727273,30.087636715899084,1.1637931034482758,104.95618164205045,6.024459509572237,0.0,0.0,0.0,6.323042665818419,6.024459509572236,0.0
2009-02-03 19:00:00,5.670445264814812,20.0,13.0,6.300494738683124,34.041609699099595,30.103800487422646,1.3793103448275863,36.041609699099595,29.96153846153846,29.96153846153846,30.103800487422646,0.0,34.041609699099595,30.103800487422646,0.7875618423353905,0.5794898444765338,0.024,0.5215408600288804,6.300494738683124,6.334443723130777,1.386742489030096,27.0,6.334443723130777,37.27272727272727,30.103800487422646,1.163793103448276,104.94809975628868,6.035786963118601,0.0,0.0,0.0,6.334443723130777,6.035786963118601,0.0
2009-02-03 20:00:00,5.734535188603115,20.0,12.0,6.371705765114572,34.1878461721442,30.20553006894759,1.3793103448275863,36.1878461721442,30.615384615384617,30.615384615384617,30.20553006894759,13.40194916773116,34.1878461721442,30.20553006894759,0.7964632206393215,0.5854410297862028,0.024,0.5268969268075826,6.371705765114572,6.406249868093193,1.3867882542521028,27.0,6.406249868093193,38.40909090909091,30.205530068947592,1.163793103448276,104.89723496552621,6.107167524671708,0.0,0.0,0.0,6.406249868093193,6.107167524671708,0.0
2009-02-03 21:00:00,5.676128486874134,20.000000000000007,12.2,6.306809429860149,34.05458245517568,30.112826561513085,1.3793103448275863,36.05458245517568,30.484615384615385,30.484615384615385,30.112826561513085,14.623636707384096,34.05458245517568,30.112826561513085,0.7883511787325186,0.5800178164005301,0.024,0.5220160347604771,6.306809429860149,6.340811211500202,1.3867465944368815,27.0,6.340811211500202,38.18181818181818,30.11282656151309,1.1637931034482756,104.94358671924346,6.042114063114531,0.0,0.0,0.0,6.340811211500202,6.042114063114531,0.0
