timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-03 22:00:00,5.770653777666367,20.000000000000004,11.0,6.411837530740408,34.27020379197095,30.262805335258196,1.3793103448275863,36.27020379197095,31.26923076923077,31.26923076923077,30.262805335258196,5.492156657221997,34.27020379197095,30.262805335258196,0.801479691342551,0.5887922190534993,0.024,0.5299129971481493,6.411837530740408,6.4467167526457585,1.386813540496993,27.0,6.4467167526457585,39.54545454545455,30.2628053352582,1.163793103448276,104.8685973323709,6.147423458152598,0.0,0.0,0.0,6.4467167526457585,6.147423458152598,0.0
2009-02-03 23:00:00,0.0,18.027425245203304,11.0,0.0,18.027425245203304,18.027425245203304,1.3793103448275863,20.027425245203304,31.26923076923077,31.26923076923077,18.027425245203304,0.0,18.027425245203304,18.027425245203304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.027425245203304,18.027425245203304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.56097169848084,11.2,0.0,17.56097169848084,17.56097169848084,1.3793103448275863,19.56097169848084,31.138461538461538,31.138461538461538,17.56097169848084,0.0,17.56097169848084,17.56097169848084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56097169848084,17.56097169848084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.40933341010622,11.0,0.0,17.40933341010622,17.40933341010622,1.3793103448275863,19.40933341010622,31.26923076923077,31.26923076923077,17.40933341010622,0.0,17.40933341010622,17.40933341010622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40933341010622,17.40933341010622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.328181269877586,11.0,0.0,17.328181269877586,17.328181269877586,1.3793103448275863,19.328181269877586,31.26923076923077,31.26923076923077,17.328181269877586,0.0,17.328181269877586,17.328181269877586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.328181269877586,17.328181269877586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.229748332814033,9.4,0.0,17.229748332814033,17.229748332814033,1.3793103448275863,19.229748332814033,32.315384615384616,32.315384615384616,17.229748332814033,0.0,17.229748332814033,17.229748332814033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.229748332814033,17.229748332814033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.124742987899126,8.0,0.0,17.124742987899126,17.124742987899126,1.3793103448275863,19.124742987899126,33.23076923076923,33.23076923076923,17.124742987899126,0.0,17.124742987899126,17.124742987899126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.124742987899126,17.124742987899126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,8.489934617146822,20.0,8.0,9.433260685718691,40.37224358057313,34.47645565199895,1.3793103448275863,42.37224358057313,33.23076923076923,33.23076923076923,34.47645565199895,0.0,40.37224358057313,34.47645565199895,1.1791575857148364,0.8363687815817298,0.024,0.7527319034235568,9.433260685718691,9.492897563876864,1.388030316183973,27.0,9.492897563876864,42.95454545454545,34.47645565199895,1.163793103448276,102.76177217400053,9.23777136482533,0.0,0.0,0.0,9.492897563876864,9.23777136482533,0.0
2009-02-04 06:00:00,6.867961745270941,19.999999999999993,9.0,7.631068605856601,36.75450773610881,31.985089857448436,1.3793103448275863,38.75450773610881,32.57692307692308,32.57692307692308,31.985089857448436,11.11547510746605,36.75450773610881,31.985089857448436,0.9538835757320752,0.6897503422453743,0.024,0.6207753080208369,7.631068605856601,7.67604364008114,1.3874395509937145,27.0,7.67604364008114,41.81818181818182,31.985089857448436,1.163793103448276,104.00745507127579,7.38028214883326,0.0,0.0,0.0,7.67604364008114,7.38028214883326,0.0
2009-02-04 07:00:00,7.173962722644054,20.0,6.0,7.971069691826727,37.441638136806034,32.459719579414326,1.3793103448275863,39.441638136806034,34.53846153846154,34.53846153846154,32.459719579414326,3.305658873816397,37.441638136806034,32.459719579414326,0.9963837114783409,0.7176325851892886,0.024,0.6458693266703598,7.971069691826727,8.018832950345658,1.3875752777819899,27.0,8.018832950345658,45.22727272727273,32.459719579414326,1.163793103448276,103.77014021029284,7.72749553397084,0.0,0.0,0.0,8.018832950345658,7.72749553397084,0.0
2009-02-04 08:00:00,7.07916800650351,19.999999999999996,7.0,7.865742229448344,37.22902032730148,32.31293143389626,1.3793103448275863,39.22902032730148,33.88461538461539,33.88461538461539,32.31293143389626,4.3143612070755335,37.22902032730148,32.31293143389626,0.983217778681043,0.7090068422687459,0.024,0.6381061580418713,7.865742229448344,7.912642913675219,1.3875346925174235,27.0,7.912642913675219,44.09090909090909,32.31293143389626,1.1637931034482758,103.84353428305187,7.619774277045796,0.0,0.0,0.0,7.912642913675219,7.619774277045796,0.0
2009-02-04 09:00:00,7.122732681763871,20.000000000000004,7.6,7.9141474241820795,37.32675978776384,32.38041764765004,1.3793103448275863,39.32675978776384,33.49230769230769,33.49230769230769,32.38041764765004,6.135985222366342,37.32675978776384,32.38041764765004,0.9892684280227599,0.712972258449933,0.024,0.6416750326049396,7.9141474241820795,7.961444650027073,1.3875535009621702,27.0,7.961444650027073,43.40909090909091,32.38041764765004,1.163793103448276,103.80979117617498,7.669261791034482,0.0,0.0,0.0,7.961444650027073,7.669261791034482,0.0
2009-02-04 10:00:00,7.053283944531295,20.0,8.0,7.8369821605903285,37.17092630541617,32.27281245504721,1.3793103448275863,39.17092630541617,33.23076923076923,33.23076923076923,32.27281245504721,7.052530213448388,37.17092630541617,32.27281245504721,0.9796227700737911,0.706649730251121,0.024,0.6359847572260089,7.8369821605903285,7.883647133615442,1.3875233889197762,27.0,7.883647133615442,42.95454545454545,32.27281245504721,1.163793103448276,103.86359377247639,7.590385473167201,0.0,0.0,0.0,7.883647133615442,7.5903854731672,0.0
2009-02-04 11:00:00,6.746813437368804,20.0,10.0,7.4964593748542265,36.48182189977832,31.796534790494427,1.3793103448275863,38.48182189977832,31.923076923076923,31.923076923076923,31.796534790494427,51.069670207347976,36.48182189977832,31.796534790494427,0.9370574218567783,0.6786805605665459,0.024,0.6108125045098913,7.4964593748542265,7.540327430910882,1.387381843718034,27.0,7.540327430910882,40.68181818181818,31.79653479049442,1.1637931034482758,104.10173260475278,7.243229523892311,0.0,0.0,0.0,7.540327430910882,7.243229523892311,0.0
2009-02-04 12:00:00,6.466287703542735,20.0,11.6,7.184764115047483,35.84894339029593,31.358465818391252,1.3793103448275863,37.84894339029593,30.876923076923077,30.876923076923077,31.358465818391252,0.0,35.84894339029593,31.358465818391252,0.8980955143809354,0.6529778210084923,0.024,0.5876800389076431,7.184764115047483,7.226061897148332,1.387238574224963,27.0,7.226061897148332,38.86363636363637,31.358465818391245,1.1637931034482756,104.32076709080438,6.926772203331788,0.0,0.0,0.0,7.226061897148332,6.926772203331788,0.0
2009-02-04 13:00:00,6.260393797412812,20.0,12.0,6.9559931082364574,35.38309642770244,31.035600735054658,1.3793103448275863,37.38309642770244,30.615384615384617,30.615384615384617,31.035600735054658,0.0,35.38309642770244,31.035600735054658,0.8694991385295572,0.6340487319061704,0.024,0.5706438587155533,6.9559931082364574,6.995397981427074,1.3871239737922394,27.0,6.995397981427074,38.40909090909091,31.035600735054658,1.1637931034482758,104.48219963247267,6.695301214976461,0.0,0.0,0.0,6.995397981427074,6.695301214976461,0.0
2009-02-04 14:00:00,6.106447446436019,20.0,12.0,6.784941607151132,35.03401452616503,30.793426021695574,1.3793103448275863,37.03401452616503,30.615384615384617,30.615384615384617,30.793426021695574,0.0,35.03401452616503,30.793426021695574,0.8481177008938915,0.6198585731486544,0.024,0.5578727158337891,6.784941607151132,6.822927464465997,1.387032487328609,27.0,6.822927464465997,38.40909090909091,30.793426021695574,1.1637931034482756,104.60328698915221,6.522670234228455,0.0,0.0,0.0,6.822927464465997,6.522670234228456,0.0
2009-02-04 15:00:00,5.7068822460802915,20.0,14.4,6.340980273422546,34.124764909929176,30.161652239040087,1.3793103448275863,36.124764909929176,29.046153846153846,29.046153846153846,30.161652239040087,0.0,34.124764909929176,30.161652239040087,0.7926225341778182,0.5828740115752623,0.024,0.5245866104177361,6.340980273422546,6.375267674580072,1.3867686501801604,27.0,6.375267674580072,35.68181818181818,30.16165223904009,1.1637931034482758,104.91917388047996,6.076360915539175,0.0,0.0,0.0,6.375267674580072,6.0763609155391745,0.0
2009-02-04 16:00:00,5.687537823109172,20.0,13.0,6.319486470121302,34.08062285337042,30.13094380954461,1.3793103448275863,36.08062285337042,29.96153846153846,29.96153846153846,30.13094380954461,0.0,34.08062285337042,30.13094380954461,0.7899358087651628,0.5810775999099608,0.024,0.5229698399189647,6.319486470121302,6.353594230112298,1.386754808300515,27.0,6.353594230112298,37.27272727272727,30.130943809544608,1.163793103448276,104.93452809522769,6.054817556663938,0.0,0.0,0.0,6.353594230112298,6.054817556663938,0.0
2009-02-04 17:00:00,5.590461619251991,20.000000000000007,13.0,6.211624021391102,33.858928925833276,29.976663912463838,1.3793103448275863,35.858928925833276,29.96153846153846,29.96153846153846,29.976663912463838,0.0,33.858928925833276,29.976663912463838,0.7764530026738877,0.5720542281191304,0.024,0.5148488053072174,6.211624021391102,6.244829444203015,1.3866837117653024,27.0,6.244829444203015,37.27272727272727,29.976663912463835,1.1637931034482758,105.01166804376808,5.946795780446242,0.0,0.0,0.0,6.244829444203015,5.946795780446242,0.0
2009-02-04 18:00:00,5.466368668614929,20.0,13.6,6.073742965127699,33.57510331041634,29.77901395721153,1.3793103448275863,35.57510331041634,29.56923076923077,29.56923076923077,29.77901395721153,0.0,33.57510331041634,29.77901395721153,0.7592178706409624,0.5604988144230689,0.024,0.504448932980762,6.073742965127699,6.105792846570006,1.3865886793369142,27.0,6.105792846570006,36.59090909090909,29.77901395721153,1.1637931034482758,105.11049302139423,5.80892798716797,0.0,0.0,0.0,6.105792846570006,5.808927987167969,0.0
2009-02-04 19:00:00,5.534358930644299,20.0,12.0,6.149287700715887,33.73067157722399,29.88736676427656,1.3793103448275863,35.73067157722399,30.615384615384617,30.615384615384617,29.88736676427656,7.28156607527639,33.73067157722399,29.88736676427656,0.7686609625894859,0.5668329201960132,0.024,0.5101496281764119,6.149287700715887,6.181970992735489,1.3866413407054368,27.0,6.181970992735489,38.40909090909091,29.88736676427656,1.163793103448276,105.05631661786173,5.884435312178485,0.0,0.0,0.0,6.181970992735489,5.884435312178486,0.0
2009-02-04 20:00:00,5.621405810818229,20.0,11.0,6.246006456464698,33.92962847522517,30.02587443993474,1.3793103448275863,35.92962847522517,31.26923076923077,31.26923076923077,30.02587443993474,4.330607564114101,33.92962847522517,30.02587443993474,0.7807508070580873,0.5749320699638378,0.024,0.517438862967454,6.246006456464698,6.279499663461082,1.3867066751409751,27.0,6.279499663461082,39.54545454545455,30.025874439934736,1.1637931034482758,104.98706278003263,5.981212824877098,0.0,0.0,0.0,6.279499663461082,5.981212824877098,0.0
2009-02-04 21:00:00,5.541203458908387,20.0,11.6,6.15689273212043,33.74632432361328,29.898266366038012,1.3793103448275863,35.74632432361328,30.876923076923077,30.876923076923077,29.898266366038012,5.4234197644029845,33.74632432361328,29.898266366038012,0.7696115915150538,0.5674701765516311,0.024,0.510723158896468,6.15689273212043,6.189639749775593,1.3866465616790473,27.0,6.189639749775593,38.86363636363637,29.898266366038015,1.1637931034482758,105.050866816981,5.892040625004216,0.0,0.0,0.0,6.189639749775593,5.892040625004216,0.0
2009-02-04 22:00:00,5.585335457695173,19.999999999999996,11.0,6.20592828632797,33.84721405136232,29.968508872407337,1.3793103448275863,35.84721405136232,31.26923076923077,31.26923076923077,29.968508872407337,4.113053059946427,33.84721405136232,29.968508872407337,0.7757410357909963,0.5715773501704718,0.024,0.5144196151534246,6.20592828632797,6.239086021345018,1.386679880021993,27.0,6.239086021345018,39.54545454545455,29.96850887240734,1.1637931034482758,105.01574556379633,5.941095773637884,0.0,0.0,0.0,6.239086021345018,5.941095773637884,0.0
2009-02-04 23:00:00,0.0,18.094297463249188,11.0,0.0,18.094297463249188,18.094297463249188,1.3793103448275863,20.094297463249188,31.26923076923077,31.26923076923077,18.094297463249188,0.0,18.094297463249188,18.094297463249188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.094297463249188,18.094297463249188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,17.64148425686978,11.2,0.0,17.64148425686978,17.64148425686978,1.3793103448275863,19.64148425686978,31.138461538461538,31.138461538461538,17.64148425686978,0.0,17.64148425686978,17.64148425686978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64148425686978,17.64148425686978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.49230306895835,11.0,0.0,17.49230306895835,17.49230306895835,1.3793103448275863,19.49230306895835,31.26923076923077,31.26923076923077,17.49230306895835,0.0,17.49230306895835,17.49230306895835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49230306895835,17.49230306895835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.39080207798474,10.0,0.0,17.39080207798474,17.39080207798474,1.3793103448275863,19.39080207798474,31.923076923076923,31.923076923076923,17.39080207798474,0.0,17.39080207798474,17.39080207798474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.39080207798474,17.39080207798474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.315440470277302,10.0,0.0,17.315440470277302,17.315440470277302,1.3793103448275863,19.315440470277302,31.923076923076923,31.923076923076923,17.315440470277302,0.0,17.315440470277302,17.315440470277302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.315440470277302,17.315440470277302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.24506121644221,10.0,0.0,17.24506121644221,17.24506121644221,1.3793103448275863,19.24506121644221,31.923076923076923,31.923076923076923,17.24506121644221,0.0,17.24506121644221,17.24506121644221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.24506121644221,17.24506121644221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,8.006957166333827,20.0,10.0,8.896619073704251,39.301035398812104,33.740648477746944,1.3793103448275863,41.301035398812104,31.923076923076923,31.923076923076923,33.740648477746944,0.0,39.301035398812104,33.740648477746944,1.1120773842130314,0.7930004130374172,0.024,0.7137003717336755,8.896619073704251,8.951919115007993,1.3878839297375085,27.0,8.951919115007993,40.68181818181818,33.74064847774694,1.163793103448276,103.12967576112653,8.68025526982439,0.0,0.0,0.0,8.951919115007993,8.68025526982439,0.0
2009-02-05 06:00:00,6.5644680177775765,20.000000000000004,9.8,7.293853353086196,36.07067822160472,31.512019875925848,1.3793103448275863,38.07067822160472,32.05384615384615,32.05384615384615,31.512019875925848,11.604835112213474,36.07067822160472,31.512019875925848,0.9117316691357745,0.6619847543407333,0.024,0.59578627890666,7.293853353086196,7.33605182852027,1.3872903234321103,27.0,7.33605182852027,40.90909090909091,31.512019875925844,1.163793103448276,104.24399006203708,7.037385871506339,0.0,0.0,0.0,7.33605182852027,7.037385871506339,0.0
2009-02-05 07:00:00,6.609962766543937,20.0,9.0,7.344403073937708,36.1733389064607,31.583086985249633,1.3793103448275863,38.1733389064607,32.57692307692308,32.57692307692308,31.583086985249633,6.3706500632616185,36.1733389064607,31.583086985249633,0.9180503842422135,0.6661542214010481,0.024,0.5995387992609432,7.344403073937708,7.387018496077813,1.38731370357782,27.0,7.387018496077813,41.81818181818182,31.583086985249636,1.163793103448276,104.20845650737519,7.0886938965025434,0.0,0.0,0.0,7.387018496077813,7.088693896502543,0.0
2009-02-05 08:00:00,6.599747488012685,20.000000000000007,9.0,7.3330527644585395,36.15029247471333,31.567134496926748,1.3793103448275863,38.15029247471333,32.57692307692308,32.57692307692308,31.567134496926748,6.260317591196251,36.15029247471333,31.567134496926748,0.9166315955573174,0.6652182473193616,0.024,0.5986964225874254,7.3330527644585395,7.375574589190476,1.3873084862043916,27.0,7.375574589190476,41.81818181818182,31.567134496926748,1.163793103448276,104.21643275153663,7.0771704561934605,0.0,0.0,0.0,7.375574589190476,7.0771704561934605,0.0
2009-02-05 09:00:00,6.617504984601482,20.0,9.6,7.352783316223869,36.19035295583665,31.59486338319673,1.3793103448275863,38.19035295583665,32.184615384615384,32.184615384615384,31.59486338319673,10.747918263680294,36.19035295583665,31.59486338319673,0.9190979145279836,0.6668451921368012,0.024,0.600160672923121,7.352783316223869,7.3954678354375485,1.3873175437865857,27.0,7.3954678354375485,41.13636363636364,31.594863383196728,1.1637931034482758,104.20256830840164,7.097203030111175,0.0,0.0,0.0,7.3954678354375485,7.097203030111175,0.0
2009-02-05 10:00:00,6.5275745321647,20.0,10.0,7.2528605912941115,35.987386444977005,31.454348575418184,1.3793103448275863,37.987386444977005,31.923076923076923,31.923076923076923,31.454348575418184,13.339210351173014,35.987386444977005,31.454348575418184,0.9066075739117639,0.6586016404894844,0.024,0.592741476440536,7.2528605912941115,7.29472075534306,1.3872710875693115,27.0,7.29472075534306,40.68181818181818,31.454348575418177,1.1637931034482758,104.27282571229091,6.995802315236588,0.0,0.0,0.0,7.29472075534306,6.995802315236588,0.0
2009-02-05 11:00:00,6.201560423974032,19.999999999999996,12.0,6.890622693304479,35.24976739662125,30.943128213305954,1.3793103448275863,37.24976739662125,30.615384615384617,30.615384615384617,30.943128213305954,0.0,35.24976739662125,30.943128213305954,0.8613278366630599,0.6286294946382531,0.024,0.5657665451744278,6.890622693304479,6.929485642768304,1.3870896226391627,27.0,6.929485642768304,38.40909090909091,30.943128213305954,1.163793103448276,104.52843589334702,6.629282820072647,0.0,0.0,0.0,6.929485642768304,6.629282820072647,0.0
2009-02-05 12:00:00,5.856875350510935,20.0,14.0,6.507639278345484,34.46664619419793,30.399371645232,1.3793103448275863,36.46664619419793,29.307692307692307,29.307692307692307,30.399371645232,0.0,34.46664619419793,30.399371645232,0.8134549097931855,0.5967844281463183,0.024,0.5371059853316864,6.507639278345484,6.543317721160115,1.3868724795982268,27.0,6.543317721160115,36.13636363636363,30.399371645232,1.163793103448276,104.800314177384,6.2436050621804045,0.0,0.0,0.0,6.543317721160115,6.2436050621804045,0.0
2009-02-05 13:00:00,5.800590894338644,20.000000000000007,13.0,6.445100993709604,34.338436303661865,30.31024818259336,1.3793103448275863,36.338436303661865,29.96153846153846,29.96153846153846,30.31024818259336,0.0,34.338436303661865,30.31024818259336,0.8056376242137006,0.591568427670125,0.024,0.5324115849031125,6.445100993709604,6.480257836476617,1.3868342295529517,27.0,6.480257836476617,37.27272727272727,30.31024818259336,1.163793103448276,104.84487590870332,6.180805480774747,0.0,0.0,0.0,6.480257836476617,6.180805480774747,0.0
2009-02-05 14:00:00,5.661053687450645,20.0,13.0,6.290059652722938,34.02016990181383,30.08888261886199,1.3793103448275863,36.02016990181383,29.96153846153846,29.96153846153846,30.08888261886199,0.0,34.02016990181383,30.08888261886199,0.7862574565903673,0.5786172604962196,0.024,0.5207555344465977,6.290059652722938,6.32392137877256,1.3867356844288945,27.0,6.32392137877256,37.27272727272727,30.088882618861994,1.1637931034482758,104.955558690569,6.025332490884838,0.0,0.0,0.0,6.32392137877256,6.025332490884838,0.0
2009-02-05 15:00:00,5.461355311874982,20.0,13.8,6.06817256874998,33.563626381942484,29.77101852647375,1.3793103448275863,35.563626381942484,29.43846153846154,29.43846153846154,29.77101852647375,0.0,33.563626381942484,29.77101852647375,0.7585215710937475,0.5600314778019897,0.024,0.5040283300217907,6.06817256874998,6.100175716530179,1.3865847379500902,27.0,6.100175716530179,36.36363636363636,29.77101852647375,1.163793103448276,105.11449073676313,5.803363241141292,0.0,0.0,0.0,6.100175716530179,5.803363241141292,0.0
2009-02-05 16:00:00,5.398268049206525,19.999999999999993,13.0,5.998075610229472,33.41913287164999,29.670335615256576,1.3793103448275863,35.41913287164999,29.96153846153846,29.96153846153846,29.670335615256576,17.75653947901126,33.41913287164999,29.670335615256576,0.749759451278684,0.554147243685758,0.024,0.49873251931718215,5.998075610229472,6.029490334598048,1.386534437539521,27.0,6.029490334598048,37.27272727272727,29.670335615256576,1.1637931034482758,105.1648321923717,5.733371326612935,0.0,0.0,0.0,6.029490334598048,5.733371326612936,0.0
2009-02-05 17:00:00,5.307208625268334,20.0,13.0,5.8968984725203715,33.21034238687373,29.52478084154849,1.3793103448275863,35.21034238687373,29.96153846153846,29.96153846153846,29.52478084154849,11.63925466505334,33.21034238687373,29.52478084154849,0.7371123090650464,0.5456429574821332,0.024,0.4910786617339199,5.8968984725203715,5.927462768268585,1.3864594672865076,27.0,5.927462768268585,37.27272727272727,29.52478084154849,1.1637931034482758,105.23760957922576,5.632456677768064,0.0,0.0,0.0,5.927462768268585,5.632456677768064,0.0
2009-02-05 18:00:00,5.27233303565403,20.0,13.0,5.858147817393366,33.13030305266667,29.468960666795816,1.3793103448275863,35.13030305266667,29.96153846153846,29.96153846153846,29.468960666795816,10.252446380425885,33.13030305266667,29.468960666795816,0.7322684771741708,0.5423823292670996,0.024,0.4881440963403897,5.858147817393366,5.888386050320076,1.3864299855033104,27.0,5.888386050320076,37.27272727272727,29.46896066679581,1.163793103448276,105.2655196666021,5.593841239723914,0.0,0.0,0.0,5.888386050320076,5.593841239723913,0.0
2009-02-05 19:00:00,5.178002564875283,20.0,13.0,5.753336183194759,32.913609434005224,29.3177743195085,1.3793103448275863,34.913609434005224,29.96153846153846,29.96153846153846,29.3177743195085,7.7043318319658916,32.913609434005224,29.3177743195085,0.7191670228993449,0.5335532100843294,0.024,0.4801978890758965,5.753336183194759,5.782691504203191,1.3863480176931038,27.0,5.782691504203191,37.27272727272727,29.317774319508498,1.163793103448276,105.34111284024576,5.489491565342476,0.0,0.0,0.0,5.782691504203191,5.489491565342476,0.0
2009-02-05 20:00:00,5.150467840511311,20.0,13.0,5.722742045012568,32.85030012936702,29.273586351234165,1.3793103448275863,34.85030012936702,29.96153846153846,29.96153846153846,29.273586351234165,7.171136247381913,32.85030012936702,29.273586351234165,0.715342755626571,0.5309732755344284,0.024,0.4778759479809856,5.722742045012568,5.751839372566011,1.3863234592726583,27.0,5.751839372566011,37.27272727272727,29.273586351234165,1.163793103448276,105.36320682438291,5.459058760571943,0.0,0.0,0.0,5.751839372566011,5.459058760571943,0.0
2009-02-05 21:00:00,5.121283851825955,20.0,13.0,5.6903153909177275,32.783170221979816,29.226723102656237,1.3793103448275863,34.783170221979816,29.96153846153846,29.96153846153846,29.226723102656237,6.675750912415991,32.783170221979816,29.226723102656237,0.7112894238647159,0.5282374397912653,0.024,0.4754136958121387,5.6903153909177275,5.719139134896854,1.3862971083926654,27.0,5.719139134896854,37.27272727272727,29.226723102656237,1.163793103448276,105.38663844867187,5.426816168619266,0.0,0.0,0.0,5.719139134896854,5.426816168619266,0.0
2009-02-05 22:00:00,5.197456784685667,19.999999999999993,12.0,5.774951982984075,32.95832394276952,29.348978953404472,1.3793103448275863,34.95832394276952,30.615384615384617,30.615384615384617,29.348978953404472,3.9311312570244015,32.95832394276952,29.348978953404472,0.7218689978730094,0.5353752695081762,0.024,0.48183774255735856,5.774951982984075,5.804489509934893,1.3863651942192237,27.0,5.804489509934893,38.40909090909091,29.348978953404472,1.1637931034482758,105.32551052329777,5.511000593394658,0.0,0.0,0.0,5.804489509934893,5.511000593394658,0.0
2009-02-05 23:00:00,0.0,18.221007606988735,12.0,0.0,18.221007606988735,18.221007606988735,1.3793103448275863,20.221007606988735,30.615384615384617,30.615384615384617,18.221007606988735,0.0,18.221007606988735,18.221007606988735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.221007606988735,18.221007606988735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,17.816394347271775,13.0,0.0,17.816394347271775,17.816394347271775,1.3793103448275863,19.816394347271775,29.96153846153846,29.96153846153846,17.816394347271775,0.0,17.816394347271775,17.816394347271775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.816394347271775,17.816394347271775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,17.670081646785718,12.0,0.0,17.670081646785718,17.670081646785718,1.3793103448275863,19.670081646785718,30.615384615384617,30.615384615384617,17.670081646785718,0.0,17.670081646785718,17.670081646785718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.670081646785718,17.670081646785718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,17.595825824346846,12.0,0.0,17.595825824346846,17.595825824346846,1.3793103448275863,19.595825824346846,30.615384615384617,30.615384615384617,17.595825824346846,0.0,17.595825824346846,17.595825824346846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.595825824346846,17.595825824346846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.55239276481278,12.8,0.0,17.55239276481278,17.55239276481278,1.3793103448275863,19.55239276481278,30.092307692307692,30.092307692307692,17.55239276481278,0.0,17.55239276481278,17.55239276481278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55239276481278,17.55239276481278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.487524987424578,12.0,0.0,17.487524987424578,17.487524987424578,1.3793103448275863,19.487524987424578,30.615384615384617,30.615384615384617,17.487524987424578,0.0,17.487524987424578,17.487524987424578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.487524987424578,17.487524987424578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,7.3311700770216355,20.000000000000004,11.0,8.14574453002404,37.793768969969435,32.70267863870441,1.3793103448275863,39.793768969969435,31.26923076923077,31.26923076923077,32.70267863870441,0.0,37.793768969969435,32.70267863870441,1.018218066253005,0.7319147426081722,0.024,0.6587232683473551,8.14574453002404,8.194936004284857,1.3876398853717546,27.0,8.194936004284857,39.54545454545455,32.70267863870442,1.163793103448276,103.6486606806478,7.906456244074682,0.0,0.0,0.0,8.194936004284857,7.906456244074682,0.0
2009-02-06 06:00:00,5.86166893952085,20.000000000000007,12.2,6.5129654883565005,34.47756107124648,30.406957641023663,1.3793103448275863,36.47756107124648,30.484615384615385,30.484615384615385,30.406957641023663,72.29962089183714,34.47756107124648,30.406957641023663,0.8141206860445626,0.5972284490944829,0.024,0.5375056041850346,6.5129654883565005,6.5486883332659485,1.3868756988308215,27.0,6.5486883332659485,38.18181818181818,30.406957641023656,1.1637931034482758,104.79652117948817,6.248955842770594,0.0,0.0,0.0,6.5486883332659485,6.248955842770594,0.0
2009-02-06 07:00:00,5.939052712582193,20.0,11.0,6.598947458424658,34.653667170545475,30.52932500903006,1.3793103448275863,36.653667170545475,31.26923076923077,31.26923076923077,30.52932500903006,7.688476174916685,34.653667170545475,30.52932500903006,0.8248684323030823,0.6043918123098129,0.024,0.5439526310788316,6.598947458424658,6.635386639655639,1.3869268533610442,27.0,6.635386639655639,39.54545454545455,30.52932500903006,1.163793103448276,104.73533749548497,6.335384788292379,0.0,0.0,0.0,6.635386639655639,6.335384788292379,0.0
2009-02-06 08:00:00,5.914819270512171,20.0,11.0,6.572021411680191,34.59853704059169,30.49102365829157,1.3793103448275863,36.59853704059169,31.26923076923077,31.26923076923077,30.49102365829157,7.280241493664463,34.59853704059169,30.49102365829157,0.8215026764600238,0.6021494567731983,0.024,0.5419345110958784,6.572021411680191,6.6082363573575105,1.386910997059383,27.0,6.6082363573575105,39.54545454545455,30.491023658291567,1.163793103448276,104.75448817085422,6.308308572497151,0.0,0.0,0.0,6.6082363573575105,6.308308572497152,0.0
2009-02-06 09:00:00,5.920707833571276,20.0,11.6,6.57856425952364,34.61193488818897,30.500332225986696,1.3793103448275863,36.61193488818897,30.876923076923077,30.876923076923077,30.500332225986696,15.059250833351484,34.61193488818897,30.500332225986696,0.822320532440455,0.602694410740216,0.024,0.5424249696661945,6.57856425952364,6.614833700597661,1.3869148635798496,27.0,6.614833700597661,38.86363636363637,30.500332225986696,1.163793103448276,104.74983388700664,6.314887055317972,0.0,0.0,0.0,6.614833700597661,6.314887055317972,0.0
2009-02-06 10:00:00,5.818810354079682,20.0,12.0,6.465344837866313,34.37994870639949,30.339108182733042,1.3793103448275863,36.37994870639949,30.615384615384617,30.615384615384617,30.339108182733042,20.173900041342847,34.37994870639949,30.339108182733042,0.8081681047332891,0.5932573653391807,0.024,0.5339316288052626,6.465344837866313,6.500670574400231,1.386846702912388,27.0,6.500670574400231,38.40909090909091,30.339108182733042,1.163793103448276,104.83044590863348,6.201128420331233,0.0,0.0,0.0,6.500670574400231,6.201128420331234,0.0
2009-02-06 11:00:00,5.595822208267536,19.999999999999996,13.0,6.217580231408373,33.87117865421079,29.985191009580557,1.3793103448275863,35.87117865421079,29.96153846153846,29.96153846153846,29.985191009580557,0.0,33.87117865421079,29.985191009580557,0.7771975289260467,0.5725528719309922,0.024,0.515297584737893,6.217580231408373,6.250835518601472,1.386687710287858,27.0,6.250835518601472,37.27272727272727,29.98519100958056,1.163793103448276,105.00740449520973,5.9527569019065,0.0,0.0,0.0,6.250835518601472,5.9527569019065,0.0
2009-02-06 12:00:00,5.274843650068119,20.0,14.8,5.860937388964577,33.13606626376938,29.47298039566652,1.3793103448275863,35.13606626376938,28.784615384615385,28.784615384615385,29.47298039566652,0.0,33.13606626376938,29.47298039566652,0.7326171736205721,0.5426171198264617,0.024,0.4883554078438155,5.860937388964577,5.891199100947222,1.386432122389731,27.0,5.891199100947222,35.22727272727273,29.472980395666514,1.1637931034482758,105.26350980216674,5.596620435722882,0.0,0.0,0.0,5.891199100947222,5.596620435722882,0.0
2009-02-06 13:00:00,5.275444676257281,20.0,13.0,5.861605195841423,33.13744591089821,29.473942663497322,1.3793103448275863,35.13744591089821,29.96153846153846,29.96153846153846,29.473942663497322,10.363313112520258,33.13744591089821,29.473942663497322,0.7327006494801779,0.5426733257854928,0.024,0.4884059932069435,5.861605195841423,5.891872528419972,1.3864326336104535,27.0,5.891872528419972,37.27272727272727,29.473942663497322,1.1637931034482758,105.26302866825134,5.597285773515877,0.0,0.0,0.0,5.891872528419972,5.597285773515877,0.0
2009-02-06 14:00:00,5.102308552062838,20.0,13.0,5.6692317245142645,32.73950682121651,29.196236993395093,1.3793103448275863,34.73950682121651,29.96153846153846,29.96153846153846,29.196236993395093,6.386069975647803,32.73950682121651,29.196236993395093,0.7086539655642831,0.5264578515506784,0.024,0.4738120663956105,5.6692317245142645,5.697877509669333,1.3862797949612335,27.0,5.697877509669333,37.27272727272727,29.196236993395093,1.1637931034482758,105.40188150330245,5.405859391125581,0.0,0.0,0.0,5.697877509669333,5.405859391125581,0.0
2009-02-06 15:00:00,4.559782009627677,19.999999999999996,16.6,5.066424455141863,31.48560493877957,28.319089654315906,1.3793103448275863,33.485604938779574,28.0,28.0,28.319089654315906,0.0,31.48560493877957,28.319089654315906,0.6333030568927329,0.4753126702342916,0.024,0.4277814032108624,5.066424455141863,5.089955722165293,1.3857166221380826,27.0,5.089955722165293,35.0,28.319089654315913,1.163793103448276,105.84045517284204,4.809083364062611,0.0,0.0,0.0,5.089955722165293,4.809083364062611,0.0
2009-02-06 16:00:00,4.690620799591612,20.0,14.0,5.211800888435124,31.789009662380217,28.531634107108268,1.3793103448275863,33.78900966238022,29.307692307692307,29.307692307692307,28.531634107108268,5.789426356159701,31.789009662380217,28.531634107108268,0.6514751110543905,0.4876954504677236,0.024,0.4389259054209513,5.211800888435124,5.236570433481897,1.3858656393315467,27.0,5.236570433481897,36.13636363636363,28.531634107108268,1.1637931034482758,105.73418294644587,4.952580412083204,0.0,0.0,0.0,5.236570433481897,4.952580412083204,0.0
2009-02-06 17:00:00,4.623943914404951,19.999999999999996,14.0,5.137715460449945,31.634474189272677,28.423402026491463,1.3793103448275863,33.63447418927268,29.307692307692307,29.307692307692307,28.423402026491463,5.008609894589663,31.634474189272677,28.423402026491463,0.6422144325562431,0.48138902917833953,0.024,0.4332501262605056,5.137715460449945,5.161854363367779,1.3857908591269215,27.0,5.161854363367779,36.13636363636363,28.423402026491463,1.1637931034482758,105.78829898675427,4.879419002676368,0.0,0.0,0.0,5.161854363367779,4.879419002676368,0.0
2009-02-06 18:00:00,4.419757076935396,20.000000000000007,15.8,4.910841196594885,31.160151176702072,28.090875428830273,1.3793103448275863,33.16015117670207,28.130769230769232,28.130769230769232,28.090875428830273,106.11883511743521,31.160151176702072,28.090875428830273,0.6138551495743606,0.462024638532776,0.024,0.4158221746794984,4.910841196594885,4.933043660448162,1.3855463616009913,27.0,4.933043660448162,35.0,28.090875428830273,1.163793103448276,105.95456228558487,4.655810522959711,0.0,0.0,0.0,4.933043660448162,4.655810522959711,0.0
2009-02-06 19:00:00,4.589122312357259,20.0,13.0,5.099024791508065,31.553700632906814,28.366810138214273,1.3793103448275863,33.55370063290681,29.96153846153846,29.96153846153846,28.366810138214273,2.7564011768470587,31.553700632906814,28.366810138214273,0.6373780989385082,0.47809225850690606,0.024,0.4302830326562155,5.099024791508065,5.122834017358755,1.3857508531327989,27.0,5.122834017358755,37.27272727272727,28.366810138214273,1.163793103448276,105.81659493089286,4.841238768554589,0.0,0.0,0.0,5.122834017358755,4.841238768554589,0.0
2009-02-06 20:00:00,4.69199946841452,20.0,12.0,5.2133327426828,31.792203171640757,28.533870207464005,1.3793103448275863,33.79220317164076,30.615384615384617,30.615384615384617,28.533870207464005,2.159126233899763,31.792203171640757,28.533870207464005,0.65166659283535,0.48782576109851433,0.024,0.4390431849886629,5.2133327426828,5.2381153187926515,1.3858671608389503,27.0,5.2381153187926515,38.40909090909091,28.533870207464012,1.1637931034482758,105.73306489626799,4.9540939004573765,0.0,0.0,0.0,5.2381153187926515,4.9540939004573765,0.0
2009-02-06 21:00:00,4.698680011077786,19.999999999999996,12.0,5.220755567864207,31.807676764072504,28.544704534157376,1.3793103448275863,33.807676764072504,30.615384615384617,30.615384615384617,28.544704534157376,2.17351361632824,31.807676764072504,28.544704534157376,0.6525944459830259,0.48845715115751726,0.024,0.43961143604176556,5.220755567864207,5.245601282979958,1.385874519579368,27.0,5.245601282979958,38.40909090909091,28.544704534157376,1.163793103448276,105.72764773292131,4.961428155699515,0.0,0.0,0.0,5.245601282979958,4.961428155699515,0.0
2009-02-06 22:00:00,4.927115404635179,20.0,10.0,5.4745726718168655,32.33577706025674,28.9141691403712,1.3793103448275863,34.33577706025674,31.923076923076923,31.923076923076923,28.9141691403712,1.5684957933799522,32.33577706025674,28.9141691403712,0.6843215839771082,0.5099987088150705,0.024,0.45899883793356344,5.4745726718168655,5.501572542698372,1.3861129216583945,27.0,5.501572542698372,40.68181818181818,28.914169140371193,1.1637931034482758,105.5429154298144,5.212640299250492,0.0,0.0,0.0,5.501572542698372,5.212640299250492,0.0
2009-02-06 23:00:00,0.0,18.351599680264876,10.0,0.0,18.351599680264876,18.351599680264876,1.3793103448275863,20.351599680264876,31.923076923076923,31.923076923076923,18.351599680264876,0.0,18.351599680264876,18.351599680264876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.351599680264876,18.351599680264876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,17.963358472953047,11.2,0.0,17.963358472953047,17.963358472953047,1.3793103448275863,19.963358472953047,31.138461538461538,31.138461538461538,17.963358472953047,0.0,17.963358472953047,17.963358472953047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.963358472953047,17.963358472953047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,17.822975107505705,11.0,0.0,17.822975107505705,17.822975107505705,1.3793103448275863,19.822975107505705,31.26923076923077,31.26923076923077,17.822975107505705,0.0,17.822975107505705,17.822975107505705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.822975107505705,17.822975107505705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,17.69971698645779,9.0,0.0,17.69971698645779,17.69971698645779,1.3793103448275863,19.69971698645779,32.57692307692308,32.57692307692308,17.69971698645779,0.0,17.69971698645779,17.69971698645779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69971698645779,17.69971698645779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,17.615822249462852,9.2,0.0,17.615822249462852,17.615822249462852,1.3793103448275863,19.615822249462852,32.44615384615385,32.44615384615385,17.615822249462852,0.0,17.615822249462852,17.615822249462852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.615822249462852,17.615822249462852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.53113651142919,9.0,0.0,17.53113651142919,17.53113651142919,1.3793103448275863,19.53113651142919,32.57692307692308,32.57692307692308,17.53113651142919,0.0,17.53113651142919,17.53113651142919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53113651142919,17.53113651142919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,7.350024475146576,20.000000000000004,9.0,8.166693861273973,37.835961999043846,32.73177833574762,1.3793103448275863,39.835961999043846,32.57692307692308,32.57692307692308,32.73177833574762,0.0,37.835961999043846,32.73177833574762,1.0208367326592467,0.7336257680349949,0.024,0.6602631912314955,8.166693861273973,8.216056438077475,1.3876474165960402,27.0,8.216056438077475,41.81818181818182,32.73177833574762,1.1637931034482758,103.6341108321262,7.927946090439681,0.0,0.0,0.0,8.216056438077475,7.927946090439681,0.0
2009-02-07 06:00:00,6.082808382123689,20.0,9.0,6.758675980137433,34.980352019441064,30.75617953185517,1.3793103448275863,36.980352019441064,32.57692307692308,32.57692307692308,30.75617953185517,3.2000359557754154,34.980352019441064,30.75617953185517,0.8448344975171791,0.6176767572311097,0.024,0.5559090815079988,6.758675980137433,6.796443655860543,1.387017970696629,27.0,6.796443655860543,41.81818181818182,30.756179531855175,1.163793103448276,104.62191023407242,6.4961953386769,0.0,0.0,0.0,6.796443655860543,6.4961953386769,0.0
2009-02-07 07:00:00,6.186563825977091,20.0,8.0,6.873959806641212,35.215766352115985,30.91954147296523,1.3793103448275863,37.215766352115985,33.23076923076923,33.23076923076923,30.91954147296523,2.563930534110868,35.215766352115985,30.91954147296523,0.8592449758301515,0.6272473878019491,0.024,0.5645226490217542,6.873959806641212,6.912684545421407,1.3870807470852,27.0,6.912684545421407,42.95454545454545,30.91954147296523,1.1637931034482758,104.54022926351739,6.612463540706818,0.0,0.0,0.0,6.912684545421407,6.612463540706818,0.0
2009-02-07 08:00:00,6.211656891658163,20.0,8.0,6.9018409907312925,35.27265505213381,30.95900443292675,1.3793103448275863,37.27265505213381,33.23076923076923,33.23076923076923,30.95900443292675,2.6190488243742753,35.27265505213381,30.95900443292675,0.8627301238414116,0.6295598276414535,0.024,0.5666038448773081,6.9018409907312925,6.940796973495438,1.3870955705509365,27.0,6.940796973495438,42.95454545454545,30.95900443292675,1.163793103448276,104.52049778353663,6.640608417183318,0.0,0.0,0.0,6.940796973495438,6.640608417183318,0.0
2009-02-07 09:00:00,6.282643554845378,20.0,8.4,6.980715060939309,35.433493966306976,31.070547053219908,1.3793103448275863,37.433493966306976,32.96923076923077,32.96923076923077,31.070547053219908,3.169489346966176,35.433493966306976,31.070547053219908,0.8725893826174136,0.6360969844686452,0.024,0.5724872860217807,6.980715060939309,7.020324759386174,1.3871367732588178,27.0,7.020324759386174,42.5,31.070547053219904,1.163793103448276,104.46472647339004,6.720282526345807,0.0,0.0,0.0,7.020324759386174,6.720282526345806,0.0
2009-02-07 10:00:00,5.985280946299794,19.999999999999996,10.0,6.650312162555326,34.7587866034758,30.602341501878723,1.3793103448275863,36.7587866034758,31.923076923076923,31.923076923076923,30.602341501878723,4.340784410203573,34.7587866034758,30.602341501878723,0.8312890203194158,0.6086670745285087,0.024,0.5478003670756578,6.650312162555326,6.687178870008177,1.3869566973184924,27.0,6.687178870008177,40.68181818181818,30.602341501878723,1.1637931034482758,104.69882924906064,6.387061744597468,0.0,0.0,0.0,6.687178870008177,6.387061744597468,0.0
2009-02-07 11:00:00,5.634648744665916,20.0,12.0,6.2607208274065735,33.9598760101362,30.04692549300709,1.3793103448275863,35.9598760101362,30.615384615384617,30.615384615384617,30.04692549300709,9.494390915043239,33.9598760101362,30.04692549300709,0.7825901034258217,0.5761632360754391,0.024,0.5185469124678952,6.2607208274065735,6.294337151014117,1.3867164158192815,27.0,6.294337151014117,38.40909090909091,30.046925493007095,1.1637931034482758,104.97653725349645,5.995946633117271,0.0,0.0,0.0,6.294337151014117,5.995946633117271,0.0
2009-02-07 12:00:00,5.273214511115003,19.999999999999996,14.0,5.859127234572226,33.13232653730914,29.4703720157015,1.3793103448275863,35.13232653730914,29.307692307692307,29.307692307692307,29.4703720157015,0.0,33.13232653730914,29.4703720157015,0.7323909043215282,0.5424647652722556,0.024,0.48821828874503004,5.859127234572226,5.88937371109945,1.3864307360221004,27.0,5.88937371109945,36.13636363636363,29.470372015701503,1.163793103448276,105.26481399214924,5.594817002705848,0.0,0.0,0.0,5.88937371109945,5.594817002705847,0.0
2009-02-07 13:00:00,5.188236432924957,20.000000000000007,13.0,5.764707147694397,32.93713305869877,29.334191091389773,1.3793103448275863,34.93713305869877,29.96153846153846,29.96153846153846,29.334191091389773,7.9215684384632405,32.93713305869877,29.334191091389773,0.7205883934617996,0.5345117796021248,0.024,0.48106060164191233,5.764707147694397,5.794158325654609,1.386357071293844,27.0,5.794158325654609,37.27272727272727,29.33419109138977,1.1637931034482758,105.33290445430512,5.500805617838247,0.0,0.0,0.0,5.794158325654609,5.500805617838247,0.0
2009-02-07 14:00:00,4.909502169931344,20.0,14.0,5.455002411034827,32.29512693142146,28.885750424524687,1.3793103448275863,34.29512693142146,29.307692307692307,29.307692307692307,28.885750424524687,11.145109013761298,32.29512693142146,28.885750424524687,0.6818753013793534,0.5083410565427074,0.024,0.4575069508884367,5.455002411034827,5.481836516689097,1.386095412318712,27.0,5.481836516689097,36.13636363636363,28.885750424524684,1.163793103448276,105.55712478773766,5.193241600424788,0.0,0.0,0.0,5.481836516689097,5.193241600424788,0.0
2009-02-07 15:00:00,4.57594624924217,20.000000000000004,15.8,5.084384721380189,31.523124580749084,28.34538412988647,1.3793103448275863,33.523124580749084,28.130769230769232,28.130769230769232,28.34538412988647,0.0,31.523124580749084,28.34538412988647,0.6355480901725237,0.4768442090552531,0.024,0.4291597881497278,5.084384721380189,5.108069142285714,1.3857355405113192,27.0,5.108069142285714,35.0,28.34538412988647,1.163793103448276,105.82730793505677,4.826796827734097,0.0,0.0,0.0,5.108069142285714,4.826796827734097,0.0
2009-02-07 16:00:00,4.601050409997728,20.0,14.0,5.112278233330809,31.58137483398351,28.386200938151752,1.3793103448275863,33.58137483398351,29.307692307692307,29.307692307692307,28.386200938151752,4.78261278805156,31.58137483398351,28.386200938151752,0.6390347791663511,0.4792218185312463,0.024,0.43129963667812166,5.112278233330809,5.136200415183933,1.3857646322107982,27.0,5.136200415183933,36.13636363636363,28.386200938151756,1.1637931034482758,105.80689953092413,4.854315208133264,0.0,0.0,0.0,5.136200415183933,4.854315208133264,0.0
2009-02-07 17:00:00,4.548703486239997,20.0,14.0,5.054114984711108,31.459884075092734,28.30106220964829,1.3793103448275863,33.45988407509273,29.307692307692307,29.307692307692307,28.30106220964829,4.328298632179957,31.459884075092734,28.30106220964829,0.6317643730888886,0.4742627108337846,0.024,0.4268364397504061,5.054114984711108,5.077541255794486,1.3857035705740877,27.0,5.077541255794486,36.13636363636363,28.30106220964829,1.163793103448276,105.84946889517586,4.796945425227256,0.0,0.0,0.0,5.077541255794486,4.796945425227256,0.0
2009-02-07 18:00:00,4.504235102238347,20.0,14.6,5.004705669153719,31.35659353394346,28.22865249072239,1.3793103448275863,33.35659353394346,28.915384615384614,28.915384615384614,28.22865249072239,6.2825099976904335,31.35659353394346,28.22865249072239,0.6255882086442148,0.47004590459198037,0.024,0.42304131413278234,5.004705669153719,5.027710259612917,1.3856504718393445,27.0,5.027710259612917,35.45454545454545,28.228652490722386,1.1637931034482758,105.8856737546388,4.748244102656669,0.0,0.0,0.0,5.027710259612917,4.748244102656669,0.0
2009-02-07 19:00:00,4.53860178819155,19.999999999999996,13.0,5.042890875768389,31.43642687247947,28.284620075124227,1.3793103448275863,33.43642687247947,29.96153846153846,29.96153846153846,28.284620075124227,2.592445616739821,31.43642687247947,28.284620075124227,0.6303613594710487,0.47330512674248887,0.024,0.42597461406823994,5.042890875768389,5.066221388442639,1.3856916087245217,27.0,5.066221388442639,37.27272727272727,28.284620075124224,1.1637931034482758,105.85768996243789,4.785879410593898,0.0,0.0,0.0,5.066221388442639,4.785879410593898,0.0
2009-02-07 20:00:00,4.649510459550611,20.0,12.0,5.166122732834013,31.693749404666,28.46492269664474,1.3793103448275863,33.693749404666,30.615384615384617,30.615384615384617,28.46492269664474,2.0709755616779346,31.693749404666,28.46492269664474,0.6457653416042516,0.4838081304314578,0.024,0.43542731738831203,5.166122732834013,5.190503545877158,1.3858198122531245,27.0,5.190503545877158,38.40909090909091,28.464922696644745,1.163793103448276,105.76753865167763,4.907463681244349,0.0,0.0,0.0,5.190503545877158,4.907463681244349,0.0
2009-02-07 21:00:00,4.56611589284167,20.0,12.8,5.073462103157411,31.500308061731726,28.329394247258346,1.3793103448275863,33.50030806173173,30.092307692307692,30.092307692307692,28.329394247258346,2.4809353171263684,31.500308061731726,28.329394247258346,0.6341827628946763,0.4759128554157617,0.024,0.42832156987418557,5.073462103157411,5.097053388698987,1.3857240527717198,27.0,5.097053388698987,37.5,28.32939424725835,1.1637931034482758,105.83530287637083,4.81602381263367,0.0,0.0,0.0,5.097053388698987,4.81602381263367,0.0
2009-02-07 22:00:00,4.649453125017117,19.999999999999993,12.0,5.166059027796797,31.6936165046229,28.464829612249904,1.3793103448275863,33.693616504622895,30.615384615384617,30.615384615384617,28.464829612249904,2.0708603850644316,31.6936165046229,28.464829612249904,0.6457573784745996,0.4838027068049476,0.024,0.4354224361244528,5.166059027796797,5.190439298477291,1.3858197477163976,27.0,5.190439298477291,38.40909090909091,28.4648296122499,1.1637931034482758,105.76758519387505,4.907400777812092,0.0,0.0,0.0,5.190439298477291,4.907400777812092,0.0
2009-02-07 23:00:00,0.0,18.420398341718283,12.0,0.0,18.420398341718283,18.420398341718283,1.3793103448275863,20.420398341718283,30.615384615384617,30.615384615384617,18.420398341718283,0.0,18.420398341718283,18.420398341718283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.420398341718283,18.420398341718283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.03887498754986,12.2,0.0,18.03887498754986,18.03887498754986,1.3793103448275863,20.03887498754986,30.484615384615385,30.484615384615385,18.03887498754986,0.0,18.03887498754986,18.03887498754986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03887498754986,18.03887498754986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
