timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 01:00:00,0.0,17.886969302113044,11.0,0.0,17.886969302113044,17.886969302113044,1.3793103448275863,19.886969302113044,31.26923076923077,31.26923076923077,17.886969302113044,0.0,17.886969302113044,17.886969302113044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.886969302113044,17.886969302113044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,17.789268049842725,11.0,0.0,17.789268049842725,17.789268049842725,1.3793103448275863,19.789268049842725,31.26923076923077,31.26923076923077,17.789268049842725,0.0,17.789268049842725,17.789268049842725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.789268049842725,17.789268049842725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,17.72327646483337,11.4,0.0,17.72327646483337,17.72327646483337,1.3793103448275863,19.72327646483337,31.007692307692306,31.007692307692306,17.72327646483337,0.0,17.72327646483337,17.72327646483337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72327646483337,17.72327646483337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,17.623980404919926,9.7,0.0,17.623980404919926,17.623980404919926,1.3793103448275863,19.623980404919926,32.11923076923077,32.11923076923077,17.623980404919926,0.0,17.623980404919926,17.623980404919926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.623980404919926,17.623980404919926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,6.376497504721791,20.0,8.0,7.084997227468657,35.64593036204739,31.21780709487948,1.3793103448275863,37.64593036204739,33.23076923076923,33.23076923076923,31.21780709487948,3.0342131735511875,35.64593036204739,31.21780709487948,0.8856246534335821,0.6447296989662449,0.024,0.5802567290696203,7.084997227468657,7.125470197365281,1.3871896402277144,27.0,7.125470197365281,42.95454545454545,31.217807094879483,1.1637931034482758,104.39109645256026,6.825745144465837,0.0,0.0,0.0,7.125470197365281,6.825745144465837,0.0
2009-02-08 06:00:00,4.932448207604469,20.0,11.0,5.48049800844941,32.34808258602276,28.922771330741885,1.3793103448275863,34.34808258602276,31.26923076923077,31.26923076923077,28.922771330741885,2.0134877130907896,32.34808258602276,28.922771330741885,0.6850622510561762,0.5105004940023516,0.024,0.4594504446021165,5.48049800844941,5.507548057849645,1.3861181956667483,27.0,5.507548057849645,39.54545454545455,28.922771330741888,1.163793103448276,105.53861433462906,5.218514657002202,0.0,0.0,0.0,5.507548057849645,5.218514657002202,0.0
2009-02-08 07:00:00,5.714551457360142,20.0,10.0,6.349501619289047,34.14226209588355,30.173823583827897,1.3793103448275863,36.14226209588355,31.923076923076923,31.923076923076923,30.173823583827897,3.1291684112722518,34.14226209588355,30.173823583827897,0.7936877024111308,0.5835860563130748,0.024,0.5252274506817673,6.349501619289047,6.383860224920354,1.3867741086034928,27.0,6.383860224920354,40.68181818181818,30.1738235838279,1.163793103448276,104.91308820808605,6.084903546313038,0.0,0.0,0.0,6.383860224920354,6.084903546313038,0.0
2009-02-08 08:00:00,5.828963424347542,20.0,9.0,6.476626027052824,34.40307777499214,30.355186508084127,1.3793103448275863,36.40307777499214,32.57692307692308,32.57692307692308,30.355186508084127,2.5130334430698142,34.40307777499214,30.355186508084127,0.809578253381603,0.5941983427938305,0.024,0.5347785085144475,6.476626027052824,6.512045861332207,1.3868536156030746,27.0,6.512045861332207,41.81818181818182,30.355186508084124,1.163793103448276,104.82240674595793,6.212455965750203,0.0,0.0,0.0,6.512045861332207,6.212455965750203,0.0
2009-02-08 09:00:00,5.77284756816709,20.0,9.8,6.414275075741211,34.27520479176809,30.26628286942983,1.3793103448275863,36.27520479176809,32.05384615384615,32.05384615384615,30.26628286942983,3.0933436188206156,34.27520479176809,30.26628286942983,0.8017843844676513,0.5889957038687501,0.024,0.5300961334818751,6.414275075741211,6.449174646128086,1.3868150648304287,27.0,6.449174646128086,40.90909090909091,30.266282869429823,1.163793103448276,104.86685856528509,6.149869209740024,0.0,0.0,0.0,6.449174646128086,6.149869209740025,0.0
2009-02-08 10:00:00,5.530789799813897,20.0,11.0,6.145321999793219,33.72250874267071,29.88168249279995,1.3793103448275863,35.72250874267071,31.26923076923077,31.26923076923077,29.88168249279995,3.8180231053000164,33.72250874267071,29.88168249279995,0.7681652499741524,0.566500589651296,0.024,0.5098505306861665,6.145321999793219,6.177972058758349,1.3866386124255006,27.0,6.177972058758349,39.54545454545455,29.88168249279996,1.163793103448276,105.05915875360002,5.880469758231954,0.0,0.0,0.0,6.177972058758349,5.880469758231954,0.0
2009-02-08 11:00:00,5.26616089176261,20.0,12.0,5.851289879736233,33.11613376063249,29.459077585797345,1.3793103448275863,35.11613376063249,30.615384615384617,30.615384615384617,29.459077585797345,4.362349518333539,33.11613376063249,29.459077585797345,0.7314112349670291,0.5418050723143162,0.024,0.4876245650828846,5.851289879736233,5.881470386967664,1.3864247224591948,27.0,5.881470386967664,38.40909090909091,29.459077585797345,1.1637931034482758,105.27046120710133,5.587009232719987,0.0,0.0,0.0,5.881470386967664,5.587009232719987,0.0
2009-02-08 12:00:00,4.843927593065374,20.0,14.4,5.3821417700726375,32.143685941989,28.7798473356936,1.3793103448275863,34.143685941989,29.046153846153846,29.046153846153846,28.7798473356936,17.422696050407914,32.143685941989,28.7798473356936,0.6727677212590797,0.5021647986643822,0.024,0.451948318797944,5.3821417700726375,5.408358249939075,1.3860289827657044,27.0,5.408358249939075,35.68181818181818,28.779847335693603,1.1637931034482758,105.6100763321532,5.121062722205883,0.0,0.0,0.0,5.408358249939075,5.121062722205883,0.0
2009-02-08 13:00:00,4.6927119137224755,19.999999999999996,14.0,5.214124348580528,31.793853431273245,28.535025713410416,1.3793103448275863,33.79385343127325,29.307692307692307,29.307692307692307,28.535025713410416,5.817431239455394,31.793853431273245,28.535025713410416,0.651765543572566,0.48789309947240805,0.024,0.4391037895251672,5.214124348580528,5.2389136585277685,1.38586794671153,27.0,5.2389136585277685,36.13636363636363,28.535025713410413,1.163793103448276,105.73248714329479,4.954876027296785,0.0,0.0,0.0,5.2389136585277685,4.954876027296785,0.0
2009-02-08 14:00:00,4.512482586391946,20.0,14.0,5.013869540435495,31.375756607995744,28.24208814522356,1.3793103448275863,33.37575660799574,29.307692307692307,29.307692307692307,28.24208814522356,4.056197864268757,31.375756607995744,28.24208814522356,0.6267336925544369,0.47082827407726324,0.024,0.4237454466695369,5.013869540435495,5.036952367843221,1.385660406865415,27.0,5.036952367843221,36.13636363636363,28.242088145223555,1.163793103448276,105.87895592738822,4.757274307934773,0.0,0.0,0.0,5.036952367843221,4.757274307934773,0.0
2009-02-08 15:00:00,4.175703167935607,19.999999999999996,15.8,4.639670186595119,30.590981656068074,27.691187789446126,1.3793103448275863,32.590981656068074,28.130769230769232,28.130769230769232,27.691187789446126,9.098918430360486,30.590981656068074,27.691187789446126,0.5799587733243898,0.438772066692341,0.024,0.3948948600231069,4.639670186595119,4.6595473932643525,1.3852195658891102,27.0,4.6595473932643525,35.0,27.691187789446126,1.1637931034482762,106.15440610527693,4.389405550103422,0.0,0.0,0.0,4.6595473932643525,4.389405550103422,0.0
2009-02-08 16:00:00,4.262617500341461,20.000000000000004,14.0,4.736241667046068,30.79396624692048,27.833815205016688,1.3793103448275863,32.793966246920476,29.307692307692307,29.307692307692307,27.833815205016688,2.7702221215988767,30.79396624692048,27.833815205016688,0.5920302083807585,0.44706675484649183,0.024,0.40236007936184265,4.736241667046068,4.756948342530717,1.3853406392489387,27.0,4.756948342530717,36.13636363636363,27.83381520501669,1.163793103448276,106.08309239749165,4.484172015561638,0.0,0.0,0.0,4.756948342530717,4.484172015561638,0.0
2009-02-08 17:00:00,4.2226191695775706,19.999999999999996,14.0,4.691799077308412,30.70059209379057,27.768217670472815,1.3793103448275863,32.70059209379057,29.307692307692307,29.307692307692307,27.768217670472815,2.6272952338436872,30.70059209379057,27.768217670472815,0.5864748846635515,0.4432514343423214,0.024,0.39892629090808923,4.691799077308412,4.712124220742644,1.3852855965672735,27.0,4.712124220742644,36.13636363636363,27.768217670472815,1.163793103448276,106.1158911647636,4.440545302895531,0.0,0.0,0.0,4.712124220742644,4.440545302895531,0.0
2009-02-08 18:00:00,4.186992126885626,20.0,14.6,4.652213474317362,30.617364860053634,27.70973143860528,1.3793103448275863,32.617364860053634,28.915384615384614,28.915384615384614,27.70973143860528,3.326436602509095,30.617364860053634,27.70973143860528,0.5815266842896702,0.439850311167814,0.024,0.3958652800510326,4.652213474317362,4.672198505434143,1.3852356017645802,27.0,4.672198505434143,35.45454545454545,27.709731438605278,1.1637931034482758,106.14513428069736,4.401707659136467,0.0,0.0,0.0,4.672198505434143,4.401707659136467,0.0
2009-02-08 19:00:00,4.275888173769736,20.0,13.0,4.750986859744151,30.82493097896584,27.855564191625746,1.3793103448275863,32.82493097896584,29.96153846153846,29.96153846153846,27.855564191625746,1.9447902977159355,30.82493097896584,27.855564191625746,0.5938733574680188,0.448331884094198,0.024,0.4034986956847782,4.750986859744151,4.771820048153571,1.3853586529238133,27.0,4.771820048153571,37.27272727272727,27.855564191625742,1.163793103448276,106.07221790418713,4.498652090469022,0.0,0.0,0.0,4.771820048153571,4.498652090469022,0.0
2009-02-08 20:00:00,4.395688722799447,20.0,12.0,4.884098580888274,31.104130502085507,28.05156888903034,1.3793103448275863,33.10413050208551,30.615384615384617,30.615384615384617,28.05156888903034,1.642251339606912,31.104130502085507,28.05156888903034,0.6105123226110343,0.4597367853867803,0.024,0.4137631068481023,4.884098580888274,4.906072259426952,1.385515895682133,27.0,4.906072259426952,38.40909090909091,28.051568889030342,1.1637931034482758,105.97421555548483,4.629496178585331,0.0,0.0,0.0,4.906072259426952,4.629496178585331,0.0
2009-02-08 21:00:00,3.7989639239790813,20.0,12.2,4.221071026643424,29.70723910369206,27.06906971203992,1.3793103448275863,31.70723910369206,30.484615384615385,30.484615384615385,27.06906971203992,1.0653800833438856,29.70723910369206,27.06906971203992,0.527633878330428,0.40263141157756754,0.024,0.3623682704198108,4.221071026643424,4.237334167801181,1.3846246166549712,27.0,4.237334167801181,38.18181818181818,27.069069712039923,1.1637931034482758,106.46546514398004,3.980008129463168,0.0,0.0,0.0,4.237334167801181,3.9800081294631684,0.0
2009-02-08 22:00:00,3.869925025671538,20.0,11.0,4.299916695190598,29.874197249428274,27.18674931493415,1.3793103448275863,31.874197249428274,31.26923076923077,31.26923076923077,27.18674931493415,0.9079832397847187,29.874197249428274,27.18674931493415,0.5374895868988248,0.4094627175446982,0.024,0.3685164457902284,4.299916695190598,4.3168629669450675,1.3847463031482077,27.0,4.3168629669450675,39.54545454545455,27.186749314934147,1.163793103448276,106.40662534253292,4.056949417434,0.0,0.0,0.0,4.3168629669450675,4.056949417434,0.0
2009-02-08 23:00:00,0.0,18.47774557363914,11.0,0.0,18.47774557363914,18.47774557363914,1.3793103448275863,20.47774557363914,31.26923076923077,31.26923076923077,18.47774557363914,0.0,18.47774557363914,18.47774557363914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47774557363914,18.47774557363914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.109267595757373,11.6,0.0,18.109267595757373,18.109267595757373,1.3793103448275863,20.109267595757373,30.876923076923077,30.876923076923077,18.109267595757373,0.0,18.109267595757373,18.109267595757373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.109267595757373,18.109267595757373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,17.96730737304935,11.0,0.0,17.96730737304935,17.96730737304935,1.3793103448275863,19.96730737304935,31.26923076923077,31.26923076923077,17.96730737304935,0.0,17.96730737304935,17.96730737304935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96730737304935,17.96730737304935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,17.8498489673039,10.0,0.0,17.8498489673039,17.8498489673039,1.3793103448275863,19.8498489673039,31.923076923076923,31.923076923076923,17.8498489673039,0.0,17.8498489673039,17.8498489673039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8498489673039,17.8498489673039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,17.782457313105866,10.8,0.0,17.782457313105866,17.782457313105866,1.3793103448275863,19.782457313105866,31.4,31.4,17.782457313105866,0.0,17.782457313105866,17.782457313105866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.782457313105866,17.782457313105866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,17.69640783435586,10.0,0.0,17.69640783435586,17.69640783435586,1.3793103448275863,19.69640783435586,31.923076923076923,31.923076923076923,17.69640783435586,0.0,17.69640783435586,17.69640783435586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69640783435586,17.69640783435586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,6.094002550081069,20.0,10.0,6.771113944534521,35.005765645552025,30.773819430217948,1.3793103448275863,37.005765645552025,31.923076923076923,31.923076923076923,30.773819430217948,5.079076908207305,35.005765645552025,30.773819430217948,0.8463892430668152,0.6187100418184793,0.024,0.5568390376366313,6.771113944534521,6.808984948716369,1.3870248609714466,27.0,6.808984948716369,40.68181818181818,30.773819430217948,1.1637931034482758,104.61309028489103,6.508731297559012,0.0,0.0,0.0,6.808984948716369,6.508731297559012,0.0
2009-02-09 06:00:00,4.849243176919741,20.0,9.6,5.388047974355267,32.15596786990247,28.788437885930424,1.3793103448275863,34.15596786990247,32.184615384615384,32.184615384615384,28.788437885930424,1.3676755544161816,32.15596786990247,28.788437885930424,0.6735059967944084,0.5026657381399894,0.024,0.4523991643259905,5.388047974355267,5.414314548169266,1.3860344417838972,27.0,5.414314548169266,41.13636363636364,28.78843788593042,1.163793103448276,105.60578105703479,5.126911134954954,0.0,0.0,0.0,5.414314548169266,5.126911134954954,0.0
2009-02-09 07:00:00,5.567335384919706,20.0,10.0,6.18592820546634,33.80607171177835,29.939866583361887,1.3793103448275863,35.80607171177835,31.923076923076923,31.923076923076923,29.939866583361887,2.688921402868713,33.80607171177835,29.939866583361887,0.7732410256832924,0.5699025190833656,0.024,0.5129122671750291,6.18592820546634,6.218918457374676,1.3866663622633242,27.0,6.218918457374676,40.68181818181818,29.939866583361884,1.163793103448276,105.03006670831905,5.92108398316584,0.0,0.0,0.0,6.218918457374676,5.92108398316584,0.0
2009-02-09 08:00:00,5.578018273803038,20.0,10.0,6.197798082003375,33.83049057262751,29.956866771375402,1.3793103448275863,35.83049057262751,31.923076923076923,31.923076923076923,29.956866771375402,2.7173745270380807,33.83049057262751,29.956866771375402,0.7747247602504219,0.5708965762560699,0.024,0.5138069186304629,6.197798082003375,6.230887739628982,1.3866743967805424,27.0,6.230887739628982,40.68181818181818,29.956866771375406,1.163793103448276,105.02156661431229,5.932960191416379,0.0,0.0,0.0,6.230887739628982,5.932960191416379,0.0
2009-02-09 09:00:00,5.493769525308457,20.0,11.0,6.104188361453841,33.637816955634364,29.82269922972571,1.3793103448275863,35.637816955634364,31.26923076923077,31.26923076923077,29.82269922972571,3.637826899979938,33.637816955634364,29.82269922972571,0.7630235451817301,0.5630523884486419,0.024,0.5067471496037776,6.104188361453841,6.136493600298705,1.3866100786320372,27.0,6.136493600298705,39.54545454545455,29.822699229725718,1.163793103448276,105.08865038513714,5.839349518534305,0.0,0.0,0.0,6.136493600298705,5.839349518534305,0.0
2009-02-09 10:00:00,5.45362284947751,19.999999999999996,11.0,6.0595809438638994,33.54592309238075,29.75868500246581,1.3793103448275863,35.54592309238075,31.26923076923077,31.26923076923077,29.75868500246581,3.458204836078667,33.54592309238075,29.75868500246581,0.7574476179829874,0.5593105942763175,0.024,0.5033795348486857,6.0595809438638994,6.09151200329153,1.3865786429158289,27.0,6.09151200329153,39.54545454545455,29.75868500246581,1.1637931034482758,105.12065749876709,5.794781109852719,0.0,0.0,0.0,6.09151200329153,5.794781109852719,0.0
2009-02-09 11:00:00,5.249265721110431,20.0,12.0,5.832517467900479,33.07734122789411,29.43201781045631,1.3793103448275863,35.07734122789411,30.615384615384617,30.615384615384617,29.43201781045631,4.248921195840725,33.07734122789411,29.43201781045631,0.7290646834875599,0.54022461692041,0.024,0.486202155228369,5.832517467900479,5.86253992959252,1.3864102450365305,27.0,5.86253992959252,38.40909090909091,29.432017810456315,1.1637931034482758,105.28399109477184,5.568310878636174,0.0,0.0,0.0,5.86253992959252,5.568310878636174,0.0
2009-02-09 12:00:00,4.76561328637089,20.0,15.4,5.295125873745433,31.96261540127167,28.653161730180777,1.3793103448275863,33.96261540127167,28.392307692307693,28.392307692307693,28.653161730180777,0.0,31.96261540127167,28.653161730180777,0.6618907342181791,0.4947786511548587,0.024,0.44530078603937284,5.295125873745433,5.320603738860919,1.3859469921435945,27.0,5.320603738860919,35.0,28.65316173018078,1.1637931034482758,105.67341913490961,5.0349499263086095,0.0,0.0,0.0,5.320603738860919,5.0349499263086095,0.0
2009-02-09 13:00:00,4.7921944682938,19.999999999999996,14.0,5.324660520326444,32.02409934890688,28.696186523702856,1.3793103448275863,34.02409934890688,29.307692307692307,29.307692307692307,28.696186523702856,7.506428731616876,32.02409934890688,28.696186523702856,0.6655825650408055,0.49728686094263386,0.024,0.44755817484837046,5.324660520326444,5.350389206420707,1.385975153363863,27.0,5.350389206420707,36.13636363636363,28.696186523702853,1.1637931034482758,105.65190673814857,5.064167199254909,0.0,0.0,0.0,5.350389206420707,5.064167199254909,0.0
2009-02-09 14:00:00,4.627531573605898,20.000000000000007,14.5,5.141701748450998,31.642793587014907,28.429229994233033,1.3793103448275863,33.64279358701491,28.98076923076923,28.98076923076923,28.429229994233033,8.036602318853237,31.642793587014907,28.429229994233033,0.6427127185563748,0.4817285659499502,0.024,0.4335557093549552,5.141701748450998,5.165874605045993,1.3857949432731407,27.0,5.165874605045993,35.56818181818182,28.429229994233033,1.163793103448276,105.78538500288349,4.883353787392448,0.0,0.0,0.0,5.165874605045993,4.883353787392448,0.0
2009-02-09 15:00:00,4.499266212868063,20.0,15.0,4.999184680964515,31.345046983129695,28.220556557526873,1.3793103448275863,33.34504698312969,28.653846153846153,28.653846153846153,28.220556557526873,9.946331513515158,31.345046983129695,28.220556557526873,0.6248980851205643,0.4695744849757576,0.024,0.4226170364781819,4.999184680964515,5.0221421294620905,1.385644466934362,27.0,5.0221421294620905,35.0,28.22055655752688,1.1637931034482758,105.88972172123655,4.742804162507193,0.0,0.0,0.0,5.0221421294620905,4.742804162507193,0.0
2009-02-09 16:00:00,4.516374067029226,20.0,14.0,5.018193407810251,31.384797543669325,28.24842666378792,1.3793103448275863,33.38479754366932,29.307692307692307,29.307692307692307,28.24842666378792,4.083988586556019,31.384797543669325,28.24842666378792,0.6272741759762813,0.4711973809789739,0.024,0.4240776428810765,5.018193407810251,5.0413131459081475,1.3856650807527713,27.0,5.0413131459081475,36.13636363636363,28.248426663787924,1.1637931034482758,105.87578666810603,4.761535479033933,0.0,0.0,0.0,5.0413131459081475,4.761535479033933,0.0
2009-02-09 17:00:00,4.418957017819961,20.0,14.0,4.909952242022179,31.15828936640719,28.089569215143328,1.3793103448275863,33.15828936640719,29.307692307692307,29.307692307692307,28.089569215143328,3.474786313394621,31.15828936640719,28.089569215143328,0.6137440302527724,0.46194860595721243,0.024,0.4157537453614912,4.909952242022179,4.9321471026179005,1.3855453547243584,27.0,4.9321471026179005,36.13636363636363,28.089569215143328,1.1637931034482758,105.95521539242833,4.654935657816007,0.0,0.0,0.0,4.9321471026179005,4.654935657816007,0.0
2009-02-09 18:00:00,4.214122530902155,20.0,15.6,4.682358367669061,30.680748310766337,27.75427433097317,1.3793103448275863,32.68074831076633,28.26153846153846,28.26153846153846,27.75427433097317,7.957424132668752,30.680748310766337,27.75427433097317,0.5852947959586327,0.4424405434017482,0.024,0.3981964890615734,4.682358367669061,4.702602422009236,1.3852737571467828,27.0,4.702602422009236,35.0,27.75427433097318,1.1637931034482758,106.12286283451341,4.431281155072505,0.0,0.0,0.0,4.702602422009236,4.431281155072505,0.0
2009-02-09 19:00:00,4.340506572662882,19.999999999999996,14.0,4.822785080736535,30.975600614091316,27.96135993863098,1.3793103448275863,32.97560061409132,29.307692307692307,29.307692307692307,27.96135993863098,3.088073525530123,30.975600614091316,27.96135993863098,0.6028481350920669,0.4544870532653353,0.024,0.4090383479388017,4.822785080736535,4.844233786063069,1.3854446470294846,27.0,4.844233786063069,36.13636363636363,27.961359938630977,1.163793103448276,106.01932003068451,4.569199071132537,0.0,0.0,0.0,4.844233786063069,4.569199071132537,0.0
2009-02-09 20:00:00,4.546902575436211,20.0,12.0,5.052113972706901,31.455702466542256,28.298131233600444,1.3793103448275863,33.455702466542256,30.615384615384617,30.615384615384617,28.298131233600444,1.879496951159174,31.455702466542256,28.298131233600444,0.6315142465883626,0.4740920088034248,0.024,0.42668280792308233,5.052113972706901,5.075523173587243,1.385701442319218,27.0,5.075523173587243,38.40909090909091,28.298131233600447,1.163793103448276,105.85093438319977,4.794972480084984,0.0,0.0,0.0,5.075523173587243,4.794972480084984,0.0
2009-02-09 21:00:00,3.966013541307347,20.0,11.6,4.406681712563719,30.099898531128677,27.345722460776354,1.3793103448275863,32.09989853112867,30.876923076923077,30.876923076923077,27.345722460776354,1.0757994116626837,30.099898531128677,27.345722460776354,0.5508352140704649,0.4186949038057207,0.024,0.3768254134251487,4.406681712563719,4.424551202944291,1.3849035722368754,27.0,4.424551202944291,38.86363636363637,27.34572246077635,1.163793103448276,106.32713876961182,4.161262358927336,0.0,0.0,0.0,4.424551202944291,4.161262358927336,0.0
2009-02-09 22:00:00,4.056207045858716,19.999999999999993,10.0,4.506896717620795,30.311367819878857,27.49455737136586,1.3793103448275863,32.31136781987885,31.923076923076923,31.923076923076923,27.49455737136586,0.8773261008978159,30.311367819878857,27.49455737136586,0.5633620897025994,0.4273422045898736,0.024,0.38460798413088626,4.506896717620795,4.525630938079782,1.3850438474348983,27.0,4.525630938079782,40.68181818181818,27.494557371365858,1.1637931034482758,106.25272131431707,4.259308262507507,0.0,0.0,0.0,4.525630938079782,4.259308262507507,0.0
2009-02-09 23:00:00,0.0,18.423421904875937,11.0,0.0,18.423421904875937,18.423421904875937,1.3793103448275863,20.423421904875937,31.26923076923077,31.26923076923077,18.423421904875937,0.0,18.423421904875937,18.423421904875937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.423421904875937,18.423421904875937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.031498904501973,11.0,0.0,18.031498904501973,18.031498904501973,1.3793103448275863,20.031498904501973,31.26923076923077,31.26923076923077,18.031498904501973,0.0,18.031498904501973,18.031498904501973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.031498904501973,18.031498904501973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,17.885396482099026,10.5,0.0,17.885396482099026,17.885396482099026,1.3793103448275863,19.885396482099026,31.596153846153847,31.596153846153847,17.885396482099026,0.0,17.885396482099026,17.885396482099026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.885396482099026,17.885396482099026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,17.78944339424991,10.0,0.0,17.78944339424991,17.78944339424991,1.3793103448275863,19.78944339424991,31.923076923076923,31.923076923076923,17.78944339424991,0.0,17.78944339424991,17.78944339424991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.78944339424991,17.78944339424991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,17.71611717243003,10.2,0.0,17.71611717243003,17.71611717243003,1.3793103448275863,19.71611717243003,31.79230769230769,31.79230769230769,17.71611717243003,0.0,17.71611717243003,17.71611717243003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71611717243003,17.71611717243003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,17.62018801135094,9.0,0.0,17.62018801135094,17.62018801135094,1.3793103448275863,19.62018801135094,32.57692307692308,32.57692307692308,17.62018801135094,0.0,17.62018801135094,17.62018801135094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62018801135094,17.62018801135094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,7.002780397692146,19.999999999999996,10.0,7.780867108546829,37.057529235372485,32.19448729253071,1.3793103448275863,39.057529235372485,31.923076923076923,31.923076923076923,32.19448729253071,0.0,37.057529235372485,32.19448729253071,0.9726083885683536,0.7020483966696768,0.024,0.6318435570027091,7.780867108546829,7.827071948213797,1.3875010531952603,27.0,7.827071948213797,40.68181818181818,32.1944872925307,1.1637931034482758,103.90275635373465,7.533074408119361,0.0,0.0,0.0,7.827071948213797,7.533074408119361,0.0
2009-02-10 06:00:00,5.686352965714188,20.0,10.8,6.318169961904653,34.07791875047103,30.129062524280616,1.3793103448275863,36.07791875047103,31.4,31.4,30.129062524280616,4.285575291529024,34.07791875047103,30.129062524280616,0.7897712452380816,0.5809675505940394,0.024,0.5228707955346354,6.318169961904653,6.352266716964056,1.3867539570225804,27.0,6.352266716964056,39.77272727272727,30.12906252428062,1.1637931034482762,104.9354687378597,6.053498205485426,0.0,0.0,0.0,6.352266716964056,6.053498205485425,0.0
2009-02-10 07:00:00,5.861531685727976,20.000000000000004,9.0,6.512812984142196,34.4772485575091,30.40674044242023,1.3793103448275863,36.4772485575091,32.57692307692308,32.57692307692308,30.40674044242023,2.587106662169426,34.4772485575091,30.40674044242023,0.8141016230177744,0.5972157359983037,0.024,0.5374941623984734,6.512812984142196,6.548534557742026,1.386875606738183,27.0,6.548534557742026,41.81818181818182,30.40674044242023,1.163793103448276,104.79662977878988,6.248802629974848,0.0,0.0,0.0,6.548534557742026,6.248802629974848,0.0
2009-02-10 08:00:00,5.759593160661735,20.0,10.0,6.399547956290817,34.2449876003886,30.245270127706835,1.3793103448275863,36.2449876003886,31.923076923076923,31.923076923076923,30.245270127706835,3.2881328778029544,34.2449876003886,30.245270127706835,0.7999434945363522,0.5877661854742903,0.024,0.5289895669268613,6.399547956290817,6.4343245748382465,1.3868058351416224,27.0,6.4343245748382465,40.68181818181818,30.24527012770683,1.163793103448276,104.87736493614659,6.135093667499859,0.0,0.0,0.0,6.4343245748382465,6.135093667499859,0.0
2009-02-10 09:00:00,5.832766084580399,20.0,10.2,6.4808512050893325,34.41173957598344,30.361207572802606,1.3793103448275863,36.41173957598344,31.79230769230769,31.79230769230769,30.361207572802606,3.9039481709879587,34.41173957598344,30.361207572802606,0.8101064006361666,0.5945507315708651,0.024,0.5350956584137786,6.4808512050893325,6.516306278246419,1.3868561976229385,27.0,6.516306278246419,40.45454545454545,30.361207572802606,1.1637931034482758,104.8193962135987,6.216698925614522,0.0,0.0,0.0,6.516306278246419,6.216698925614522,0.0
2009-02-10 10:00:00,5.619649916731264,20.000000000000004,11.0,6.244055463034738,33.9256175115683,30.023082847171587,1.3793103448275863,35.9256175115683,31.26923076923077,31.26923076923077,30.023082847171587,4.319556561757032,33.9256175115683,30.023082847171587,0.7805069328793423,0.5747688086097571,0.024,0.5172919277487814,6.244055463034738,6.277532343895714,1.3867053797303772,27.0,6.277532343895714,39.54545454545455,30.02308284717159,1.1637931034482758,104.9884585764142,5.979259462435778,0.0,0.0,0.0,6.277532343895714,5.979259462435778,0.0
2009-02-10 11:00:00,5.358762087082645,20.0,12.0,5.954180096758494,33.328583144533894,29.607220584059835,1.3793103448275863,35.328583144533894,30.615384615384617,30.615384615384617,29.607220584059835,5.091347952347615,33.328583144533894,29.607220584059835,0.7442725120948117,0.5504592894862494,0.024,0.4954133605376245,5.954180096758494,5.985226025707118,1.3865022621474759,27.0,5.985226025707118,38.40909090909091,29.607220584059835,1.163793103448276,105.19638970797008,5.689573608298132,0.0,0.0,0.0,5.985226025707118,5.689573608298132,0.0
2009-02-10 12:00:00,4.913372098998008,19.999999999999993,14.6,5.459302332220009,32.30405942445438,28.891995466816876,1.3793103448275863,34.30405942445438,28.915384615384614,28.915384615384614,28.891995466816876,201.21703448728874,32.30405942445438,28.891995466816876,0.6824127915275011,0.5087053173905106,0.024,0.4578347856514596,5.459302332220009,5.48617286395906,1.3860992713502953,27.0,5.48617286395906,35.45454545454545,28.891995466816873,1.163793103448276,105.55400226659157,5.197503406931888,0.0,0.0,0.0,5.48617286395906,5.197503406931888,0.0
2009-02-10 13:00:00,4.767653895107644,20.0,14.0,5.297393216786271,31.96733639494079,28.656465634449372,1.3793103448275863,33.96733639494079,29.307692307692307,29.307692307692307,28.656465634449372,7.0124865549378645,31.96733639494079,28.656465634449372,0.6621741520982839,0.4949712487053639,0.024,0.4454741238348275,5.297393216786271,5.322890341656808,1.3859491663494345,27.0,5.322890341656808,36.13636363636363,28.656465634449376,1.1637931034482762,105.67176718277531,5.037192509944556,0.0,0.0,0.0,5.322890341656808,5.037192509944556,0.0
2009-02-10 14:00:00,4.470574274141199,20.0,15.0,4.967304749045776,31.27835422350268,28.173788755349072,1.3793103448275863,33.27835422350268,28.653846153846153,28.653846153846153,28.173788755349072,8.920098471193148,31.27835422350268,28.173788755349072,0.620913093630722,0.46685143149244207,0.024,0.4201662883431979,4.967304749045776,4.98998989219502,1.3856095058818096,27.0,4.98998989219502,35.0,28.173788755349076,1.163793103448276,105.91310562232546,4.711399843177838,0.0,0.0,0.0,4.98998989219502,4.711399843177838,0.0
2009-02-10 15:00:00,4.145419639125984,19.999999999999996,16.6,4.606021821251093,30.520179297863567,27.641415659581636,1.3793103448275863,32.520179297863564,28.0,28.0,27.641415659581636,11.073290211064718,30.520179297863567,27.641415659581636,0.5757527276563866,0.43587827897868503,0.024,0.3922904510808165,4.606021821251093,4.625609649148962,1.3851760777096112,27.0,4.625609649148962,35.0,27.64141565958164,1.1637931034482758,106.17929217020918,4.356414094128585,0.0,0.0,0.0,4.625609649148962,4.356414094128585,0.0
2009-02-10 16:00:00,4.053496830116942,20.000000000000007,15.8,4.503885366796602,30.30501874632162,27.490090392073743,1.3793103448275863,32.30501874632162,28.130769230769232,28.130769230769232,27.490090392073743,6.060227940208265,30.30501874632162,27.490090392073743,0.5629856708495753,0.42708261932148833,0.024,0.3843743573893395,4.503885366796602,4.522593628728751,1.3850397311496703,27.0,4.522593628728751,35.0,27.490090392073743,1.163793103448276,106.25495480396313,4.256360220634216,0.0,0.0,0.0,4.522593628728751,4.256360220634216,0.0
2009-02-10 17:00:00,4.064613884192708,20.0,15.0,4.516237649103009,30.331059969572955,27.508411438883577,1.3793103448275863,32.331059969572955,28.653846153846153,28.653846153846153,27.508411438883577,3.3989788045837708,30.331059969572955,27.508411438883577,0.5645297061378761,0.4281473138029568,0.024,0.38533258242266105,4.516237649103009,4.535052380483305,1.385056577786154,27.0,4.535052380483305,35.0,27.508411438883577,1.1637931034482758,106.24579428055821,4.268453552625158,0.0,0.0,0.0,4.535052380483305,4.268453552625158,0.0
2009-02-10 18:00:00,4.007013818685685,20.0,15.6,4.452237576317428,30.196074178801588,27.413425693603195,1.3793103448275863,32.19607417880159,28.26153846153846,28.26153846153846,27.413425693603195,4.5255017808503375,30.196074178801588,27.413425693603195,0.5565296970396785,0.4226279969377148,0.024,0.3803651972439433,4.452237576317428,4.470500376011199,1.3849681894756625,27.0,4.470500376011199,35.0,27.4134256936032,1.1637931034482758,106.2932871531984,4.205816280352639,0.0,0.0,0.0,4.470500376011199,4.205816280352639,0.0
2009-02-10 19:00:00,4.161853547036877,20.0,13.0,4.624281718929863,30.558606435433163,27.668430361101997,1.3793103448275863,32.55860643543316,29.96153846153846,29.96153846153846,27.668430361101997,1.7384482471364477,30.558606435433163,27.668430361101997,0.5780352148662329,0.4374488831168438,0.024,0.39370399480515944,4.624281718929863,4.644026607241547,1.3851997629818227,27.0,4.644026607241547,37.27272727272727,27.668430361102004,1.163793103448276,106.165784819449,4.374315713051448,0.0,0.0,0.0,4.644026607241547,4.374315713051448,0.0
2009-02-10 20:00:00,4.278830268711938,19.999999999999993,12.0,4.754255854124375,30.831794821067064,27.860384912239326,1.3793103448275863,32.831794821067064,30.615384615384617,30.615384615384617,27.860384912239326,1.4876576651860156,30.831794821067064,27.860384912239326,0.5942819817655469,0.44861231359935366,0.024,0.4037510822394183,4.754255854124375,4.77511708548431,1.385362630001854,27.0,4.77511708548431,38.40909090909091,27.860384912239326,1.1637931034482762,106.06980754388033,4.501862684637075,0.0,0.0,0.0,4.77511708548431,4.501862684637075,0.0
2009-02-10 21:00:00,4.299554508070232,20.0,12.0,4.777282786744702,30.88013368037406,27.894331938658617,1.3793103448275863,32.88013368037406,30.615384615384617,30.615384615384617,27.894331938658617,1.5135124965340874,30.88013368037406,27.894331938658617,0.5971603483430877,0.4505871748567842,0.024,0.4055284573711057,4.777282786744702,4.79834150423038,1.3853904761853917,27.0,4.79834150423038,38.40909090909091,27.894331938658617,1.1637931034482758,106.0528340306707,4.5244821112868046,0.0,0.0,0.0,4.79834150423038,4.5244821112868046,0.0
2009-02-10 22:00:00,4.312956087802035,20.0,12.0,4.792173430891149,30.911382985173347,27.91627459086638,1.3793103448275863,32.91138298517335,30.615384615384617,30.615384615384617,27.91627459086638,1.5305726534378365,30.911382985173347,27.91627459086638,0.5990216788613937,0.45186378182495346,0.024,0.4066774036424581,4.792173430891149,4.813359809073645,1.3854083275108033,27.0,4.813359809073645,38.40909090909091,27.916274590866383,1.163793103448276,106.04186270456681,4.539112843088857,0.0,0.0,0.0,4.813359809073645,4.539112843088857,0.0
2009-02-10 23:00:00,0.0,18.522126182167362,11.0,0.0,18.522126182167362,18.522126182167362,1.3793103448275863,20.522126182167362,31.26923076923077,31.26923076923077,18.522126182167362,0.0,18.522126182167362,18.522126182167362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.522126182167362,18.522126182167362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.156442442233626,11.2,0.0,18.156442442233626,18.156442442233626,1.3793103448275863,20.156442442233626,31.138461538461538,31.138461538461538,18.156442442233626,0.0,18.156442442233626,18.156442442233626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.156442442233626,18.156442442233626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,18.000897920114674,10.0,0.0,18.000897920114674,18.000897920114674,1.3793103448275863,20.000897920114674,31.923076923076923,31.923076923076923,18.000897920114674,0.0,18.000897920114674,18.000897920114674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.000897920114674,18.000897920114674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,17.909405496272296,10.0,0.0,17.909405496272296,17.909405496272296,1.3793103448275863,19.909405496272296,31.923076923076923,31.923076923076923,17.909405496272296,0.0,17.909405496272296,17.909405496272296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.909405496272296,17.909405496272296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,17.810193462413196,9.0,0.0,17.810193462413196,17.810193462413196,1.3793103448275863,19.810193462413196,32.57692307692308,32.57692307692308,17.810193462413196,0.0,17.810193462413196,17.810193462413196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.810193462413196,17.810193462413196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,17.705489861621288,8.0,0.0,17.705489861621288,17.705489861621288,1.3793103448275863,19.705489861621288,33.23076923076923,33.23076923076923,17.705489861621288,0.0,17.705489861621288,17.705489861621288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.705489861621288,17.705489861621288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,7.095112501881585,20.0,7.0,7.883458335423983,37.264797922877214,32.337636463237224,1.3793103448275863,39.264797922877214,33.88461538461539,33.88461538461539,32.337636463237224,4.393133402142788,37.264797922877214,32.337636463237224,0.9854322919279979,0.7104584252667465,0.024,0.6394125827400718,7.883458335423983,7.9305041779506595,1.3875416076207931,27.0,7.9305041779506595,44.09090909090909,32.337636463237224,1.163793103448276,103.83118176838138,7.637882997076368,0.0,0.0,0.0,7.9305041779506595,7.637882997076368,0.0
2009-02-11 06:00:00,5.919117863855978,20.000000000000004,7.4,6.576797626506642,34.60831743928749,30.49781892272084,1.3793103448275863,36.60831743928749,33.62307692307692,33.62307692307692,30.49781892272084,1.8141392248745045,34.60831743928749,30.49781892272084,0.8220997033133303,0.6025472726881996,0.024,0.5422925454193797,6.576797626506642,6.613052353775462,1.3869138204415,27.0,6.613052353775462,43.63636363636364,30.49781892272084,1.1637931034482758,104.75109053863957,6.313110746408986,0.0,0.0,0.0,6.613052353775462,6.313110746408986,0.0
2009-02-11 07:00:00,5.877823249358353,20.0,8.0,6.530914721509281,34.51433895290769,30.432517251964395,1.3793103448275863,36.51433895290769,33.23076923076923,33.23076923076923,30.432517251964395,2.01200568801438,34.51433895290769,30.432517251964395,0.8163643401886601,0.5987245489169302,0.024,0.5388520940252371,6.530914721509281,6.566787176400974,1.3868865037940359,27.0,6.566787176400974,42.95454545454545,30.43251725196439,1.1637931034482758,104.78374137401781,6.266990556255587,0.0,0.0,0.0,6.566787176400974,6.266990556255587,0.0
2009-02-11 08:00:00,5.918802175865831,20.0,8.0,6.576446862073145,34.60759918703232,30.497319898236608,1.3793103448275863,36.60759918703232,33.23076923076923,33.23076923076923,30.497319898236608,2.074064690240179,34.60759918703232,30.497319898236608,0.8220558577591431,0.6025180580464544,0.024,0.542266252241809,6.576446862073145,6.61269866787779,1.386913613251057,27.0,6.61269866787779,42.95454545454545,30.497319898236604,1.163793103448276,104.7513400508817,6.3127580655920505,0.0,0.0,0.0,6.61269866787779,6.3127580655920505,0.0
2009-02-11 09:00:00,5.973591514000719,20.000000000000004,8.6,6.6373239044452434,34.732211663631155,30.583884223352875,1.3793103448275863,36.732211663631155,32.83846153846154,32.83846153846154,30.583884223352875,2.537873025584043,34.732211663631155,30.583884223352875,0.8296654880556554,0.6075863012876166,0.024,0.546827671158855,6.6373239044452434,6.674082534574005,1.3869492004158046,27.0,6.674082534574005,42.27272727272727,30.583884223352875,1.163793103448276,104.70805788832357,6.373991332827748,0.0,0.0,0.0,6.674082534574005,6.373991332827748,0.0
2009-02-11 10:00:00,5.660278792836015,20.0,10.3,6.289198658706684,34.018400791880644,30.087651630188965,1.3793103448275863,36.018400791880644,31.726923076923075,31.726923076923075,30.087651630188965,3.3073979251241705,34.018400791880644,30.087651630188965,0.7861498323383355,0.5785452581296706,0.024,0.5206907323167036,6.289198658706684,6.323053184519651,1.3867351218472164,27.0,6.323053184519651,40.34090909090909,30.08765163018897,1.163793103448276,104.95617418490552,6.024469959604352,0.0,0.0,0.0,6.323053184519651,6.024469959604352,0.0
2009-02-11 11:00:00,5.332234910163718,20.0,12.0,5.924705455737465,33.26775258942529,29.564811679589376,1.3793103448275863,35.26775258942529,30.615384615384617,30.615384615384617,29.564811679589376,4.861637425825918,33.26775258942529,29.564811679589376,0.7405881819671831,0.547981542456352,0.024,0.4931833882107168,5.924705455737465,5.9555036099831,1.3864803574248301,27.0,5.9555036099831,38.40909090909091,29.564811679589383,1.163793103448276,105.21759416020531,5.660178468740877,0.0,0.0,0.0,5.9555036099831,5.6601784687408765,0.0
2009-02-11 12:00:00,5.073215185827476,20.0,13.0,5.636905762030529,32.67253672664802,29.149470625378942,1.3793103448275863,34.67253672664802,29.96153846153846,29.96153846153846,29.149470625378942,5.98398471484011,32.67253672664802,29.149470625378942,0.7046132202538161,0.523728176448647,0.024,0.47135535880378227,5.636905762030529,5.665278579675394,1.386252969476926,27.0,5.665278579675394,37.27272727272727,29.14947062537894,1.1637931034482758,105.42526468731053,5.373739014531773,0.0,0.0,0.0,5.665278579675394,5.373739014531773,0.0
2009-02-11 13:00:00,4.875492768592418,20.0,13.0,5.417214187324909,32.216603667910995,28.830844800832928,1.3793103448275863,34.216603667910995,29.96153846153846,29.96153846153846,28.830844800832928,4.130218814120269,32.216603667910995,28.830844800832928,0.6771517734156136,0.5051387632498542,0.024,0.4546248869248688,5.417214187324909,5.443728063649894,1.3860612065494842,27.0,5.443728063649894,37.27272727272727,28.830844800832928,1.163793103448276,105.58457759958354,5.155798495775169,0.0,0.0,0.0,5.443728063649894,5.155798495775169,0.0
2009-02-11 14:00:00,4.595302441335311,20.0,14.0,5.105891601483679,31.568039751032586,28.376857500105288,1.3793103448275863,33.568039751032586,29.307692307692307,29.307692307692307,28.376857500105288,4.7286915519891775,31.568039751032586,28.376857500105288,0.6382364501854598,0.478677534027309,0.024,0.4308097806245781,5.105891601483679,5.129759354886409,1.3857580021116964,27.0,5.129759354886409,36.13636363636363,28.37685750010528,1.1637931034482758,105.81157124994736,4.848013590847192,0.0,0.0,0.0,5.129759354886409,4.848013590847192,0.0
2009-02-11 15:00:00,4.230180565709822,20.000000000000004,16.0,4.700200628566469,30.718249031970554,27.78062363911651,1.3793103448275863,32.71824903197056,28.0,28.0,27.78062363911651,18.470071603310622,30.718249031970554,27.78062363911651,0.5875250785708086,0.44397294410608934,0.024,0.3995756496954804,4.700200628566469,4.7205979229770785,1.385296089141574,27.0,4.7205979229770785,35.0,27.780623639116516,1.1637931034482758,106.10968818044174,4.448790684362019,0.0,0.0,0.0,4.7205979229770785,4.448790684362019,0.0
2009-02-11 16:00:00,4.103060994457206,20.0,15.5,4.558956660508006,30.421078269063603,27.571730356246096,1.3793103448275863,32.4210782690636,28.326923076923077,28.326923076923077,27.571730356246096,5.20414848363338,30.421078269063603,27.571730356246096,0.5698695825635007,0.4318274070074328,0.024,0.3886446663066895,4.558956660508006,4.578139401208749,1.3851140746414436,27.0,4.578139401208749,35.0,27.5717303562461,1.163793103448276,106.21413482187695,4.310292042472852,0.0,0.0,0.0,4.578139401208749,4.310292042472852,0.0
2009-02-11 17:00:00,4.111379823461522,20.0,15.0,4.568199803846136,30.440546979734805,27.585422102330966,1.3793103448275863,32.440546979734805,28.653846153846153,28.653846153846153,27.585422102330966,3.685899127404402,30.440546979734805,27.585422102330966,0.571024975480767,0.4326232579695785,0.024,0.3893609321726207,4.568199803846136,4.587462129643094,1.3851263612843987,27.0,4.587462129643094,35.0,27.585422102330963,1.163793103448276,106.20728894883452,4.319347735025144,0.0,0.0,0.0,4.587462129643094,4.319347735025144,0.0
2009-02-11 18:00:00,4.114311755942006,19.999999999999993,14.8,4.571457506602228,30.447407908856523,27.590246967230133,1.3793103448275863,32.44740790885652,28.784615384615385,28.784615384615385,27.590246967230133,3.29957790766954,30.447407908856523,27.590246967230133,0.5714321883252785,0.43290371702608005,0.024,0.389613345323472,4.571457506602228,4.590747878304836,1.3851306787597197,27.0,4.590747878304836,35.22727272727273,27.590246967230136,1.1637931034482758,106.20487651638493,4.322539631781024,0.0,0.0,0.0,4.590747878304836,4.322539631781024,0.0
2009-02-11 19:00:00,4.195077498585785,20.0,13.0,4.661197220650871,30.636257638789765,27.723009375882974,1.3793103448275863,32.636257638789765,29.96153846153846,29.96153846153846,27.723009375882974,1.7950508178908502,30.636257638789765,27.723009375882974,0.5826496525813589,0.4406224083521457,0.024,0.3965601675169312,4.661197220650871,4.6812594614860865,1.3852470291201635,27.0,4.6812594614860865,37.27272727272727,27.723009375882974,1.163793103448276,106.13849531205851,4.410519903945015,0.0,0.0,0.0,4.6812594614860865,4.410519903945015,0.0
2009-02-11 20:00:00,4.317525101346686,19.999999999999996,12.0,4.797250112607429,30.922035122551705,27.923753802172058,1.3793103448275863,32.922035122551705,30.615384615384617,30.615384615384617,27.923753802172058,1.5364515897211832,30.922035122551705,27.923753802172058,0.5996562640759286,0.45229893419337047,0.024,0.40706904077403344,4.797250112607429,4.818480006026766,1.3854143858772523,27.0,4.818480006026766,38.40909090909091,27.92375380217206,1.163793103448276,106.03812309891397,4.544101560088926,0.0,0.0,0.0,4.818480006026766,4.544101560088926,0.0
2009-02-11 21:00:00,4.382471906269144,20.0,11.6,4.869413229187938,31.073357408828105,28.029974140585647,1.3793103448275863,33.0733574088281,30.876923076923077,30.876923076923077,28.029974140585647,1.4744802660782539,31.073357408828105,28.029974140585647,0.6086766536484922,0.45847995718593004,0.024,0.41263196146733705,4.869413229187938,4.891261224906531,1.3854990096810387,27.0,4.891261224906531,38.86363636363637,28.029974140585644,1.1637931034482758,105.98501292970718,4.615049892148977,0.0,0.0,0.0,4.891261224906531,4.615049892148977,0.0
2009-02-11 22:00:00,4.46767500819008,19.999999999999996,11.0,4.964083342433422,31.271613208745435,28.169061119724546,1.3793103448275863,33.271613208745435,31.26923076923077,31.26923076923077,28.169061119724546,1.3803703266479443,31.271613208745435,28.169061119724546,0.6205104178041777,0.4665761838832797,0.024,0.41991856549495177,4.964083342433422,4.98674096082175,1.385605945702179,27.0,4.98674096082175,39.54545454545455,28.16906111972455,1.1637931034482758,105.91546944013773,4.70822721853695,0.0,0.0,0.0,4.98674096082175,4.70822721853695,0.0
2009-02-11 23:00:00,0.0,18.502274239399036,11.0,0.0,18.502274239399036,18.502274239399036,1.3793103448275863,20.502274239399036,31.26923076923077,31.26923076923077,18.502274239399036,0.0,18.502274239399036,18.502274239399036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.502274239399036,18.502274239399036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.11885721161523,10.6,0.0,18.11885721161523,18.11885721161523,1.3793103448275863,20.11885721161523,31.53076923076923,31.53076923076923,18.11885721161523,0.0,18.11885721161523,18.11885721161523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11885721161523,18.11885721161523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,17.989584341472998,11.0,0.0,17.989584341472998,17.989584341472998,1.3793103448275863,19.989584341472998,31.26923076923077,31.26923076923077,17.989584341472998,0.0,17.989584341472998,17.989584341472998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.989584341472998,17.989584341472998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,17.887516316256377,10.0,0.0,17.887516316256377,17.887516316256377,1.3793103448275863,19.887516316256377,31.923076923076923,31.923076923076923,17.887516316256377,0.0,17.887516316256377,17.887516316256377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.887516316256377,17.887516316256377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,17.80009543856682,9.6,0.0,17.80009543856682,17.80009543856682,1.3793103448275863,19.80009543856682,32.184615384615384,32.184615384615384,17.80009543856682,0.0,17.80009543856682,17.80009543856682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80009543856682,17.80009543856682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
