timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-12 04:00:00,0.0,17.729679941391083,10.0,0.0,17.729679941391083,17.729679941391083,1.3793103448275863,19.729679941391083,31.923076923076923,31.923076923076923,17.729679941391083,0.0,17.729679941391083,17.729679941391083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.729679941391083,17.729679941391083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,6.977181314764558,20.0,8.0,7.752423683071731,37.00002689709591,32.15476209517608,1.3793103448275863,39.00002689709591,33.23076923076923,33.23076923076923,32.15476209517608,6.21104046957172,37.00002689709591,32.15476209517608,0.9690529603839664,0.6997149358145277,0.024,0.6297434422330749,7.752423683071731,7.798395176653186,1.3874895877658369,27.0,7.798395176653186,42.95454545454545,32.15476209517608,1.163793103448276,103.92261895241197,7.504040270794379,0.0,0.0,0.0,7.798395176653186,7.504040270794379,0.0
2009-02-12 06:00:00,5.81793024263431,20.0,8.2,6.464366936260344,34.377943633673866,30.33771429851115,1.3793103448275863,36.377943633673866,33.1,33.1,30.33771429851115,2.0174343712752636,34.377943633673866,30.33771429851115,0.808045867032543,0.5931757903724403,0.024,0.5338582113351963,6.464366936260344,6.499684515297588,1.3868461024045708,27.0,6.499684515297588,42.72727272727273,30.33771429851115,1.1637931034482758,104.83114285074443,6.200146577197629,0.0,0.0,0.0,6.499684515297588,6.200146577197629,0.0
2009-02-12 07:00:00,5.969841770528272,20.0,7.0,6.633157522809191,34.72368608945486,30.577962637699116,1.3793103448275863,36.72368608945486,33.88461538461539,33.88461538461539,30.577962637699116,1.7293135026451634,34.72368608945486,30.577962637699116,0.8291446903511489,0.6072395694516954,0.024,0.5465156125065259,6.633157522809191,6.669881479754361,1.3869467884885878,27.0,6.669881479754361,44.09090909090909,30.577962637699116,1.163793103448276,104.71101868115045,6.369799056262107,0.0,0.0,0.0,6.669881479754361,6.369799056262107,0.0
2009-02-12 08:00:00,6.020650423483352,20.0,7.0,6.689611581648169,34.83917182009363,30.65816458156353,1.3793103448275863,36.83917182009363,33.88461538461539,33.88461538461539,30.65816458156353,1.7873839980602688,34.83917182009363,30.65816458156353,0.8362014477060211,0.611936073639772,0.024,0.5507424662757948,6.689611581648169,6.726805189012146,1.3869791798223312,27.0,6.726805189012146,44.09090909090909,30.65816458156353,1.1637931034482758,104.67091770921823,6.426622920895366,0.0,0.0,0.0,6.726805189012146,6.426622920895365,0.0
2009-02-12 09:00:00,6.136910696200326,20.0,7.2,6.818789662444807,35.10314488604685,30.841401347018845,1.3793103448275863,37.10314488604685,33.753846153846155,33.753846153846155,30.841401347018845,2.0183273298789075,35.10314488604685,30.841401347018845,0.8523487078056009,0.6226691095935767,0.024,0.560402198634219,6.818789662444807,6.857056573404165,1.387051006845883,27.0,6.857056573404165,43.86363636363636,30.841401347018852,1.163793103448276,104.57929932649057,6.55680102808571,0.0,0.0,0.0,6.857056573404165,6.55680102808571,0.0
2009-02-12 10:00:00,5.774599479247365,20.0,9.6,6.416221643608183,34.279198371016555,30.269059843761443,1.3793103448275863,36.279198371016555,32.184615384615384,32.184615384615384,30.269059843761443,2.8875307642444348,34.279198371016555,30.269059843761443,0.8020277054510229,0.5891581971546721,0.024,0.5302423774392049,6.416221643608183,6.451137463323651,1.3868162811880707,27.0,6.451137463323651,41.13636363636364,30.269059843761443,1.1637931034482762,104.86547007811927,6.151822385879634,0.0,0.0,0.0,6.451137463323651,6.151822385879634,0.0
2009-02-12 11:00:00,5.363056520302843,19.999999999999996,12.0,5.958951689225381,33.33842869756906,29.614083891803194,1.3793103448275863,35.33842869756906,30.615384615384617,30.615384615384617,29.614083891803194,5.130354145679407,33.33842869756906,29.614083891803194,0.7448689611531726,0.5508603021449342,0.024,0.4957742719304408,5.958951689225381,5.990037719439874,1.3865057854504732,27.0,5.990037719439874,38.40909090909091,29.614083891803194,1.1637931034482762,105.1929580540984,5.694333375775336,0.0,0.0,0.0,5.990037719439874,5.694333375775336,0.0
2009-02-12 12:00:00,4.8497874779633205,19.999999999999993,15.2,5.388652753292578,32.157225446539826,28.789317475731963,1.3793103448275863,34.157225446539826,28.523076923076925,28.523076923076925,28.789317475731963,0.0,32.157225446539826,28.789317475731963,0.6735815941615723,0.5027170301345233,0.024,0.45244532712107094,5.388652753292578,5.41492445630603,1.3860350000246664,27.0,5.41492445630603,35.0,28.789317475731966,1.1637931034482758,105.60534126213402,5.127510021358751,0.0,0.0,0.0,5.41492445630603,5.127510021358751,0.0
2009-02-12 13:00:00,4.7560436037112375,20.0,14.0,5.284492893012486,31.940473642728026,28.637665584595222,1.3793103448275863,33.94047364272802,29.307692307692307,29.307692307692307,28.637665584595222,6.799127802701682,31.940473642728026,28.637665584595222,0.6605616116265608,0.49387534145575795,0.024,0.44448780731018217,5.284492893012486,5.309880427158062,1.3859367684382526,27.0,5.309880427158062,36.13636363636363,28.637665584595222,1.1637931034482758,105.68116720770239,5.024433934120157,0.0,0.0,0.0,5.309880427158062,5.024433934120157,0.0
2009-02-12 14:00:00,4.450711317678496,20.0,15.0,4.945234797420551,31.232164544404664,28.14139279601682,1.3793103448275863,33.23216454440467,28.653846153846153,28.653846153846153,28.14139279601682,8.319066273875384,31.232164544404664,28.14139279601682,0.6181543496775689,0.46496537617011563,0.024,0.41846883855310407,4.945234797420551,4.967731335037563,1.3855850129331597,27.0,4.967731335037563,35.0,28.14139279601682,1.163793103448276,105.92930360199159,4.689666755200082,0.0,0.0,0.0,4.967731335037563,4.689666755200082,0.0
2009-02-12 15:00:00,4.19224179698431,20.0,16.0,4.658046441093678,30.629631884510005,27.718352858826456,1.3793103448275863,32.629631884510005,28.0,28.0,27.718352858826456,14.257404708860918,30.629631884510005,27.718352858826456,0.5822558051367097,0.4403516338400751,0.024,0.39631647045606755,4.658046441093678,4.678081604477685,1.3852430267931584,27.0,4.678081604477685,35.0,27.718352858826456,1.163793103448276,106.14082357058678,4.407429156008596,0.0,0.0,0.0,4.678081604477685,4.407429156008596,0.0
2009-02-12 16:00:00,4.010403588067769,19.999999999999993,16.0,4.456003986741965,30.204022246677553,27.419019754963827,1.3793103448275863,32.20402224667755,28.0,28.0,27.419019754963827,6.611899079205658,30.204022246677553,27.419019754963827,0.5570004983427457,0.42295300803939345,0.024,0.3806577072354541,4.456003986741965,4.474299287545905,1.3849734676020928,27.0,4.474299287545905,35.0,27.419019754963827,1.163793103448276,106.2904901225181,4.209501040392706,0.0,0.0,0.0,4.474299287545905,4.209501040392706,0.0
2009-02-12 17:00:00,3.9218588679869746,20.0,16.0,4.357620964429972,29.996237327596262,27.272724224827527,1.3793103448275863,31.996237327596262,28.0,28.0,27.272724224827527,5.165261823868015,29.996237327596262,27.272724224827527,0.5447026205537465,0.41445507725817093,0.024,0.37300956953235387,4.357620964429972,4.375066472155789,1.3848323416862856,27.0,4.375066472155789,35.0,27.272724224827527,1.163793103448276,106.36363788758624,4.113310299502651,0.0,0.0,0.0,4.375066472155789,4.113310299502651,0.0
2009-02-12 18:00:00,3.900818851968026,20.0,16.2,4.334243168853362,29.946810274500145,27.23790829396679,1.3793103448275863,31.946810274500145,28.0,28.0,27.23790829396679,4.902843706726764,29.946810274500145,27.23790829396679,0.5417803961066703,0.41243324564320644,0.024,0.3711899210788858,4.334243168853362,4.351486493417683,1.3847977840468932,27.0,4.351486493417683,35.0,27.237908293966793,1.1637931034482758,106.3810458530166,4.090471623516465,0.0,0.0,0.0,4.351486493417683,4.090471623516465,0.0
2009-02-12 19:00:00,4.002275671948518,20.000000000000004,14.0,4.446972968831687,30.18496366769454,27.405605562174735,1.3793103448275863,32.18496366769454,29.307692307692307,29.307692307692307,27.405605562174735,2.015469271292734,30.18496366769454,27.405605562174735,0.5558716211039608,0.4221736615168624,0.024,0.37995629536517617,4.446972968831687,4.465190334983373,1.3849607955419594,27.0,4.465190334983373,36.13636363636363,27.405605562174735,1.1637931034482758,106.29719721891263,4.200666105793537,0.0,0.0,0.0,4.465190334983373,4.200666105793537,0.0
2009-02-12 20:00:00,4.106527936001658,20.000000000000007,13.0,4.56280881777962,30.429192388078945,27.577436876966686,1.3793103448275863,32.429192388078945,29.96153846153846,29.96153846153846,27.577436876966686,1.649869243345494,30.429192388078945,27.577436876966686,0.5703511022224526,0.43215910236109484,0.024,0.38894319212498535,4.56280881777962,4.58202472801573,1.3851192017910148,27.0,4.58202472801573,37.27272727272727,27.577436876966686,1.163793103448276,106.21128156151666,4.314065945397581,0.0,0.0,0.0,4.58202472801573,4.314065945397581,0.0
2009-02-12 21:00:00,4.205524962794287,20.0,12.2,4.672805514215874,30.660665656245452,27.740162209860532,1.3793103448275863,32.660665656245456,30.484615384615385,30.484615384615385,27.740162209860532,1.4677898871651052,30.660665656245452,27.740162209860532,0.5841006892769842,0.44161986878654363,0.024,0.3974578819078893,4.672805514215874,4.692967501094528,1.3852617239272307,27.0,4.692967501094528,38.18181818181818,27.74016220986053,1.1637931034482762,106.12991889506974,4.421908119739965,0.0,0.0,0.0,4.692967501094528,4.421908119739965,0.0
2009-02-12 22:00:00,4.238541609350323,20.0,12.0,4.709490677055914,30.737770417807702,27.794338744647753,1.3793103448275863,32.7377704178077,30.615384615384617,30.615384615384617,27.794338744647753,1.4391491461364392,30.737770417807702,27.794338744647753,0.5886863346319893,0.4447706198989309,0.024,0.4002935579090378,4.709490677055914,4.729967739045807,1.3853076437652252,27.0,4.729967739045807,38.40909090909091,27.794338744647753,1.163793103448276,106.10283062767613,4.457909097301718,0.0,0.0,0.0,4.729967739045807,4.457909097301718,0.0
2009-02-12 23:00:00,0.0,18.529068501952686,10.0,0.0,18.529068501952686,18.529068501952686,1.3793103448275863,20.529068501952686,31.923076923076923,31.923076923076923,18.529068501952686,0.0,18.529068501952686,18.529068501952686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.529068501952686,18.529068501952686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.155413807080212,10.0,0.0,18.155413807080212,18.155413807080212,1.3793103448275863,20.155413807080212,31.923076923076923,31.923076923076923,18.155413807080212,0.0,18.155413807080212,18.155413807080212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.155413807080212,18.155413807080212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.014989759819095,10.0,0.0,18.014989759819095,18.014989759819095,1.3793103448275863,20.014989759819095,31.923076923076923,31.923076923076923,18.014989759819095,0.0,18.014989759819095,18.014989759819095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.014989759819095,18.014989759819095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,17.883814773454645,8.0,0.0,17.883814773454645,17.883814773454645,1.3793103448275863,19.883814773454645,33.23076923076923,33.23076923076923,17.883814773454645,0.0,17.883814773454645,17.883814773454645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.883814773454645,17.883814773454645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,17.7580499552504,6.6,0.0,17.7580499552504,17.7580499552504,1.3793103448275863,19.7580499552504,34.146153846153844,34.146153846153844,17.7580499552504,0.0,17.7580499552504,17.7580499552504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.7580499552504,17.7580499552504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,17.681981373219358,8.0,0.0,17.681981373219358,17.681981373219358,1.3793103448275863,19.681981373219358,33.23076923076923,33.23076923076923,17.681981373219358,0.0,17.681981373219358,17.681981373219358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.681981373219358,17.681981373219358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,7.034882135438445,20.000000000000004,8.0,7.816535706042717,37.12961544219473,32.24428062591804,1.3793103448275863,39.12961544219473,33.23076923076923,33.23076923076923,32.24428062591804,6.830684933307726,37.12961544219473,32.24428062591804,0.9770669632553396,0.7049735056347063,0.024,0.6344761550712357,7.816535706042717,7.863033056606188,1.3875152938038564,27.0,7.863033056606188,42.95454545454545,32.24428062591804,1.1637931034482758,103.87785968704098,7.569498524801739,0.0,0.0,0.0,7.863033056606188,7.569498524801739,0.0
2009-02-13 06:00:00,5.946261814974778,20.000000000000004,7.4,6.606957572194198,34.670064248464996,30.540715765843625,1.3793103448275863,36.670064248464996,33.62307692307692,33.62307692307692,30.540715765843625,1.8478214553514976,34.670064248464996,30.540715765843625,0.8258696965242748,0.6050587203434068,0.024,0.5445528483090661,6.606957572194198,6.643463444228539,1.3869315420872506,27.0,6.643463444228539,43.63636363636364,30.540715765843622,1.1637931034482758,104.72964211707819,6.343441369542496,0.0,0.0,0.0,6.643463444228539,6.343441369542496,0.0
2009-02-13 07:00:00,5.899513710603686,20.000000000000007,8.0,6.555015234004095,34.5637085303408,30.466824009088235,1.3793103448275863,36.5637085303408,33.23076923076923,33.23076923076923,30.466824009088235,2.044496091095059,34.5637085303408,30.466824009088235,0.8193769042505119,0.6007327809462965,0.024,0.5406595028516668,6.555015234004095,6.591088512098725,1.3869009062330961,27.0,6.591088512098725,42.95454545454545,30.46682400908824,1.163793103448276,104.76658799545588,6.291212339934757,0.0,0.0,0.0,6.591088512098725,6.291212339934757,0.0
2009-02-13 08:00:00,5.9391922126219425,19.999999999999996,8.0,6.599102458468825,34.65398447743422,30.52954544089121,1.3793103448275863,36.65398447743422,33.23076923076923,33.23076923076923,30.52954544089121,2.106038548539286,34.65398447743422,30.52954544089121,0.8248878073086031,0.6044047180398107,0.024,0.5439642462358296,6.599102458468825,6.6355429302728055,1.3869269442130272,27.0,6.6355429302728055,42.95454545454545,30.529545440891212,1.1637931034482758,104.7352272795544,6.335540679700368,0.0,0.0,0.0,6.6355429302728055,6.335540679700368,0.0
2009-02-13 09:00:00,5.834575991954578,20.000000000000007,10.0,6.482862213282864,34.41586207846989,30.3640731951681,1.3793103448275863,36.41586207846989,31.923076923076923,31.923076923076923,30.3640731951681,3.5847729044830223,34.41586207846989,30.3640731951681,0.810357776660358,0.5947184465673114,0.024,0.5352466019105804,6.482862213282864,6.518334057939596,1.3868574252182344,27.0,6.518334057939596,40.68181818181818,30.364073195168103,1.1637931034482758,104.81796340241596,6.218718477590029,0.0,0.0,0.0,6.518334057939596,6.218718477590029,0.0
2009-02-13 10:00:00,5.751218742394841,20.0,10.0,6.390243047105379,34.2258929703498,30.231991065908936,1.3793103448275863,36.2258929703498,31.923076923076923,31.923076923076923,30.231991065908936,3.257569797341548,34.2258929703498,30.231991065908936,0.7987803808881724,0.5869892168702096,0.024,0.5282902951831886,6.390243047105379,6.4249419687924005,1.3867999788343792,27.0,6.4249419687924005,40.68181818181818,30.23199106590893,1.1637931034482762,104.88400446704554,6.125759596460784,0.0,0.0,0.0,6.4249419687924005,6.125759596460784,0.0
2009-02-13 11:00:00,5.430102374372511,20.0,12.0,6.0334470826361235,33.492061608565216,29.72115718191764,1.3793103448275863,35.492061608565216,30.615384615384617,30.615384615384617,29.72115718191764,5.816470497740796,33.492061608565216,29.72115718191764,0.7541808853295154,0.5571172509715885,0.024,0.5014055258744297,6.0334470826361235,6.065158807733282,1.3865599833641908,27.0,6.065158807733282,38.40909090909091,29.72115718191764,1.1637931034482762,105.13942140904118,5.768681933427233,0.0,0.0,0.0,6.065158807733282,5.768681933427233,0.0
2009-02-13 12:00:00,5.066852761501986,20.0,14.2,5.629836401668873,32.65788710036826,29.139239349325212,1.3793103448275863,34.65788710036826,29.176923076923078,29.176923076923078,29.139239349325212,128.79052981724797,32.65788710036826,29.139239349325212,0.7037295502086092,0.5231310347926431,0.024,0.47081793131337885,5.629836401668873,5.658149505148137,1.386247057324516,27.0,5.658149505148137,35.90909090909091,29.139239349325212,1.163793103448276,105.4303803253374,5.366716393973162,0.0,0.0,0.0,5.658149505148137,5.366716393973162,0.0
2009-02-13 13:00:00,5.030190848769567,20.0,13.0,5.589100943077296,32.57344448473555,29.08025639531224,1.3793103448275863,34.57344448473555,29.96153846153846,29.96153846153846,29.08025639531224,5.467251238644046,32.57344448473555,29.08025639531224,0.698637617884662,0.519688821121147,0.024,0.4677199390090323,5.589100943077296,5.617069825189411,1.3862126657595923,27.0,5.617069825189411,37.27272727272727,29.08025639531224,1.163793103448276,105.45987180234388,5.326262709400117,0.0,0.0,0.0,5.617069825189411,5.326262709400117,0.0
2009-02-13 14:00:00,4.7715661133666325,20.0,14.0,5.301740125962925,31.976386962325755,28.66279938359893,1.3793103448275863,33.976386962325755,29.307692307692307,29.307692307692307,28.66279938359893,7.087169753421473,31.976386962325755,28.66279938359893,0.6627175157453656,0.4953404723021924,0.024,0.44580642507197316,5.301740125962925,5.327274173193144,1.385953328952269,27.0,5.327274173193144,36.13636363636363,28.662799383598934,1.1637931034482762,105.66860030820054,5.041492134517954,0.0,0.0,0.0,5.327274173193144,5.041492134517954,0.0
2009-02-13 15:00:00,4.423146343865473,20.0,16.0,4.9146070487394145,31.168038019918647,28.096408614456514,1.3793103448275863,33.16803801991865,28.0,28.0,28.096408614456514,0.0,31.168038019918647,28.096408614456514,0.6143258810924268,0.46234671922500387,0.024,0.4161120473025035,4.9146070487394145,4.936841720661915,1.3855506225735805,27.0,4.936841720661915,35.0,28.096408614456514,1.163793103448276,105.95179569277174,4.65951680042995,0.0,0.0,0.0,4.936841720661915,4.65951680042995,0.0
2009-02-13 16:00:00,4.479353917135781,20.000000000000007,14.0,4.977059907928646,31.298765503030268,28.18810306057486,1.3793103448275863,33.29876550303027,29.307692307692307,29.307692307692307,28.18810306057486,3.832270537781701,31.298765503030268,28.18810306057486,0.6221324884910807,0.46768484552652273,0.024,0.4209163609738705,4.977059907928646,4.999828392481298,1.3856202560724729,27.0,4.999828392481298,36.13636363636363,28.188103060574864,1.163793103448276,105.90594846971257,4.72100808757798,0.0,0.0,0.0,4.999828392481298,4.72100808757798,0.0
2009-02-13 17:00:00,4.494957808459784,19.999999999999993,13.0,4.994397564955316,31.3350344486196,28.213535970522525,1.3793103448275863,33.335034448619595,29.96153846153846,29.96153846153846,28.213535970522525,2.463105838997119,31.3350344486196,28.213535970522525,0.6242996956194145,0.4691656900594113,0.024,0.4222491210534702,4.994397564955316,5.017314133961257,1.3856392484214133,27.0,5.017314133961257,37.27272727272727,28.21353597052252,1.1637931034482758,105.89323201473874,4.738087636481738,0.0,0.0,0.0,5.017314133961257,4.738087636481738,0.0
2009-02-13 18:00:00,4.496410707499232,20.0,13.0,4.9960118972213685,31.33841100233736,28.215903566574006,1.3793103448275863,33.33841100233736,29.96153846153846,29.96153846153846,28.215903566574006,2.4672437635002464,31.33841100233736,28.215903566574006,0.6245014871526711,0.4693035496538728,0.024,0.42237319468848544,4.9960118972213685,5.018942252186756,1.385641009458694,27.0,5.018942252186756,37.27272727272727,28.215903566574006,1.163793103448276,105.892048216713,4.739678131369466,0.0,0.0,0.0,5.018942252186756,4.739678131369466,0.0
2009-02-13 19:00:00,4.644295720423712,20.0,11.0,5.160328578248569,31.68166124883203,28.45645588742667,1.3793103448275863,33.68166124883203,31.26923076923077,31.26923076923077,28.45645588742667,1.5815553345408568,31.68166124883203,28.45645588742667,0.6450410722810711,0.4833148112702088,0.024,0.43498333014318796,5.160328578248569,5.184660059375589,1.3858139352704377,27.0,5.184660059375589,39.54545454545455,28.45645588742667,1.163793103448276,105.77177205628666,4.901742647004686,0.0,0.0,0.0,5.184660059375589,4.901742647004686,0.0
2009-02-13 20:00:00,4.667556880421782,20.0,11.0,5.186174311579758,31.735574280169747,28.494215335432397,1.3793103448275863,33.73557428016974,31.26923076923077,31.26923076923077,28.494215335432397,1.6111045255182879,31.735574280169747,28.494215335432397,0.6482717889474697,0.48551495077445145,0.024,0.43696345569700634,5.186174311579758,5.210725806657203,1.385840038799825,27.0,5.210725806657203,39.54545454545455,28.494215335432393,1.1637931034482758,105.7528923322838,4.927265526019561,0.0,0.0,0.0,5.210725806657203,4.927265526019561,0.0
2009-02-13 21:00:00,4.556085846243822,20.0,12.2,5.06231760693758,31.47702414195718,28.31307563762119,1.3793103448275863,33.47702414195718,30.484615384615385,30.484615384615385,28.31307563762119,2.0096647591060934,31.47702414195718,28.31307563762119,0.6327897008671975,0.4749623947098809,0.024,0.4274661552388928,5.06231760693758,5.085813846408569,1.3857122754615827,27.0,5.085813846408569,38.18181818181818,28.31307563762119,1.1637931034482758,105.84346218118941,4.805033529328771,0.0,0.0,0.0,5.085813846408569,4.805033529328771,0.0
2009-02-13 22:00:00,4.693516143105906,20.000000000000004,11.0,5.2150179367843394,31.795716270002618,28.536330059512405,1.3793103448275863,33.795716270002615,31.26923076923077,31.26923076923077,28.536330059512405,1.6450305354784853,31.795716270002618,28.536330059512405,0.6518772420980424,0.4879691119083604,0.024,0.4391722007175244,5.2150179367843394,5.239814847975175,1.3858688335115925,27.0,5.239814847975175,39.54545454545455,28.536330059512405,1.1637931034482758,105.7318349702438,4.955758924878038,0.0,0.0,0.0,5.239814847975175,4.955758924878038,0.0
2009-02-13 23:00:00,0.0,18.421603310049655,11.0,0.0,18.421603310049655,18.421603310049655,1.3793103448275863,20.421603310049655,31.26923076923077,31.26923076923077,18.421603310049655,0.0,18.421603310049655,18.421603310049655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.421603310049655,18.421603310049655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,18.0070166215315,9.8,0.0,18.0070166215315,18.0070166215315,1.3793103448275863,20.0070166215315,32.05384615384615,32.05384615384615,18.0070166215315,0.0,18.0070166215315,18.0070166215315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.0070166215315,18.0070166215315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,17.865193678691647,10.0,0.0,17.865193678691647,17.865193678691647,1.3793103448275863,19.865193678691647,31.923076923076923,31.923076923076923,17.865193678691647,0.0,17.865193678691647,17.865193678691647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.865193678691647,17.865193678691647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,17.776824348604393,10.0,0.0,17.776824348604393,17.776824348604393,1.3793103448275863,19.776824348604393,31.923076923076923,31.923076923076923,17.776824348604393,0.0,17.776824348604393,17.776824348604393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.776824348604393,17.776824348604393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,17.69286899397386,9.6,0.0,17.69286899397386,17.69286899397386,1.3793103448275863,19.69286899397386,32.184615384615384,32.184615384615384,17.69286899397386,0.0,17.69286899397386,17.69286899397386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69286899397386,17.69286899397386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.610924624877082,9.3,0.0,17.610924624877082,17.610924624877082,1.3793103448275863,19.610924624877082,32.38076923076923,32.38076923076923,17.610924624877082,0.0,17.610924624877082,17.610924624877082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.610924624877082,17.610924624877082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,7.1454503289433475,19.999999999999996,9.0,7.9393892543814975,37.377709693524324,32.41559140953589,1.3793103448275863,39.377709693524324,32.57692307692308,32.57692307692308,32.41559140953589,42.42379188294994,37.377709693524324,32.41559140953589,0.9924236567976872,0.7150392264734453,0.024,0.6435353038261007,7.9393892543814975,7.986893177028843,1.3875632028029303,27.0,7.986893177028843,41.81818181818182,32.41559140953589,1.1637931034482758,103.79220429523205,7.695080021916193,0.0,0.0,0.0,7.986893177028843,7.695080021916193,0.0
2009-02-14 06:00:00,5.877346129506888,20.0,9.4,6.530384588340986,34.513252824619805,30.43176245690669,1.3793103448275863,36.513252824619805,32.315384615384616,32.315384615384616,30.43176245690669,2.9887320347993356,34.513252824619805,30.43176245690669,0.8162980735426233,0.5986803667566358,0.024,0.5388123300809723,6.530384588340986,6.5662526250166495,1.3868861856323875,27.0,6.5662526250166495,41.36363636363636,30.431762456906682,1.1637931034482758,104.78411877154666,6.266457839219492,0.0,0.0,0.0,6.5662526250166495,6.266457839219492,0.0
2009-02-14 07:00:00,5.909758389082089,20.0,9.0,6.566398210091211,34.58702153975796,30.483022658450956,1.3793103448275863,36.58702153975796,32.57692307692308,32.57692307692308,30.483022658450956,2.7034180146341837,34.58702153975796,30.483022658450956,0.8207997762614013,0.601681060757014,0.024,0.5415129546813126,6.566398210091211,6.602566316166912,1.3869076670226324,27.0,6.602566316166912,41.81818181818182,30.483022658450956,1.163793103448276,104.75848867077453,6.302655183311071,0.0,0.0,0.0,6.602566316166912,6.302655183311071,0.0
2009-02-14 08:00:00,5.923759341406638,20.0,9.0,6.581954823785153,34.61887737286469,30.50515560799897,1.3793103448275863,36.61887737286469,32.57692307692308,32.57692307692308,30.50515560799897,2.7387721214525573,34.61887737286469,30.50515560799897,0.8227443529731441,0.6029767915407278,0.024,0.542679112386655,6.581954823785153,6.618252502939225,1.3869168638163714,27.0,6.618252502939225,41.81818181818182,30.505155607998972,1.1637931034482758,104.74742219600051,6.318296301894028,0.0,0.0,0.0,6.618252502939225,6.318296301894028,0.0
2009-02-14 09:00:00,6.054534268423477,20.0,8.8,6.727260298248307,34.91614649152677,30.71160880512158,1.3793103448275863,36.91614649152677,32.707692307692305,32.707692307692305,30.71160880512158,2.90537060128357,34.91614649152677,30.71160880512158,0.8409075372810384,0.6150661271195603,0.024,0.5535595144076043,6.727260298248307,6.764766910960263,1.3870004380630927,27.0,6.764766910960263,42.04545454545455,30.71160880512158,1.163793103448276,104.64419559743921,6.4645409832227765,0.0,0.0,0.0,6.764766910960263,6.4645409832227765,0.0
2009-02-14 10:00:00,6.253567912372369,20.0,7.0,6.948408791524854,35.36763247259801,31.02487697789498,1.3793103448275863,37.36763247259801,33.88461538461539,33.88461538461539,31.02487697789498,2.094599829419423,35.36763247259801,31.02487697789498,0.8685510989406068,0.6334202268118319,0.024,0.5700782041306487,6.948408791524854,6.987750814206037,1.387120026223533,27.0,6.987750814206037,44.09090909090909,31.024876977894976,1.1637931034482758,104.48756151105252,6.6876389047196625,0.0,0.0,0.0,6.987750814206037,6.6876389047196625,0.0
2009-02-14 11:00:00,6.121332850261449,20.0,8.0,6.8014809447349425,35.067797334894536,30.816871744435193,1.3793103448275863,37.067797334894536,33.23076923076923,33.23076923076923,30.816871744435193,2.428995297110766,35.067797334894536,30.816871744435193,0.8501851180918678,0.6212320579039134,0.024,0.5591088521135221,6.8014809447349425,6.839604150525334,1.3870415628596495,27.0,6.839604150525334,42.95454545454545,30.8168717444352,1.163793103448276,104.5915641277824,6.539345890428793,0.0,0.0,0.0,6.839604150525334,6.539345890428793,0.0
2009-02-14 12:00:00,6.0088343786555685,20.0,8.8,6.676482642950631,34.81232121528397,30.63951956343983,1.3793103448275863,36.81232121528397,32.707692307692305,32.707692307692305,30.63951956343983,2.7829341148108884,34.81232121528397,30.63951956343983,0.8345603303688289,0.6108441786893714,0.024,0.5497597608204342,6.676482642950631,6.713567060819568,1.3869717024516557,27.0,6.713567060819568,42.04545454545455,30.639519563439826,1.163793103448276,104.68024021828009,6.413404331916304,0.0,0.0,0.0,6.713567060819568,6.413404331916304,0.0
2009-02-14 13:00:00,6.0431183370340245,20.000000000000004,8.0,6.714575930037805,34.890216385599274,30.693606429325644,1.3793103448275863,36.890216385599274,33.23076923076923,33.23076923076923,30.693606429325644,2.2814568787628344,34.890216385599274,30.693606429325644,0.8393219912547256,0.6140117475581979,0.024,0.552610572802378,6.714575930037805,6.751977104793625,1.3869933061622886,27.0,6.751977104793625,42.95454545454545,30.693606429325655,1.163793103448276,104.65319678533717,6.451763837317998,0.0,0.0,0.0,6.751977104793625,6.451763837317997,0.0
2009-02-14 14:00:00,5.89845094462809,20.0,9.0,6.5538343829201,34.56128989889735,30.465143409572285,1.3793103448275863,36.56128989889735,32.57692307692308,32.57692307692308,30.465143409572285,2.6754009019051423,34.56128989889735,30.465143409572285,0.8192292978650125,0.6006343994032712,0.024,0.5405709594629441,6.5538343829201,6.5898978228604275,1.3869002033551974,27.0,6.5898978228604275,41.81818181818182,30.465143409572285,1.163793103448276,104.76742829521386,6.290025373431331,0.0,0.0,0.0,6.5898978228604275,6.290025373431331,0.0
2009-02-14 15:00:00,5.76701740966842,20.0,10.0,6.4077971218538,34.261913946781895,30.257040745623268,1.3793103448275863,36.261913946781895,31.923076923076923,31.923076923076923,30.257040745623268,3.3156321038139787,34.261913946781895,30.257040745623268,0.800974640231725,0.5884549126177239,0.024,0.5296094213559515,6.4077971218538,6.442642613115573,1.3868110109151623,27.0,6.442642613115573,40.68181818181818,30.25704074562326,1.163793103448276,104.87147962718836,6.143369613949159,0.0,0.0,0.0,6.442642613115573,6.143369613949159,0.0
2009-02-14 16:00:00,5.911377336293745,20.0,8.0,6.568197040326383,34.59070536564822,30.48558221544423,1.3793103448275863,36.59070536564822,33.23076923076923,33.23076923076923,30.48558221544423,2.062605861188373,34.59070536564822,30.48558221544423,0.8210246300407978,0.6018309019462187,0.024,0.5416478117515968,6.568197040326383,6.604380130521005,1.3869087329859886,27.0,6.604380130521005,42.95454545454545,30.485582215444232,1.163793103448276,104.75720889227789,6.304463626281134,0.0,0.0,0.0,6.604380130521005,6.304463626281135,0.0
2009-02-14 17:00:00,5.885875152031191,20.0,8.0,6.539861280034656,34.53266749369459,30.445254193672927,1.3793103448275863,36.53266749369459,33.23076923076923,33.23076923076923,30.445254193672927,2.0239745157443987,34.53266749369459,30.445254193672927,0.817482660004332,0.5994701204968202,0.024,0.5395231084471382,6.539861280034656,6.575808292084338,1.3868918642914825,27.0,6.575808292084338,42.95454545454545,30.445254193672927,1.1637931034482758,104.77737290316354,6.275981263780851,0.0,0.0,0.0,6.575808292084338,6.275981263780851,0.0
2009-02-14 18:00:00,5.856529143570331,20.0,8.6,6.507254603967034,34.465857863387754,30.398823735908355,1.3793103448275863,36.465857863387754,32.83846153846154,32.83846153846154,30.398823735908355,2.2993996235541116,34.465857863387754,30.398823735908355,0.8134068254958793,0.5967523583831065,0.024,0.5370771225447958,6.507254603967034,6.542929839805345,1.3868722468647283,27.0,6.542929839805345,42.27272727272727,30.39882373590836,1.1637931034482758,104.80058813204582,6.243218627324339,0.0,0.0,0.0,6.542929839805345,6.243218627324339,0.0
2009-02-14 19:00:00,6.003013350245534,20.0,7.0,6.670014833606149,34.79909210203344,30.6303328310296,1.3793103448275863,36.79909210203344,33.88461538461539,33.88461538461539,30.6303328310296,1.7669064357229096,34.79909210203344,30.6303328310296,0.8337518542007686,0.6103061983935131,0.024,0.5492755785541618,6.670014833606149,6.7070454534455,1.3869680065111043,27.0,6.7070454534455,44.09090909090909,30.630332831029598,1.1637931034482758,104.6848335844852,6.406893170473087,0.0,0.0,0.0,6.7070454534455,6.406893170473087,0.0
2009-02-14 20:00:00,6.049276982940006,20.0,7.0,6.7214188699333395,34.90420558014156,30.703318786433222,1.3793103448275863,36.90420558014156,33.88461538461539,33.88461538461539,30.703318786433222,1.821372648913797,34.90420558014156,30.703318786433222,0.8401773587416674,0.6145805847977946,0.024,0.5531225263180152,6.7214188699333395,6.758876928413119,1.386997157472077,27.0,6.758876928413119,44.09090909090909,30.703318786433222,1.1637931034482758,104.64834060678339,6.458656572309759,0.0,0.0,0.0,6.758876928413119,6.458656572309759,0.0
2009-02-14 21:00:00,6.004908739666783,20.0,7.8,6.672120821851982,34.80339975194141,30.633324238283922,1.3793103448275863,36.80339975194141,33.36153846153846,33.36153846153846,30.633324238283922,2.108275899184531,34.80339975194141,30.633324238283922,0.8340151027314977,0.610481375765408,0.024,0.5494332381888671,6.672120821851982,6.709168959428522,1.3869692108434042,27.0,6.709168959428522,43.18181818181818,30.633324238283926,1.163793103448276,104.68333788085803,6.409013215708068,0.0,0.0,0.0,6.709168959428522,6.409013215708068,0.0
2009-02-14 22:00:00,6.236102080019188,20.000000000000004,6.0,6.9290023111324315,35.32805793352559,30.997431489067825,1.3793103448275863,37.32805793352559,34.53846153846154,34.53846153846154,30.997431489067825,1.686875787864957,35.32805793352559,30.997431489067825,0.8661252888915539,0.6318117461422419,0.024,0.5686305715280178,6.9290023111324315,6.968183485746656,1.3871098803221948,27.0,6.968183485746656,45.22727272727273,30.99743148906782,1.1637931034482758,104.50128425546609,6.668036221174168,0.0,0.0,0.0,6.968183485746656,6.668036221174168,0.0
2009-02-14 23:00:00,0.0,17.937173995186214,6.0,0.0,17.937173995186214,17.937173995186214,1.3793103448275863,19.937173995186214,34.53846153846154,34.53846153846154,17.937173995186214,0.0,17.937173995186214,17.937173995186214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.937173995186214,17.937173995186214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 00:00:00,0.0,17.439232660359096,7.0,0.0,17.439232660359096,17.439232660359096,1.3793103448275863,19.439232660359096,33.88461538461539,33.88461538461539,17.439232660359096,0.0,17.439232660359096,17.439232660359096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.439232660359096,17.439232660359096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.240116229285487,6.0,0.0,17.240116229285487,17.240116229285487,1.3793103448275863,19.240116229285487,34.53846153846154,34.53846153846154,17.240116229285487,0.0,17.240116229285487,17.240116229285487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.240116229285487,17.240116229285487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 02:00:00,0.0,17.10822998416353,6.0,0.0,17.10822998416353,17.10822998416353,1.3793103448275863,19.10822998416353,34.53846153846154,34.53846153846154,17.10822998416353,0.0,17.10822998416353,17.10822998416353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.10822998416353,17.10822998416353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 03:00:00,0.0,17.023688313937004,7.0,0.0,17.023688313937004,17.023688313937004,1.3793103448275863,19.023688313937004,33.88461538461539,33.88461538461539,17.023688313937004,0.0,17.023688313937004,17.023688313937004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.023688313937004,17.023688313937004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.21911439265685068,17.000000000000007,6.0,0.24346043628538963,17.70313979281847,17.550977020140103,1.3793103448275863,19.70313979281847,34.53846153846154,34.53846153846154,17.550977020140103,0.012354959689679862,17.70313979281847,17.550977020140103,0.030432554535673704,0.03009880351100537,0.024,0.027088923159904833,0.24346043628538963,0.2224703166364902,1.2603920942377727,27.0,0.2224703166364902,45.22727272727273,17.550977020140085,0.19178475572111225,110.0,0.20224574239680926,0.0,0.0,0.0,0.2224703166364902,0.20224574239680926,0.0
2009-02-15 05:00:00,8.098290180675107,20.0,6.0,8.99810020075012,39.503976522145116,33.88016389667629,1.3793103448275863,41.503976522145116,34.53846153846154,34.53846153846154,33.88016389667629,11.783397720588495,39.503976522145116,33.88016389667629,1.124762525093765,0.8012193700517136,0.024,0.7210974330465423,8.99810020075012,9.054222137755291,1.3879132239416165,27.0,9.054222137755291,45.22727272727273,33.88016389667628,1.163793103448276,103.05991805166187,8.785396213120015,0.0,0.0,0.0,9.054222137755291,8.785396213120015,0.0
2009-02-15 06:00:00,6.442292800213466,20.000000000000004,6.0,7.158103111348296,35.79471297345294,31.32089852886025,1.3793103448275863,37.79471297345294,34.53846153846154,34.53846153846154,31.32089852886025,1.9178423315571487,35.79471297345294,31.32089852886025,0.894762888918537,0.6507746760555162,0.024,0.5856972084499646,7.158103111348296,7.199180578953848,1.387225650757984,27.0,7.199180578953848,45.22727272727273,31.320898528860248,1.1637931034482758,104.33955073556987,6.899761910226062,0.0,0.0,0.0,7.199180578953848,6.899761910226062,0.0
2009-02-15 07:00:00,7.455638191390948,20.0,6.0,8.284042434878831,38.07215502721335,32.89462850541408,1.3793103448275863,40.07215502721335,34.53846153846154,34.53846153846154,32.89462850541408,4.344368161830674,38.07215502721335,32.89462850541408,1.0355053043598539,0.7432028047830583,0.024,0.6688825243047525,8.284042434878831,8.334362715357138,1.3876887764886956,27.0,8.334362715357138,45.22727272727273,32.894628505414076,1.1637931034482758,103.55268574729297,8.04842738284556,0.0,0.0,0.0,8.334362715357138,8.04842738284556,0.0
2009-02-15 08:00:00,7.575914577544887,19.999999999999996,5.0,8.417682863938763,38.340826931643775,33.07977514168205,1.3793103448275863,40.340826931643775,35.19230769230769,35.19230769230769,33.07977514168205,3.435034956701041,38.340826931643775,33.07977514168205,1.0522103579923454,0.75409444975982,0.024,0.678685004783838,8.417682863938763,8.469092308914746,1.387734228267172,27.0,8.469092308914746,46.36363636363636,33.07977514168205,1.163793103448276,103.46011242915898,8.185852605479901,0.0,0.0,0.0,8.469092308914746,8.185852605479901,0.0
2009-02-15 09:00:00,7.6132028739346636,20.0,5.0,8.459114304371848,38.424054344465056,33.13710790423266,1.3793103448275863,40.424054344465056,35.19230769230769,35.19230769230769,33.13710790423266,3.5482389400167125,38.424054344465056,33.13710790423266,1.057389288046481,0.7574678939687451,0.024,0.6817211045718706,8.459114304371848,8.510861093768723,1.3877479754539805,27.0,8.510861093768723,46.36363636363636,33.13710790423266,1.1637931034482758,103.43144604788367,8.228504404577901,0.0,0.0,0.0,8.510861093768723,8.228504404577901,0.0
2009-02-15 10:00:00,7.696396613627366,20.0,4.0,8.551551792919295,38.60963010443278,33.26491023385822,1.3793103448275863,40.60963010443278,35.84615384615385,35.84615384615385,33.26491023385822,2.8559983151426502,38.60963010443278,33.26491023385822,1.0689439741149118,0.764988968118984,0.024,0.6884900713070856,8.551551792919295,8.604050689731194,1.387778079481855,27.0,8.604050689731194,47.5,33.26491023385822,1.1637931034482758,103.36754488307089,8.323744846086916,0.0,0.0,0.0,8.604050689731194,8.323744846086916,0.0
2009-02-15 11:00:00,7.645154973143349,20.0,4.0,8.494616636825944,38.49534647760323,33.18621107958702,1.3793103448275863,40.49534647760323,35.84615384615385,35.84615384615385,33.18621107958702,2.753046219120635,38.49534647760323,33.18621107958702,1.061827079603243,0.7603573813725659,0.024,0.6843216432353093,8.494616636825944,8.546652374963202,1.387759629236999,27.0,8.546652374963202,47.5,33.186211079587025,1.163793103448276,103.40689446020649,8.265070157630701,0.0,0.0,0.0,8.546652374963202,8.265070157630701,0.0
2009-02-15 12:00:00,7.347067072484595,20.0,6.2,8.163407858316218,37.82934437053925,32.72721445909162,1.3793103448275863,39.82934437053925,34.40769230769231,34.40769230769231,32.72721445909162,4.187749676899311,37.82934437053925,32.72721445909162,1.0204259822895272,0.733357411911141,0.024,0.6600216707200269,8.163407858316218,8.212743599507332,1.3876462382896926,27.0,8.212743599507332,45.0,32.72721445909161,1.1637931034482758,103.6363927704542,7.924574929675391,0.0,0.0,0.0,8.212743599507332,7.924574929675391,0.0
2009-02-15 13:00:00,7.284974519700777,20.0,6.0,8.094416133000863,37.69035566486901,32.63134558174347,1.3793103448275863,39.69035566486901,34.53846153846154,34.53846153846154,32.63134558174347,3.658899144365801,37.69035566486901,32.63134558174347,1.0118020166251078,0.7277208299186995,0.024,0.6549487469268296,8.094416133000863,8.143188215992733,1.3876212393385816,27.0,8.143188215992733,45.22727272727273,32.631345581743474,1.163793103448276,103.68432720912827,7.853827512009755,0.0,0.0,0.0,8.143188215992733,7.853827512009755,0.0
2009-02-15 14:00:00,7.202047992670751,20.0,6.0,8.002275547411946,37.50458983241943,32.503167615286955,1.3793103448275863,39.50458983241943,34.53846153846154,34.53846153846154,32.503167615286955,3.389443325306675,37.50458983241943,32.503167615286955,1.0002844434264933,0.7201861787449532,0.024,0.6481675608704579,8.002275547411946,8.050294165286441,1.3875870626169435,27.0,8.050294165286441,45.22727272727273,32.503167615286955,1.163793103448276,103.74841619235653,7.759438129986154,0.0,0.0,0.0,8.050294165286441,7.759438129986154,0.0
2009-02-15 15:00:00,7.016105731587458,19.999999999999993,7.2,7.795673035097176,37.08745507736953,32.21515943043379,1.3793103448275863,39.08745507736953,33.753846153846155,33.753846153846155,32.21515943043379,4.367625772433364,37.08745507736953,32.21515943043379,0.974459129387147,0.7032627481872802,0.024,0.6329364733685522,7.795673035097176,7.841999309915904,1.387506982860904,27.0,7.841999309915904,43.86363636363636,32.21515943043379,1.1637931034482758,103.8924202847831,7.54819195512043,0.0,0.0,0.0,7.841999309915904,7.54819195512043,0.0
2009-02-15 16:00:00,7.091812161879253,20.000000000000004,6.0,7.879791290976948,37.257392850772476,32.33252329391189,1.3793103448275863,39.257392850772476,34.53846153846154,34.53846153846154,32.33252329391189,3.0793806415424227,37.257392850772476,32.33252329391189,0.9849739113721185,0.7101579874724245,0.024,0.639142188725182,7.879791290976948,7.926807089724192,1.3875401792467643,27.0,7.926807089724192,45.22727272727273,32.33252329391188,1.1637931034482758,103.83373835304405,7.634134353106246,0.0,0.0,0.0,7.926807089724192,7.634134353106246,0.0
2009-02-15 17:00:00,7.031145347283837,19.999999999999993,6.0,7.812383719204263,37.121225582370215,32.23848575786755,1.3793103448275863,39.121225582370215,34.53846153846154,34.53846153846154,32.23848575786755,2.928210639374138,37.121225582370215,32.23848575786755,0.9765479649005329,0.7046330721657067,0.024,0.634169764949136,7.812383719204263,7.858847026420835,1.3875136439232492,27.0,7.858847026420835,45.22727272727273,32.238485757867544,1.1637931034482758,103.88075712106622,7.565257747651823,0.0,0.0,0.0,7.858847026420835,7.565257747651822,0.0
2009-02-15 18:00:00,7.002264575114955,19.999999999999993,6.6,7.78029397234995,37.05637072056109,32.19368698784237,1.3793103448275863,39.05637072056109,34.146153846153844,34.146153846153844,32.19368698784237,3.4352183483228,37.05637072056109,32.19368698784237,0.9725367465437438,0.7020013850016834,0.024,0.631801246501515,7.78029397234995,7.826494110850119,1.3875008231298471,27.0,7.826494110850119,44.54545454545455,32.193686987842376,1.1637931034482758,103.90315650607882,7.532489265994755,0.0,0.0,0.0,7.826494110850119,7.532489265994755,0.0
2009-02-15 19:00:00,7.060734904312135,19.999999999999996,6.0,7.8452610047912605,37.187650868134035,32.28436274013949,1.3793103448275863,39.187650868134035,34.53846153846154,34.53846153846154,32.28436274013949,3.0003813691075356,37.187650868134035,32.28436274013949,0.9806576255989076,0.7073283265985649,0.024,0.6365954939387084,7.8452610047912605,7.891993837451118,1.38752665267145,27.0,7.891993837451118,45.22727272727273,32.284362740139485,1.1637931034482758,103.85781862993025,7.598844209863622,0.0,0.0,0.0,7.891993837451118,7.598844209863622,0.0
2009-02-15 20:00:00,7.065752990917672,20.0,6.2,7.850836656575192,37.19891379418764,32.29214088382815,1.3793103448275863,39.19891379418764,34.40769230769231,34.40769230769231,32.29214088382815,3.1991482497818886,37.19891379418764,32.29214088382815,0.981354582071899,0.7077853122723788,0.024,0.637006781045141,7.850836656575192,7.89761518780243,1.3875288462255915,27.0,7.89761518780243,45.0,32.29214088382814,1.1637931034482758,103.85392955808592,7.604541514613813,0.0,0.0,0.0,7.89761518780243,7.604541514613813,0.0
2009-02-15 21:00:00,6.06437304803468,20.0,6.4,6.738192275594089,34.93849123958219,30.727121067335887,1.3793103448275863,36.93849123958219,34.276923076923076,34.276923076923076,30.727121067335887,1.636369135176971,34.93849123958219,30.727121067335887,0.8422740344492611,0.6159746953660339,0.024,0.5543772258294305,6.738192275594089,6.775789745130692,1.3870065601551025,27.0,6.775789745130692,44.77272727272727,30.727121067335887,1.1637931034482758,104.63643946633206,6.475554577056187,0.0,0.0,0.0,6.775789745130692,6.475554577056187,0.0
2009-02-15 22:00:00,6.092599854762835,20.0,6.0,6.769555394180927,35.002581365332105,30.771609243969024,1.3793103448275863,37.002581365332105,34.53846153846154,34.53846153846154,30.771609243969024,1.5492573532032898,35.002581365332105,30.771609243969024,0.8461944242726159,0.6185805746232271,0.024,0.5567225171609045,6.769555394180927,6.807413451643249,1.387023999159707,27.0,6.807413451643249,45.22727272727273,30.77160924396902,1.1637931034482758,104.6141953780155,6.5071603591130005,0.0,0.0,0.0,6.807413451643249,6.5071603591130005,0.0
2009-02-15 23:00:00,0.0,17.613734894527553,6.0,0.0,17.613734894527553,17.613734894527553,1.3793103448275863,19.613734894527553,34.53846153846154,34.53846153846154,17.613734894527553,0.0,17.613734894527553,17.613734894527553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.613734894527553,17.613734894527553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 00:00:00,0.0,17.04375152589118,6.6,0.0,17.04375152589118,17.04375152589118,1.3793103448275863,19.04375152589118,34.146153846153844,34.146153846153844,17.04375152589118,0.0,17.04375152589118,17.04375152589118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.04375152589118,17.04375152589118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.41068199706675274,17.0,6.0,0.4563133300741697,18.252640383647726,17.96744455235137,1.3793103448275863,20.252640383647726,34.53846153846154,34.53846153846154,17.96744455235137,0.023738649277741542,18.252640383647726,17.96744455235137,0.05703916625927121,0.053282038463978325,0.024,0.04795383461758049,0.4563133300741697,0.4376415339205675,1.3228706138493365,27.0,0.4376415339205675,45.22727272727273,17.967444552351374,0.3772771844142824,110.0,0.3978559399277886,0.0,0.0,0.0,0.4376415339205675,0.3978559399277886,0.0
2009-02-16 02:00:00,0.6447397162603579,17.0,6.0,0.7163774625115087,18.896541520689496,18.4488056066198,1.3793103448275863,20.896541520689496,34.53846153846154,34.53846153846154,18.4488056066198,0.0383828455153591,18.896541520689496,18.4488056066198,0.08954718281393859,0.0802883310554231,0.024,0.07225949794988079,0.7163774625115087,0.7004062956170509,1.3485595229923075,27.0,0.7004062956170509,45.22727272727273,18.448805606619807,0.6037985307043542,110.0,0.6367329960155008,0.0,0.0,0.0,0.7004062956170509,0.6367329960155008,0.0
2009-02-16 03:00:00,0.8042790536364345,17.0,6.2,0.8936433929293717,19.324314943162488,18.765787822581633,1.3793103448275863,21.324314943162488,34.40769230769231,34.40769230769231,18.765787822581633,0.04925117884572546,19.324314943162488,18.765787822581633,0.11170542411617146,0.09816246637785889,0.024,0.088346219740073,0.8936433929293717,0.8794596395671574,1.3574181696089562,27.0,0.8794596395671574,45.0,18.765787822581633,0.7581548616958254,110.0,0.7995087632428703,0.0,0.0,0.0,0.8794596395671574,0.7995087632428703,0.0
2009-02-16 04:00:00,0.974895589534149,16.999999999999996,6.0,1.08321732170461,19.774408437763444,19.09739761169806,1.3793103448275863,21.774408437763444,34.53846153846154,34.53846153846154,19.09739761169806,0.060475627870027256,19.774408437763444,19.09739761169806,0.13540216521307624,0.11692334518707628,0.024,0.10523101066836865,1.08321732170461,1.0709096562233176,1.3636384293413053,27.0,1.0709096562233176,45.22727272727273,19.097397611698053,0.9231979795028601,110.0,0.9735542329302886,0.0,0.0,0.0,1.0709096562233176,0.9735542329302886,0.0
