timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-16 05:00:00,8.814302087357326,20.000000000000004,6.0,9.793668985952586,41.08903158226752,34.96798846604716,1.3793103448275863,43.08903158226752,34.53846153846154,34.53846153846154,34.96798846604716,0.0,41.08903158226752,34.96798846604716,1.2242086232440732,0.8653684811595522,0.024,0.7788316330435969,9.793668985952586,9.856205834068541,1.3881178429840972,27.0,9.856205834068541,45.22727272727273,34.96798846604716,1.163793103448276,102.51600576697642,9.614309258665568,0.0,0.0,0.0,9.856205834068541,9.614309258665568,0.0
2009-02-16 06:00:00,7.161273619570355,20.000000000000004,5.4,7.956970688411505,37.41318995564258,32.44008327538539,1.3793103448275863,39.41318995564258,34.93076923076923,34.93076923076923,32.44008327538539,2.754043509653472,37.41318995564258,32.44008327538539,0.9946213360514381,0.716478557544671,0.024,0.6448307017902039,7.956970688411505,8.004618544165973,1.387569917839048,27.0,8.004618544165973,45.90909090909091,32.44008327538539,1.1637931034482758,103.7799583623073,7.713067793129157,0.0,0.0,0.0,8.004618544165973,7.713067793129157,0.0
2009-02-16 07:00:00,8.255855125164366,20.0,5.0,9.17317236129374,39.85367312661454,34.12044040080595,1.3793103448275863,41.85367312661454,35.19230769230769,35.19230769230769,34.12044040080595,7.3776924351637065,39.85367312661454,34.12044040080595,1.1466465451617176,0.8153787246580917,0.024,0.7338408521922826,9.17317236129374,9.230710233759552,1.3879619409805517,27.0,9.230710233759552,46.36363636363636,34.12044040080595,1.1637931034482758,102.93977979959703,8.96709731818922,0.0,0.0,0.0,9.230710233759552,8.96709731818922,0.0
2009-02-16 08:00:00,8.249076911144272,19.999999999999993,5.0,9.165641012382524,39.838640291718015,34.11011465897894,1.3793103448275863,41.838640291718015,35.19230769230769,35.19230769230769,34.11011465897894,7.301298772496027,39.838640291718015,34.11011465897894,1.1457051265478155,0.8147701188167272,0.024,0.7332931069350545,9.165641012382524,9.223118024264197,1.3879598912118563,27.0,9.223118024264197,46.36363636363636,34.11011465897893,1.1637931034482758,102.94494267051053,8.959272583000077,0.0,0.0,0.0,9.223118024264197,8.959272583000077,0.0
2009-02-16 09:00:00,8.286370123316997,20.0,4.8,9.207077914796663,39.92133808541024,34.16691438866232,1.3793103448275863,41.92133808541024,35.323076923076925,35.323076923076925,34.16691438866232,6.865069483906236,39.92133808541024,34.16691438866232,1.150884739349583,0.8181180593777415,0.024,0.7363062534399674,9.207077914796663,9.26488972073444,1.387971118932145,27.0,9.26488972073444,46.59090909090909,34.16691438866232,1.163793103448276,102.91654280566884,9.002332830231946,0.0,0.0,0.0,9.26488972073444,9.002332830231946,0.0
2009-02-16 10:00:00,8.338049069564327,20.0,4.0,9.264498966182586,40.03588914814193,34.24557729427782,1.3793103448275863,42.03588914814193,35.84615384615385,35.84615384615385,34.24557729427782,4.989850082741432,40.03588914814193,34.24557729427782,1.1580623707728233,0.8227551946180741,0.024,0.7404796751562667,9.264498966182586,9.322774485644393,1.3879864780040578,27.0,9.322774485644393,47.5,34.24557729427782,1.1637931034482758,102.87721135286108,9.062040429602995,0.0,0.0,0.0,9.322774485644393,9.062040429602995,0.0
2009-02-16 11:00:00,8.166046269012046,20.0,5.0,9.073384743346718,39.654416439398624,33.983550974806924,1.3793103448275863,41.654416439398624,35.19230769230769,35.19230769230769,33.983550974806924,6.471015454300339,39.654416439398624,33.983550974806924,1.1341730929183398,0.8073112179409332,0.024,0.7265800961468399,9.073384743346718,9.130115865140812,1.3879344498752253,27.0,9.130115865140812,46.36363636363636,33.983550974806924,1.163793103448276,103.00822451259654,8.863482414478778,0.0,0.0,0.0,9.130115865140812,8.863482414478778,0.0
2009-02-16 12:00:00,8.001943071638527,19.999999999999996,6.0,8.89104785737614,39.289889002117555,33.73298409125747,1.3793103448275863,41.289889002117555,34.53846153846154,34.53846153846154,33.73298409125747,9.51571823069389,39.289889002117555,33.73298409125747,1.1113809821720175,0.7925489542410007,0.024,0.7132940588169007,8.89104785737614,8.946302752800241,1.3878822983344623,27.0,8.946302752800241,45.22727272727273,33.732984091257464,1.1637931034482758,103.13350795437127,8.674487012269863,0.0,0.0,0.0,8.946302752800241,8.674487012269863,0.0
2009-02-16 13:00:00,7.908039437960684,20.000000000000004,6.0,8.786710486622983,39.08104064288417,33.58934658874481,1.3793103448275863,41.08104064288417,34.53846153846154,34.53846153846154,33.58934658874481,7.980856714735459,39.08104064288417,33.58934658874481,1.0983388108278729,0.7840892935590953,0.024,0.7056803642031858,8.786710486622983,8.841119415978893,1.387851288474912,27.0,8.841119415978893,45.22727272727273,33.58934658874481,1.163793103448276,103.2053267056276,8.566534013497582,0.0,0.0,0.0,8.841119415978893,8.566534013497582,0.0
2009-02-16 14:00:00,7.804217535157042,20.000000000000004,6.0,8.671352816841157,38.849911663930826,33.4303161534051,1.3793103448275863,40.849911663930826,34.53846153846154,34.53846153846154,33.4303161534051,6.745779257176214,38.849911663930826,33.4303161534051,1.0839191021051446,0.7747254676160621,0.024,0.6972529208544559,8.671352816841157,8.724825363602763,1.3878159654003432,27.0,8.724825363602763,45.22727272727273,33.4303161534051,1.163793103448276,103.28484192329745,8.447343483453352,0.0,0.0,0.0,8.724825363602763,8.447343483453352,0.0
2009-02-16 15:00:00,7.605307956607588,20.0,7.0,8.45034217400843,38.40643551912137,33.1249716603661,1.3793103448275863,40.40643551912137,33.88461538461539,33.88461538461539,33.1249716603661,9.589729374007927,38.40643551912137,33.1249716603661,1.0562927717510537,0.7567537723076994,0.024,0.6810783950769295,8.45034217400843,8.502017551239202,1.387745078110517,27.0,8.502017551239202,44.09090909090909,33.1249716603661,1.1637931034482758,103.43751416981695,8.219472035340239,0.0,0.0,0.0,8.502017551239202,8.219472035340239,0.0
2009-02-16 16:00:00,7.642468254561237,19.999999999999996,6.0,8.49163139395693,38.489352701888414,33.18208308066533,1.3793103448275863,40.489352701888414,34.53846153846154,34.53846153846154,33.18208308066533,5.3969980496712,38.489352701888414,33.18208308066533,1.0614539242446162,0.76011445878129,0.024,0.684103012903161,8.49163139395693,8.543642839835059,1.3877586537591524,27.0,8.543642839835059,45.22727272727273,33.18208308066533,1.163793103448276,103.40895845966733,8.261994866883164,0.0,0.0,0.0,8.543642839835059,8.261994866883164,0.0
2009-02-16 17:00:00,7.562475046900736,20.000000000000007,6.0,8.402750052111928,38.31082222004154,33.059103437471585,1.3793103448275863,40.31082222004154,34.53846153846154,34.53846153846154,33.059103437471585,4.896549415639601,38.31082222004154,33.059103437471585,1.050343756513991,0.7528782157803146,0.024,0.6775903942022831,8.402750052111928,8.45403787368996,1.3877292341706626,27.0,8.45403787368996,45.22727272727273,33.059103437471585,1.1637931034482758,103.47044828126421,8.17048540343549,0.0,0.0,0.0,8.45403787368996,8.17048540343549,0.0
2009-02-16 18:00:00,7.469791173327463,20.0,7.0,8.299767970363849,38.10378695872039,32.91643197724298,1.3793103448275863,40.10378695872039,33.88461538461539,33.88461538461539,32.91643197724298,7.39010019564668,38.10378695872039,32.91643197724298,1.0374709962954811,0.7444852544631209,0.024,0.6700367290168088,8.299767970363849,8.350216495810162,1.387694214506576,27.0,8.350216495810162,44.09090909090909,32.916431977242986,1.1637931034482758,103.54178401137851,8.064586268759415,0.0,0.0,0.0,8.350216495810162,8.064586268759415,0.0
2009-02-16 19:00:00,7.549368867066908,20.0,6.0,8.388187630074343,38.281557795127924,33.03894052633146,1.3793103448275863,40.281557795127924,34.53846153846154,34.53846153846154,33.03894052633146,4.822337382622427,38.281557795127924,33.03894052633146,1.048523453759293,0.7516919597150252,0.024,0.6765227637435227,8.388187630074343,8.439356826045847,1.3877243437094138,27.0,8.439356826045847,45.22727272727273,33.03894052633146,1.163793103448276,103.48052973683427,8.155502148576485,0.0,0.0,0.0,8.439356826045847,8.155502148576485,0.0
2009-02-16 20:00:00,7.558203959365635,20.0,6.0,8.39800439929515,38.30128585532713,33.05253310576766,1.3793103448275863,40.30128585532713,34.53846153846154,34.53846153846154,33.05253310576766,4.872145121945495,38.30128585532713,33.05253310576766,1.0497505499118938,0.7524916550662749,0.024,0.6772424895596474,8.39800439929515,8.449253564801777,1.387727642650507,27.0,8.449253564801777,45.22727272727273,33.05253310576766,1.163793103448276,103.47373344711617,8.16560230632836,0.0,0.0,0.0,8.449253564801777,8.16560230632836,0.0
2009-02-16 21:00:00,6.516865910116272,20.0,6.2,7.240962122351414,35.96320358380835,31.437602257338714,1.3793103448275863,37.96320358380835,34.40769230769231,34.40769230769231,31.437602257338714,2.1016900566438608,35.96320358380835,31.437602257338714,0.9051202652939268,0.6576193401875294,0.024,0.5918574061687765,7.240962122351414,7.282724056370167,1.3872654572337482,27.0,7.282724056370167,45.0,31.43760225733871,1.1637931034482758,104.28119887133064,6.98373641192608,0.0,0.0,0.0,7.282724056370167,6.983736411926081,0.0
2009-02-16 22:00:00,6.521918283652478,20.000000000000004,6.0,7.246575870724976,35.974613541417924,31.445503622214815,1.3793103448275863,37.974613541417924,34.53846153846154,34.53846153846154,31.445503622214815,2.019765006049231,35.974613541417924,31.445503622214815,0.905821983840622,0.6580828119271855,0.024,0.592274530734467,7.246575870724976,7.288384151917694,1.3872681163016345,27.0,7.288384151917694,45.22727272727273,31.445503622214815,1.1637931034482758,104.2772481888926,6.9894289296119325,0.0,0.0,0.0,7.288384151917694,6.9894289296119325,0.0
2009-02-16 23:00:00,0.0,17.451754454809418,6.0,0.0,17.451754454809418,17.451754454809418,1.3793103448275863,19.451754454809418,34.53846153846154,34.53846153846154,17.451754454809418,0.0,17.451754454809418,17.451754454809418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.451754454809418,17.451754454809418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 00:00:00,0.3873031175331596,17.0,6.6,0.4303367972590662,18.18692421636379,17.917963718076873,1.3793103448275863,20.18692421636379,34.146153846153844,34.146153846153844,17.917963718076873,0.022860220068242874,18.18692421636379,17.917963718076873,0.053792099657383276,0.050517310426575875,0.024,0.04546557938391829,0.4303367972590662,0.4113885283017238,1.3185775802675936,27.0,0.4113885283017238,44.54545454545455,17.917963718076876,0.3546452830187274,110.0,0.37398957118338527,0.0,0.0,0.0,0.4113885283017238,0.37398957118338527,0.0
2009-02-17 01:00:00,0.8327211217907581,17.0,6.0,0.9252456908786201,19.39983180255924,18.8215532457601,1.3793103448275863,21.39983180255924,34.53846153846154,34.53846153846154,18.8215532457601,0.05074952278975985,19.39983180255924,18.8215532457601,0.11565571135982751,0.10131324115966418,0.024,0.09118191704369777,0.9252456908786201,0.9113770149945863,1.3586356112897828,27.0,0.9113770149945863,45.22727272727273,18.821553245760107,0.7856698405125745,110.0,0.8285245590859875,0.0,0.0,0.0,0.9113770149945863,0.8285245590859875,0.0
2009-02-17 02:00:00,0.9933056693070638,17.000000000000004,6.0,1.1036729658967375,19.822583330783612,19.13278772709815,1.3793103448275863,21.822583330783612,34.53846153846154,34.53846153846154,19.13278772709815,0.06175920791456407,19.822583330783612,19.13278772709815,0.13795912073709218,0.11892890538916213,0.024,0.10703601485024591,1.1036729658967375,1.0915658564356538,1.3641795390167688,27.0,1.0915658564356538,45.22727272727273,19.132787727098158,0.9410050486514258,110.0,0.9923325967596852,0.0,0.0,0.0,1.0915658564356538,0.9923325967596852,0.0
2009-02-17 03:00:00,1.1279596600980009,17.0,6.4,1.253288511220001,20.172887670570063,19.389582351057562,1.3793103448275863,22.172887670570063,34.276923076923076,34.276923076923076,19.389582351057562,0.07257314454319758,20.172887670570063,19.389582351057562,0.15666106390250012,0.133499280519063,0.024,0.12014935246715672,1.253288511220001,1.2426384392719074,1.3675893769262182,27.0,1.2426384392719074,44.77272727272727,19.389582351057566,1.0712400338550927,110.0,1.1296713084290069,0.0,0.0,0.0,1.2426384392719074,1.1296713084290069,0.0
2009-02-17 04:00:00,1.2929957086525663,17.000000000000004,6.0,1.4366618985028514,20.597792354514443,19.699878667950163,1.3793103448275863,22.597792354514443,34.53846153846154,34.53846153846154,19.699878667950163,0.08346495399514571,20.597792354514443,19.699878667950163,0.17958273731285643,0.15114410453915036,0.024,0.13602969408523533,1.4366618985028514,1.4277763089567665,1.3707794680822825,27.0,1.4277763089567665,45.22727272727273,19.69987866795016,1.163793103448276,110.0,1.2979784626879696,0.0,0.0,0.0,1.4277763089567665,1.2979784626879696,0.0
2009-02-17 05:00:00,10.180311437055362,19.999999999999996,6.0,11.311457152283737,44.08637659725606,37.016715877078724,1.3793103448275863,46.08637659725606,34.53846153846154,34.53846153846154,37.016715877078724,0.0,44.08637659725606,37.016715877078724,1.413932144035467,0.986474219384035,0.024,0.8878267974456315,11.311457152283737,11.386104574222141,1.3884127937789625,27.0,11.386104574222141,45.22727272727273,37.016715877078724,1.1637931034482758,101.49164206146064,11.218760819070223,0.0,0.0,0.0,11.386104574222141,11.218760819070223,0.0
2009-02-17 06:00:00,8.548498637916587,20.0,6.2,9.49833181990732,40.50181149042378,34.56535410298171,1.3793103448275863,42.50181149042378,34.40769230769231,34.40769230769231,34.56535410298171,0.0,40.50181149042378,34.56535410298171,1.187291477488415,0.8416119742417318,0.024,0.7574507768175586,9.49833181990732,9.558493017331493,1.3880467170177488,27.0,9.558493017331493,45.0,34.56535410298171,1.163793103448276,102.71732294850915,9.305629024349711,0.0,0.0,0.0,9.558493017331493,9.305629024349711,0.0
2009-02-17 07:00:00,8.513630208753966,20.0,6.0,9.459589120837741,40.424676284005855,34.512433083482264,1.3793103448275863,42.424676284005855,34.53846153846154,34.53846153846154,34.512433083482264,313.3039672970114,40.424676284005855,34.512433083482264,1.1824486401047176,0.8384906248197148,0.024,0.7546415623377434,9.459589120837741,9.519438183319712,1.3880369850605925,27.0,9.519438183319712,45.22727272727273,34.51243308348226,1.163793103448276,102.74378345825887,9.265220593309296,0.0,0.0,0.0,9.519438183319712,9.265220593309296,0.0
2009-02-17 08:00:00,8.483890858478711,20.0,6.0,9.42654539830968,40.358868387286634,34.46727751334309,1.3793103448275863,42.358868387286634,34.53846153846154,34.53846153846154,34.46727751334309,114.15949331890316,40.358868387286634,34.46727751334309,1.17831817478871,0.8358275016151134,0.024,0.752244751453602,9.42654539830968,9.486128148471192,1.388028608008688,27.0,9.486128148471192,45.22727272727273,34.46727751334309,1.1637931034482758,102.76636124332845,9.23077165884087,0.0,0.0,0.0,9.486128148471192,9.23077165884087,0.0
2009-02-17 09:00:00,8.500313741719381,20.0,6.4,9.444793046354867,40.395211491110125,34.49221583713834,1.3793103448275863,42.395211491110125,34.276923076923076,34.276923076923076,34.49221583713834,0.0,40.395211491110125,34.49221583713834,1.1805991307943584,0.8372982558779631,0.024,0.7535684302901668,9.444793046354867,9.504522871942664,1.3880332428226678,27.0,9.504522871942664,44.77272727272727,34.49221583713834,1.1637931034482756,102.75389208143083,9.249793540093332,0.0,0.0,0.0,9.504522871942664,9.249793540093332,0.0
2009-02-17 10:00:00,8.437478052256251,20.0,6.0,9.374975613618057,40.25612973668031,34.39676997816902,1.3793103448275863,42.25612973668031,34.53846153846154,34.53846153846154,34.39676997816902,57.03851035514108,40.25612973668031,34.39676997816902,1.171871951702257,0.8316695931563838,0.024,0.7485026338407453,9.374975613618057,9.434142572933697,1.3880153913705877,27.0,9.434142572933697,45.22727272727273,34.39676997816902,1.163793103448276,102.8016150109155,9.17703731787869,0.0,0.0,0.0,9.434142572933697,9.17703731787869,0.0
2009-02-17 11:00:00,8.321315740788833,20.0,6.0,9.24590637865426,39.99880418536586,34.22011269870695,1.3793103448275863,41.99880418536586,34.53846153846154,34.53846153846154,34.22011269870695,25.03734253675973,39.99880418536586,34.22011269870695,1.1557382973317825,0.8212540052177475,0.024,0.7391286046959727,9.24590637865426,9.304031779176036,1.387981529993599,27.0,9.304031779176036,45.22727272727273,34.22011269870694,1.163793103448276,102.88994365064653,9.042702764778483,0.0,0.0,0.0,9.304031779176036,9.042702764778483,0.0
2009-02-17 12:00:00,7.963054729736708,20.0,8.0,8.847838588596343,39.20342149991256,33.67352238203984,1.3793103448275863,41.20342149991256,33.23076923076923,33.23076923076923,33.67352238203984,0.0,39.20342149991256,33.67352238203984,1.1059798235745428,0.7890466531668576,0.024,0.7101419878501719,8.847838588596343,8.90274325391303,1.3878695620976893,27.0,8.90274325391303,42.95454545454545,33.673522382039835,1.1637931034482758,103.16323880898008,8.629763234166772,0.0,0.0,0.0,8.90274325391303,8.629763234166772,0.0
2009-02-17 13:00:00,7.764107891872086,20.0,8.0,8.626786546524539,38.760556290049536,33.368814698471695,1.3793103448275863,40.760556290049536,33.23076923076923,33.23076923076923,33.368814698471695,0.0,38.760556290049536,33.368814698471695,1.0783483183155673,0.7711049037245096,0.024,0.6939944133520587,8.626786546524539,8.67989703689699,1.3878020176416184,27.0,8.67989703689699,42.95454545454545,33.368814698471695,1.163793103448276,103.31559265076416,8.401342734622345,0.0,0.0,0.0,8.67989703689699,8.401342734622345,0.0
2009-02-17 14:00:00,7.4604543949308715,19.999999999999996,9.0,8.289393772145413,38.0829197649771,32.90204865738621,1.3793103448275863,40.0829197649771,32.57692307692308,32.57692307692308,32.90204865738621,0.0,38.0829197649771,32.90204865738621,1.0361742215181766,0.7436392421367195,0.024,0.6692753179230476,8.289393772145413,8.339757696359086,1.3876906297535418,27.0,8.339757696359086,41.81818181818182,32.9020486573862,1.163793103448276,103.54897567130689,8.053925828133526,0.0,0.0,0.0,8.339757696359086,8.053925828133526,0.0
2009-02-17 15:00:00,7.140771794577547,20.000000000000004,10.4,7.934190882863941,37.36721794957675,32.40834864778679,1.3793103448275863,39.36721794957675,31.661538461538463,31.661538461538463,32.40834864778679,0.0,37.36721794957675,32.40834864778679,0.9917738603579926,0.7146135983367247,0.024,0.6431522385030521,7.934190882863941,7.9816522426976135,1.387561210677003,27.0,7.9816522426976135,40.22727272727273,32.40834864778679,1.163793103448276,103.7958256761066,7.6897622719474725,0.0,0.0,0.0,7.9816522426976135,7.6897622719474725,0.0
2009-02-17 16:00:00,7.016053990833017,20.0,10.0,7.795615545370019,37.08733888718471,32.21507917132845,1.3793103448275863,39.08733888718471,31.923076923076923,31.923076923076923,32.21507917132845,0.0,37.08733888718471,32.21507917132845,0.9744519431712524,0.7032580334043157,0.024,0.6329322300638842,7.795615545370019,7.841941348710451,1.3875069598874274,27.0,7.841941348710451,40.68181818181818,32.21507917132845,1.1637931034482758,103.89246041433577,7.5481332499353995,0.0,0.0,0.0,7.841941348710451,7.5481332499353995,0.0
2009-02-17 17:00:00,6.9186596198754575,20.0,10.0,7.687399577639397,36.86851060931489,32.06388587329027,1.3793103448275863,38.86851060931489,31.923076923076923,31.923076923076923,32.06388587329027,0.0,36.86851060931489,32.06388587329027,0.9609249472049246,0.6943775155825238,0.024,0.6249397640242714,7.687399577639397,7.7328373291976495,1.3874630055728798,27.0,7.7328373291976495,40.68181818181818,32.06388587329027,1.1637931034482758,103.96805706335486,7.4377049524793,0.0,0.0,0.0,7.7328373291976495,7.4377049524793,0.0
2009-02-17 18:00:00,6.8791096140076915,20.000000000000004,10.4,7.643455126675213,36.779581164683364,32.002421710511356,1.3793103448275863,38.779581164683364,31.661538461538463,31.661538461538463,32.002421710511356,0.0,36.779581164683364,32.002421710511356,0.9554318908344016,0.6907680690046731,0.024,0.6216912621042058,7.643455126675213,7.688531933575681,1.3874447428241972,27.0,7.688531933575681,40.22727272727273,32.002421710511356,1.1637931034482762,103.99878914474432,7.3929052413051375,0.0,0.0,0.0,7.688531933575681,7.3929052413051375,0.0
2009-02-17 19:00:00,6.886945669260013,19.999999999999996,9.0,7.652161854733348,36.79720389896516,32.01460273975682,1.3793103448275863,38.79720389896516,32.57692307692308,32.57692307692308,32.01460273975682,11.731198069989086,36.79720389896516,32.01460273975682,0.9565202318416685,0.6914833593293277,0.024,0.6223350233963949,7.652161854733348,7.697310190666282,1.3874483805861388,27.0,7.697310190666282,41.81818181818182,32.01460273975681,1.1637931034482758,103.9926986301216,7.401779444193352,0.0,0.0,0.0,7.697310190666282,7.401779444193352,0.0
2009-02-17 20:00:00,7.091801542913512,20.0,7.0,7.879779492126124,37.257369024252405,32.332506841673585,1.3793103448275863,39.257369024252405,33.88461538461539,33.88461538461539,32.332506841673585,4.376571075632465,37.257369024252405,32.332506841673585,0.9849724365157655,0.7101570207822238,0.024,0.6391413187040014,7.879779492126124,7.926795194204348,1.3875401746484133,27.0,7.926795194204348,44.09090909090909,32.33250684167359,1.1637931034482758,103.8337465791632,7.634122291986191,0.0,0.0,0.0,7.926795194204348,7.634122291986191,0.0
2009-02-17 21:00:00,7.073911561856888,19.999999999999996,7.2,7.859901735396543,37.217224119525135,32.3047855349023,1.3793103448275863,39.217224119525135,33.753846153846155,33.753846153846155,32.3047855349023,4.675979230626657,37.217224119525135,32.3047855349023,0.9824877169245678,0.7085282317062586,0.024,0.6376754085356326,7.859901735396543,7.90675455856717,1.387532404830271,27.0,7.90675455856717,43.86363636363636,32.30478553490231,1.163793103448276,103.84760723254885,7.613805237574086,0.0,0.0,0.0,7.90675455856717,7.613805237574086,0.0
2009-02-17 22:00:00,7.211045312759123,20.0,6.0,8.012272569732358,37.52475287310412,32.51708251702139,1.3793103448275863,39.52475287310412,34.53846153846154,34.53846153846154,32.51708251702139,3.41703928475042,37.52475287310412,32.51708251702139,1.0015340712165448,0.7210040493630123,0.024,0.6489036444267111,8.012272569732358,8.06037297466866,1.3875908152611136,27.0,8.06037297466866,45.22727272727273,32.51708251702139,1.1637931034482758,103.74145874148931,7.769673833827706,0.0,0.0,0.0,8.06037297466866,7.769673833827706,0.0
2009-02-17 23:00:00,0.0,17.558687824773973,5.0,0.0,17.558687824773973,17.558687824773973,1.3793103448275863,19.558687824773973,35.19230769230769,35.19230769230769,17.558687824773973,0.0,17.558687824773973,17.558687824773973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.558687824773973,17.558687824773973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 00:00:00,0.12032997163817598,17.000000000000007,4.8,0.1336999684868622,17.40542343914254,17.321860958838254,1.3793103448275863,19.40542343914254,35.323076923076925,35.323076923076925,17.321860958838254,0.0064028226622096255,17.40542343914254,17.321860958838254,0.016712496060857774,0.01745482555153876,0.024,0.015709342996384882,0.1336999684868622,0.11144545104201609,1.1497225111263678,27.0,0.11144545104201609,46.59090909090909,17.32186095883821,0.0960736646913932,110.0,0.10131404640183281,0.0,0.0,0.0,0.11144545104201609,0.10131404640183281,0.0
2009-02-18 01:00:00,0.6774318346596357,17.0,4.0,0.7527020385107064,18.984822474975292,18.514383700906098,1.3793103448275863,20.984822474975292,35.84615384615385,35.84615384615385,18.514383700906098,0.037438822592484135,18.984822474975292,18.514383700906098,0.0940877548138383,0.08398094822115337,0.024,0.07558285339903803,0.7527020385107064,0.7371001333328216,1.3507201881522297,27.0,0.7371001333328216,47.5,18.514383700906087,0.6354311494248464,110.0,0.6700910303025651,0.0,0.0,0.0,0.7371001333328216,0.6700910303025651,0.0
2009-02-18 02:00:00,0.9356098082998606,17.0,3.0,1.039566453666512,19.67136471391675,19.02163568037518,1.3793103448275863,21.67136471391675,36.5,36.5,19.02163568037518,0.05127356089565445,19.67136471391675,19.02163568037518,0.129945806708314,0.11263200946300628,0.024,0.10136880851670566,1.039566453666512,1.0268296546128124,1.3624109935328297,27.0,1.0268296546128124,48.63636363636364,19.021635680375184,0.8851979781144935,110.0,0.9334815041934659,0.0,0.0,0.0,1.0268296546128124,0.9334815041934659,0.0
2009-02-18 03:00:00,1.1252329290853857,17.000000000000004,3.4,1.250258810094873,20.165828070585746,19.38441631427645,1.3793103448275863,22.165828070585746,36.238461538461536,36.238461538461536,19.38441631427645,0.06394959220239174,20.165828070585746,19.38441631427645,0.15628235126185913,0.13320586523669253,0.024,0.11988527871302328,1.250258810094873,1.2395793966185422,1.3675286038267147,27.0,1.2395793966185422,48.18181818181818,19.38441631427645,1.0686029281194331,110.0,1.126890360562311,0.0,0.0,0.0,1.2395793966185422,1.126890360562311,0.0
2009-02-18 04:00:00,1.3359610253062333,17.0,3.2,1.484401139229148,20.707690297946993,19.779939585928776,1.3793103448275863,22.707690297946993,36.36923076923077,36.36923076923077,19.779939585928776,0.07713748226903923,20.707690297946993,19.779939585928776,0.1855501424036435,0.15570311721301847,0.024,0.14013280549171664,1.484401139229148,1.47597145095045,1.3714774511850256,27.0,1.47597145095045,48.40909090909091,19.77993958592877,1.1637931034482758,110.0,1.3417922281367727,0.0,0.0,0.0,1.47597145095045,1.3417922281367727,0.0
2009-02-18 05:00:00,10.470522173630158,19.999999999999996,3.0,11.633913526255732,44.71906488920816,37.447868935298324,1.3793103448275863,46.71906488920816,36.5,36.5,37.447868935298324,0.0,44.71906488920816,37.447868935298324,1.4542391907819665,1.012006411788156,0.024,0.9108057706093403,11.633913526255732,11.71111416743455,1.388463210092137,27.0,11.71111416743455,48.63636363636364,37.447868935298324,1.1637931034482758,101.27606553235084,11.563555619855357,0.0,0.0,0.0,11.71111416743455,11.563555619855357,0.0
2009-02-18 06:00:00,8.935764772696604,20.0,2.8,9.928627525218449,41.35691640467664,35.151524201415114,1.3793103448275863,43.35691640467664,36.63076923076923,36.63076923076923,35.151524201415114,5.786168950933207,41.35691640467664,35.151524201415114,1.241078440652306,0.8762025745462021,0.024,0.7885823170915819,9.928627525218449,9.99224778267307,1.3881486338081004,27.0,9.99224778267307,48.86363636363636,35.151524201415114,1.163793103448276,102.42423789929245,9.755745307568548,0.0,0.0,0.0,9.99224778267307,9.755745307568548,0.0
2009-02-18 07:00:00,8.909526300141106,20.0,3.0,9.899473666823452,41.299071443681456,35.1119004019168,1.3793103448275863,43.299071443681456,36.5,36.5,35.1119004019168,6.147994736766825,41.299071443681456,35.1119004019168,1.2374342083529315,0.8738633242943581,0.024,0.7864769918649224,9.899473666823452,9.962859999252888,1.3881420693195266,27.0,9.962859999252888,48.63636363636364,35.1119004019168,1.163793103448276,102.44404979904161,9.725171953662938,0.0,0.0,0.0,9.962859999252888,9.725171953662938,0.0
2009-02-18 08:00:00,8.699976553512746,20.0,5.0,9.666640615014163,40.8366292642099,34.79497887982604,1.3793103448275863,42.8366292642099,35.19230769230769,35.19230769230769,34.79497887982604,20.973336474049436,40.8366292642099,34.79497887982604,1.2083300768767704,0.8551585954568625,0.024,0.7696427359111762,9.666640615014163,9.72815647455985,1.3880878989771144,27.0,9.72815647455985,46.36363636363636,34.79497887982603,1.163793103448276,102.60251056008698,9.481401986613925,0.0,0.0,0.0,9.72815647455985,9.481401986613925,0.0
2009-02-18 09:00:00,8.809576959202326,20.0,4.6,9.78841884355814,41.07860466600959,34.960842888785756,1.3793103448275863,43.07860466600959,35.45384615384616,35.45384615384616,34.960842888785756,17.116097812215898,41.07860466600959,34.960842888785756,1.2235523554447676,0.8649467413150883,0.024,0.7784520671835794,9.78841884355814,9.850913517689651,1.3881166241566487,27.0,9.850913517689651,46.81818181818182,34.96084288878575,1.1637931034482758,102.51957855560713,9.608811952291111,0.0,0.0,0.0,9.850913517689651,9.608811952291111,0.0
2009-02-18 10:00:00,8.361508697579442,20.0,7.0,9.290565219532713,40.087871556717744,34.2812682945098,1.3793103448275863,42.087871556717744,33.88461538461539,33.88461538461539,34.2812682945098,0.0,40.087871556717744,34.2812682945098,1.161320652441589,0.8248593564294611,0.024,0.7423734207865149,9.290565219532713,9.349051155175658,1.38799337477819,27.0,9.349051155175658,44.09090909090909,34.2812682945098,1.163793103448276,102.8593658527451,9.089158850697068,0.0,0.0,0.0,9.349051155175658,9.089158850697068,0.0
2009-02-18 11:00:00,7.953456090079295,20.0,9.0,8.83717343342144,39.18207412483631,33.658840728947915,1.3793103448275863,41.18207412483631,32.57692307692308,32.57692307692308,33.658840728947915,0.0,39.18207412483631,33.658840728947915,1.10464667917768,0.7881819564908215,0.024,0.7093637608417392,8.83717343342144,8.891991629070523,1.387866395573135,27.0,8.891991629070523,41.81818181818182,33.65884072894791,1.163793103448276,103.17057963552605,8.618727994437505,0.0,0.0,0.0,8.891991629070523,8.618727994437505,0.0
2009-02-18 12:00:00,7.5257985511891095,20.0,11.0,8.361998390210122,38.22891847096883,33.0026694770875,1.3793103448275863,40.22891847096883,31.26923076923077,31.26923076923077,33.0026694770875,0.0,38.22891847096883,33.0026694770875,1.0452497987762652,0.7495581107533519,0.024,0.6746022996780167,8.361998390210122,8.412954201285459,1.3877154980057518,27.0,8.412954201285459,39.54545454545455,33.00266947708751,1.163793103448276,103.49866526145624,8.128562991641315,0.0,0.0,0.0,8.412954201285459,8.128562991641315,0.0
2009-02-18 13:00:00,7.148622131807017,19.999999999999993,12.0,7.942913479785575,37.38482224978643,32.420501324920444,1.3793103448275863,39.38482224978643,30.615384615384617,30.615384615384617,32.420501324920444,0.0,37.38482224978643,32.420501324920444,0.9928641849731968,0.7153277657929653,0.024,0.6437949892136687,7.942913479785575,7.990446256364873,1.3875645516272765,27.0,7.990446256364873,38.40909090909091,32.42050132492045,1.163793103448276,103.78974933753977,7.6986853782436135,0.0,0.0,0.0,7.990446256364873,7.6986853782436135,0.0
2009-02-18 14:00:00,6.906725221612972,19.999999999999996,12.0,7.674139135125524,36.84167986262047,32.04534290316701,1.3793103448275863,38.84167986262047,30.615384615384617,30.615384615384617,32.04534290316701,0.0,36.84167986262047,32.04534290316701,0.9592673918906905,0.6932885463788996,0.024,0.6239596917410096,7.674139135125524,7.719467989763415,1.3874575202983892,27.0,7.719467989763415,38.40909090909091,32.04534290316701,1.1637931034482758,103.9773285484165,7.4241838076931215,0.0,0.0,0.0,7.719467989763415,7.4241838076931215,0.0
2009-02-18 15:00:00,6.486535039273509,20.0,14.0,7.207261154748343,35.89469195648173,31.390153734764016,1.3793103448275863,37.89469195648173,29.307692307692307,29.307692307692307,31.390153734764016,0.0,35.89469195648173,31.390153734764016,0.9009076443435429,0.654836296589898,0.024,0.5893526669309082,7.207261154748343,7.248744784407332,1.3872493938367854,27.0,7.248744784407332,36.13636363636363,31.390153734764013,1.1637931034482758,104.304923132618,6.9495710908975505,0.0,0.0,0.0,7.248744784407332,6.9495710908975505,0.0
2009-02-18 16:00:00,6.363874525084993,20.0,13.0,7.070971694538882,35.61737260212718,31.19801529304038,1.3793103448275863,37.61737260212718,29.96153846153846,29.96153846153846,31.19801529304038,0.0,35.61737260212718,31.19801529304038,0.8838714618173602,0.6435693094840215,0.024,0.5792123785356194,7.070971694538882,7.111328625487284,1.3871826337784263,27.0,7.111328625487284,37.27272727272727,31.198015293040374,1.163793103448276,104.40099235347981,6.811552711500883,0.0,0.0,0.0,7.111328625487284,6.811552711500883,0.0
2009-02-18 17:00:00,6.236796701172568,20.000000000000007,13.0,6.9297741124139645,35.32963198703894,30.998523166780213,1.3793103448275863,37.32963198703894,29.96153846153846,29.96153846153846,30.998523166780213,0.0,35.32963198703894,30.998523166780213,0.8662217640517456,0.6318757236916593,0.024,0.5686881513224934,6.9297741124139645,6.968961684783131,1.3871102850681567,27.0,6.968961684783131,37.27272727272727,30.998523166780217,1.163793103448276,104.50073841660989,6.668815733148396,0.0,0.0,0.0,6.968961684783131,6.668815733148396,0.0
2009-02-18 18:00:00,6.164837761856709,20.0,13.4,6.849819735396343,35.166496661242384,30.88535932661967,1.3793103448275863,37.166496661242384,29.7,29.7,30.88535932661967,0.0,35.166496661242384,30.88535932661967,0.8562274669245429,0.6252445437086893,0.024,0.5627200893378204,6.849819735396343,6.888344189767212,1.3870678013001991,27.0,6.888344189767212,36.81818181818182,30.885359326619668,1.1637931034482758,104.55732033669017,6.588103221836325,0.0,0.0,0.0,6.888344189767212,6.588103221836325,0.0
2009-02-18 19:00:00,6.1361029476200954,19.999999999999996,12.0,6.817892164022329,35.10131220092851,30.840129598414556,1.3793103448275863,37.10131220092851,30.615384615384617,30.615384615384617,30.840129598414556,0.0,35.10131220092851,30.840129598414556,0.8522365205027911,0.6225946031842339,0.024,0.5603351428658104,6.817892164022329,6.856151624340752,1.3870505184963922,27.0,6.856151624340752,38.40909090909091,30.840129598414563,1.163793103448276,104.57993520079272,6.555895842904272,0.0,0.0,0.0,6.856151624340752,6.555895842904272,0.0
2009-02-18 20:00:00,6.208562751433541,20.000000000000004,11.0,6.8984030571483785,35.26564125852509,30.954139347807356,1.3793103448275863,37.26564125852509,31.26923076923077,31.26923076923077,30.954139347807356,18.87356742475557,35.26564125852509,30.954139347807356,0.8623003821435473,0.6292747345519786,0.024,0.5663472610967807,6.8984030571483785,6.937330530603576,1.3870937501157297,27.0,6.937330530603576,39.54545454545455,30.95413934780736,1.163793103448276,104.52293032609631,6.6371374290408,0.0,0.0,0.0,6.937330530603576,6.6371374290408,0.0
2009-02-18 21:00:00,6.292167567582477,20.0,10.0,6.991297297313864,35.45506244054901,31.08550162972784,1.3793103448275863,37.45506244054901,31.923076923076923,31.923076923076923,31.08550162972784,7.195747626007081,35.45506244054901,31.08550162972784,0.873912162164233,0.6369735376866442,0.024,0.5732761839179797,6.991297297313864,7.030994651082528,1.3871422204276174,27.0,7.030994651082528,40.68181818181818,31.085501629727837,1.163793103448276,104.45724918513608,6.730978180960002,0.0,0.0,0.0,7.030994651082528,6.730978180960002,0.0
2009-02-18 22:00:00,6.153963472594554,20.0,11.0,6.837737191771726,35.14183126947573,30.868245524618402,1.3793103448275863,37.14183126947573,31.26923076923077,31.26923076923077,30.868245524618402,14.700294104556699,35.14183126947573,30.868245524618402,0.8547171489714658,0.6242418430582591,0.024,0.5618176587524332,6.837737191771726,6.876161376077552,1.3870612825162072,27.0,6.876161376077552,39.54545454545455,30.868245524618402,1.163793103448276,104.5658772376908,6.575913249833127,0.0,0.0,0.0,6.876161376077552,6.575913249833127,0.0
2009-02-18 23:00:00,0.0,17.883497068716707,11.0,0.0,17.883497068716707,17.883497068716707,1.3793103448275863,19.883497068716707,31.26923076923077,31.26923076923077,17.883497068716707,0.0,17.883497068716707,17.883497068716707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.883497068716707,17.883497068716707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.383076218471167,11.0,0.0,17.383076218471167,17.383076218471167,1.3793103448275863,19.383076218471167,31.26923076923077,31.26923076923077,17.383076218471167,0.0,17.383076218471167,17.383076218471167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.383076218471167,17.383076218471167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.16641174018519,8.0,0.0,17.16641174018519,17.16641174018519,1.3793103448275863,19.16641174018519,33.23076923076923,33.23076923076923,17.16641174018519,0.0,17.16641174018519,17.16641174018519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.16641174018519,17.16641174018519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.056797476864723,8.0,0.0,17.056797476864723,17.056797476864723,1.3793103448275863,19.056797476864723,33.23076923076923,33.23076923076923,17.056797476864723,0.0,17.056797476864723,17.056797476864723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.056797476864723,17.056797476864723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.07571364762463555,17.0,8.2,0.08412627513848395,17.264941696739893,17.212362774778338,1.3793103448275863,19.264941696739893,33.1,33.1,17.212362774778338,0.00456472223990121,17.264941696739893,17.212362774778338,0.010515784392310493,0.01145530731643754,0.024,0.010309776584793786,0.08412627513848395,0.061271805870127705,1.0045950036871472,27.0,0.061271805870127705,42.72727272727273,17.212362774778295,0.05282052230183423,110.0,0.05570164170011609,0.0,0.0,0.0,0.061271805870127705,0.05570164170011609,0.0
2009-02-19 04:00:00,0.22908343236703332,16.999999999999996,9.0,0.2545371470744815,17.732484181072323,17.57339846415077,1.3793103448275863,19.732484181072323,32.57692307692308,32.57692307692308,17.57339846415077,0.014625135141739392,17.732484181072323,17.57339846415077,0.03181714338431019,0.031341183485354404,0.024,0.028207065136818966,0.2545371470744815,0.23367126542301692,1.2662403008414536,27.0,0.23367126542301692,41.81818181818182,17.573398464150777,0.20144074605432494,110.0,0.21242842311183355,0.0,0.0,0.0,0.23367126542301692,0.21242842311183355,0.0
2009-02-19 05:00:00,8.915812092712581,20.0,9.0,9.906457880791757,41.312930199037716,35.12139402354287,1.3793103448275863,43.312930199037716,32.57692307692308,32.57692307692308,35.12139402354287,0.0,41.312930199037716,35.12139402354287,1.2383072350989697,0.874423781341934,0.024,0.7869814032077406,9.906457880791757,9.969900258925952,1.3881436462471213,27.0,9.969900258925952,41.81818181818182,35.12139402354287,1.163793103448276,102.43930298822856,9.732495212381137,0.0,0.0,0.0,9.969900258925952,9.732495212381137,0.0
2009-02-19 06:00:00,7.238650493210946,20.0,9.6,8.042944992456606,37.58660417497372,32.55976355468834,1.3793103448275863,39.58660417497372,32.184615384615384,32.184615384615384,32.55976355468834,0.0,37.58660417497372,32.55976355468834,1.0053681240570758,0.7235128255118894,0.024,0.6511615429607005,8.042944992456606,8.091296275007796,1.3876022608199343,27.0,8.091296275007796,41.13636363636364,32.55976355468833,1.163793103448276,103.72011822265583,7.801086629730042,0.0,0.0,0.0,8.091296275007796,7.801086629730042,0.0
2009-02-19 07:00:00,7.244824000016411,20.000000000000007,9.0,8.04980444446268,37.60043385925828,32.5693060814691,1.3793103448275863,39.60043385925828,32.57692307692308,32.57692307692308,32.5693060814691,911.0530040330626,37.60043385925828,32.5693060814691,1.006225555557835,0.7240737585774568,0.024,0.6516663827197111,8.04980444446268,8.098211820320428,1.3876048064815543,27.0,8.098211820320428,41.81818181818182,32.56930608146911,1.1637931034482758,103.71534695926545,7.808113319527368,0.0,0.0,0.0,8.098211820320428,7.808113319527368,0.0
2009-02-19 08:00:00,7.2134146679863,20.0,9.0,8.014905186651445,37.5300622887951,32.52074654713795,1.3793103448275863,39.5300622887951,32.57692307692308,32.57692307692308,32.52074654713795,122.9944435764119,37.5300622887951,32.52074654713795,1.0018631483314306,0.7212194120623933,0.024,0.6490974708561539,8.014905186651445,8.063027127857685,1.387591801659978,27.0,8.063027127857685,41.81818181818182,32.52074654713795,1.1637931034482758,103.73962672643103,7.772369520010398,0.0,0.0,0.0,8.063027127857685,7.772369520010398,0.0
2009-02-19 09:00:00,7.297439212343376,20.0,8.8,8.10826579149264,37.7182640557723,32.650597936089405,1.3793103448275863,39.7182640557723,32.707692307692305,32.707692307692305,32.650597936089405,122.42685411491209,37.7182640557723,32.650597936089405,1.01353322393658,0.7288526878046809,0.024,0.6559674190242128,8.10826579149264,8.157151060273108,1.3876262977912064,27.0,8.157151060273108,42.04545454545455,32.650597936089405,1.1637931034482758,103.6747010319553,7.868024676298664,0.0,0.0,0.0,8.157151060273108,7.868024676298665,0.0
2009-02-19 10:00:00,7.081461541724568,20.000000000000004,9.9,7.868290601916187,37.23416713489968,32.31648550870206,1.3793103448275863,39.23416713489968,31.98846153846154,31.98846153846154,32.31648550870206,0.0,37.23416713489968,32.31648550870206,0.9835363252395234,0.7092156634464416,0.024,0.6382940971017974,7.868290601916187,7.915212168260833,1.3875356894582125,27.0,7.915212168260833,40.79545454545455,32.31648550870206,1.163793103448276,103.84175724564898,7.622378875519737,0.0,0.0,0.0,7.915212168260833,7.622378875519737,0.0
2009-02-19 11:00:00,6.819431925748637,19.999999999999993,11.0,7.577146584165152,36.645319492522866,31.909602877419648,1.3793103448275863,38.645319492522866,31.26923076923077,31.26923076923077,31.909602877419648,0.0,36.645319492522866,31.909602877419648,0.947143323020644,0.6853181368786208,0.024,0.6167863231907587,7.577146584165152,7.621678397853014,1.3874167197817109,27.0,7.621678397853014,39.54545454545455,31.909602877419648,1.163793103448276,104.04519856129018,7.325353311102858,0.0,0.0,0.0,7.621678397853014,7.325353311102858,0.0
2009-02-19 12:00:00,6.504464431952602,20.0,12.4,7.227182702169558,35.93519399124678,31.418204802390804,1.3793103448275863,37.93519399124678,30.353846153846153,30.353846153846153,31.418204802390804,0.0,35.93519399124678,31.418204802390804,0.9033978377711948,0.656481571047302,0.024,0.5908334139425717,7.227182702169558,7.2688308592742885,1.3872589101683126,27.0,7.2688308592742885,37.95454545454545,31.4182048023908,1.1637931034482762,104.2908975988046,6.969765364602256,0.0,0.0,0.0,7.2688308592742885,6.969765364602256,0.0
2009-02-19 13:00:00,6.329657921151521,20.0,12.2,7.032953245723912,35.5399402768168,31.144344498239356,1.3793103448275863,37.5399402768168,30.484615384615385,30.484615384615385,31.144344498239356,0.0,35.5399402768168,31.144344498239356,0.879119155715489,0.6404228346013477,0.024,0.576380551141213,7.032953245723912,7.072995529184047,1.3871634804702362,27.0,7.072995529184047,38.18181818181818,31.144344498239356,1.1637931034482758,104.42782775088033,6.773094568295683,0.0,0.0,0.0,7.072995529184047,6.773094568295683,0.0
2009-02-19 14:00:00,6.169982799153001,20.000000000000004,12.0,6.855536443503334,35.178165622739186,30.8934553455496,1.3793103448275863,37.178165622739186,30.615384615384617,30.615384615384617,30.8934553455496,0.0,35.178165622739186,30.8934553455496,0.8569420554379168,0.6257189032389305,0.024,0.5631470129150374,6.855536443503334,6.894108333827227,1.3870708764477944,27.0,6.894108333827227,38.40909090909091,30.893455345549604,1.163793103448276,104.5532723272252,6.5938714115522075,0.0,0.0,0.0,6.894108333827227,6.5938714115522075,0.0
2009-02-19 15:00:00,5.739538764180115,20.0,14.6,6.377265293533461,34.199257706836434,30.21346689837802,1.3793103448275863,36.199257706836434,28.915384615384614,28.915384615384614,30.21346689837802,0.0,34.199257706836434,30.21346689837802,0.7971581616916826,0.5859053905251468,0.024,0.5273148514726321,6.377265293533461,6.411855832585975,1.3867917786636024,27.0,6.411855832585975,35.45454545454545,30.213466898378016,1.1637931034482758,104.89326655081099,6.112743022908939,0.0,0.0,0.0,6.411855832585975,6.112743022908939,0.0
2009-02-19 16:00:00,5.839218088144654,20.0,12.0,6.488020097938504,34.42643512670045,30.37142256548888,1.3793103448275863,36.42643512670045,30.615384615384617,30.615384615384617,30.37142256548888,22.92619190761559,34.42643512670045,30.37142256548888,0.811002512242313,0.5951485846125438,0.024,0.5356337261512895,6.488020097938504,6.523534956399759,1.3868605698471204,27.0,6.523534956399759,38.40909090909091,30.371422565488885,1.1637931034482758,104.81428871725555,6.223898512537242,0.0,0.0,0.0,6.523534956399759,6.223898512537242,0.0
2009-02-19 17:00:00,5.675050363211918,20.0,12.5,6.305611514679909,34.05212156280664,30.111114366131694,1.3793103448275863,36.05212156280664,30.28846153846154,30.28846153846154,30.111114366131694,30.651021518987676,34.05212156280664,30.111114366131694,0.7882014393349887,0.57991766229452,0.024,0.521925896065068,6.305611514679909,6.339603280909361,1.3867458163421391,27.0,6.339603280909361,37.84090909090909,30.11111436613169,1.163793103448276,104.94444281693416,6.040913754688479,0.0,0.0,0.0,6.339603280909361,6.040913754688479,0.0
2009-02-19 18:00:00,5.606458799205381,20.000000000000004,13.0,6.229398665783757,33.8954821396176,30.002107973502753,1.3793103448275863,35.8954821396176,29.96153846153846,29.96153846153846,30.002107973502753,0.0,33.8954821396176,30.002107973502753,0.7786748332229696,0.5735421627148882,0.024,0.5161879464433994,6.229398665783757,6.262752882055246,1.3866956187545196,27.0,6.262752882055246,37.27272727272727,30.002107973502753,1.1637931034482758,104.99894601324863,5.96458642667234,0.0,0.0,0.0,6.262752882055246,5.964586426672341,0.0
2009-02-19 19:00:00,5.598021171504357,20.0,12.0,6.22002352389373,33.87620334446769,29.988688642034113,1.3793103448275863,35.87620334446769,30.615384615384617,30.615384615384617,29.988688642034113,8.55612525491211,33.87620334446769,29.988688642034113,0.7775029404867162,0.5727574076760432,0.024,0.5154816669084389,6.22002352389373,6.253299264661334,1.3866893480252838,27.0,6.253299264661334,38.40909090909091,29.988688642034113,1.1637931034482758,105.00565567898295,5.955202340508733,0.0,0.0,0.0,6.253299264661334,5.955202340508733,0.0
2009-02-19 20:00:00,5.690630390746089,20.0,11.0,6.322922656384543,34.087680562423536,30.135853902183193,1.3793103448275863,36.087680562423536,31.26923076923077,31.26923076923077,30.135853902183193,4.809340610272168,34.087680562423536,30.135853902183193,0.7903653320480679,0.5813648271505615,0.024,0.5232283444355054,6.322922656384543,6.357059139099599,1.386757028316171,27.0,6.357059139099599,39.54545454545455,30.135853902183197,1.1637931034482758,104.9320730489084,6.058261267874314,0.0,0.0,0.0,6.357059139099599,6.058261267874314,0.0
2009-02-19 21:00:00,5.451330721439687,20.0,13.0,6.0570341349329855,33.54067494765795,29.755028613324836,1.3793103448275863,35.54067494765795,29.96153846153846,29.96153846153846,29.755028613324836,25.28490140287561,33.54067494765795,29.755028613324836,0.7571292668666232,0.5590968854635869,0.024,0.5031871969172282,6.0570341349329855,6.088943823479345,1.3865768324404575,27.0,6.088943823479345,37.27272727272727,29.755028613324836,1.163793103448276,105.12248569333758,5.79223729663505,0.0,0.0,0.0,6.088943823479345,5.792237296635051,0.0
2009-02-19 22:00:00,5.7540654670643825,19.999999999999996,10.0,6.393406074515981,34.23238406793748,30.236505271364994,1.3793103448275863,36.23238406793748,31.923076923076923,31.923076923076923,30.236505271364994,3.2679056091066245,34.23238406793748,30.236505271364994,0.7991757593144976,0.5872533441432597,0.024,0.5285280097289337,6.393406074515981,6.428131408930306,1.3868019717361593,27.0,6.428131408930306,40.68181818181818,30.236505271364997,1.163793103448276,104.8817473643175,6.128932412425904,0.0,0.0,0.0,6.428131408930306,6.128932412425904,0.0
2009-02-19 23:00:00,0.0,18.03038144919023,9.0,0.0,18.03038144919023,18.03038144919023,1.3793103448275863,20.03038144919023,32.57692307692308,32.57692307692308,18.03038144919023,0.0,18.03038144919023,18.03038144919023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03038144919023,18.03038144919023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.572116832752208,10.2,0.0,17.572116832752208,17.572116832752208,1.3793103448275863,19.572116832752208,31.79230769230769,31.79230769230769,17.572116832752208,0.0,17.572116832752208,17.572116832752208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.572116832752208,17.572116832752208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.392563146470792,9.0,0.0,17.392563146470792,17.392563146470792,1.3793103448275863,19.392563146470792,32.57692307692308,32.57692307692308,17.392563146470792,0.0,17.392563146470792,17.392563146470792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.392563146470792,17.392563146470792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.293096655329812,9.0,0.0,17.293096655329812,17.293096655329812,1.3793103448275863,19.293096655329812,32.57692307692308,32.57692307692308,17.293096655329812,0.0,17.293096655329812,17.293096655329812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.293096655329812,17.293096655329812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
