timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-20 03:00:00,0.0,17.222089668197405,9.6,0.0,17.222089668197405,17.222089668197405,1.3793103448275863,19.222089668197405,32.184615384615384,32.184615384615384,17.222089668197405,0.0,17.222089668197405,17.222089668197405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.222089668197405,17.222089668197405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.148952082158022,9.6,0.0,17.148952082158022,17.148952082158022,1.3793103448275863,19.148952082158022,32.184615384615384,32.184615384615384,17.148952082158022,0.0,17.148952082158022,17.148952082158022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.148952082158022,17.148952082158022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,8.349110120684065,20.0,9.1,9.276789022982294,40.06039988660506,34.26240674724112,1.3793103448275863,42.06039988660506,32.511538461538464,32.511538461538464,34.26240674724112,0.0,40.06039988660506,34.26240674724112,1.1595986278727868,0.8237473592123085,0.024,0.7413726232910776,9.276789022982294,9.335163758903526,1.387989735609596,27.0,9.335163758903526,41.70454545454545,34.26240674724112,1.1637931034482758,102.86879662637944,9.074825471915396,0.0,0.0,0.0,9.335163758903526,9.074825471915396,0.0
2009-02-20 06:00:00,6.894434063339742,19.999999999999996,8.6,7.660482292599713,36.814043327546536,32.02624189467172,1.3793103448275863,38.814043327546536,32.83846153846154,32.83846153846154,32.02624189467172,8.130638178770155,36.814043327546536,32.02624189467172,0.9575602865749642,0.6921668453332384,0.024,0.6229501607999146,7.660482292599713,7.7056989771330375,1.3874518479801858,27.0,7.7056989771330375,42.27272727272727,32.02624189467173,1.163793103448276,103.98687905266414,7.410260839957017,0.0,0.0,0.0,7.7056989771330375,7.410260839957017,0.0
2009-02-20 07:00:00,6.928959399819596,20.0,8.0,7.698843777577329,36.891663569942146,32.07988620895632,1.3793103448275863,38.891663569942146,33.23076923076923,33.23076923076923,32.07988620895632,5.766819185984844,36.891663569942146,32.07988620895632,0.9623554721971661,0.6953171946935631,0.024,0.6257854752242068,7.698843777577329,7.744375497046686,1.3874677218956581,27.0,7.744375497046686,42.95454545454545,32.07988620895632,1.1637931034482758,103.96005689552184,7.449375970262942,0.0,0.0,0.0,7.744375497046686,7.449375970262942,0.0
2009-02-20 08:00:00,6.928879279949209,19.999999999999993,8.0,7.698754755499121,36.891483478036214,32.07976175584927,1.3793103448275863,38.891483478036214,33.23076923076923,33.23076923076923,32.07976175584927,5.7661289717563,36.891483478036214,32.07976175584927,0.9623443444373901,0.6953098856132519,0.024,0.6257788970519268,7.698754755499121,7.744285744060447,1.3874676852712493,27.0,7.744285744060447,42.95454545454545,32.07976175584927,1.1637931034482758,103.96011912207537,7.449285177296405,0.0,0.0,0.0,7.744285744060447,7.449285177296405,0.0
2009-02-20 09:00:00,7.019954562761517,20.000000000000004,8.0,7.799949514179463,37.096097913346576,32.221129466984415,1.3793103448275863,39.096097913346576,33.23076923076923,33.23076923076923,32.221129466984415,6.6598945980187105,37.096097913346576,32.221129466984415,0.9749936892724329,0.7036134571279435,0.024,0.6332521114151493,7.799949514179463,7.846310859892258,1.3875086906791263,27.0,7.846310859892258,42.95454545454545,32.22112946698442,1.163793103448276,103.88943526650779,7.552558967872046,0.0,0.0,0.0,7.846310859892258,7.552558967872046,0.0
2009-02-20 10:00:00,7.086747637094862,20.000000000000004,7.0,7.874164041216513,37.24602890920688,32.32467638344655,1.3793103448275863,39.24602890920688,33.88461538461539,33.88461538461539,32.32467638344655,4.351498644651101,37.24602890920688,32.32467638344655,0.9842705051520642,0.709696927023682,0.024,0.6387272343213138,7.874164041216513,7.921133733918882,1.387537984320315,27.0,7.921133733918882,44.09090909090909,32.32467638344655,1.163793103448276,103.83766180827672,7.628382222766405,0.0,0.0,0.0,7.921133733918882,7.628382222766405,0.0
2009-02-20 11:00:00,6.9002769737178316,20.0,8.0,7.666974415242035,36.827181519546734,32.03532251002046,1.3793103448275863,38.827181519546734,33.23076923076923,33.23076923076923,32.03532251002046,5.528862631916356,36.827181519546734,32.03532251002046,0.9583718019052544,0.6927000967096126,0.024,0.6234300870386513,7.666974415242035,7.712244424912997,1.3874545473862199,27.0,7.712244424912997,42.95454545454545,32.03532251002045,1.1637931034482758,103.98233874498978,7.416879171978232,0.0,0.0,0.0,7.712244424912997,7.416879171978232,0.0
2009-02-20 12:00:00,6.526998525784262,19.999999999999996,10.6,7.252220584204736,35.986085750070984,31.453447884943028,1.3793103448275863,37.986085750070984,31.53076923076923,31.53076923076923,31.453447884943028,80.85625295220306,35.986085750070984,31.453447884943028,0.906527573025592,0.6585488072403366,0.024,0.5926939265163029,7.252220584204736,7.294075464928769,1.387270785260125,27.0,7.294075464928769,40.0,31.45344788494303,1.1637931034482758,104.27327605752848,6.9951532556669305,0.0,0.0,0.0,7.294075464928769,6.9951532556669305,0.0
2009-02-20 13:00:00,6.345788883018476,20.0,11.0,7.050876536687196,35.576448717565036,31.169650882135535,1.3793103448275863,37.576448717565036,31.26923076923077,31.26923076923077,31.169650882135535,61.03985472647299,35.576448717565036,31.169650882135535,0.8813595670858995,0.6419063903928137,0.024,0.5777157513535323,7.050876536687196,7.091067175726478,1.387172539535388,27.0,7.091067175726478,39.54545454545455,31.169650882135535,1.1637931034482758,104.41517455893224,6.791222832965009,0.0,0.0,0.0,7.091067175726478,6.791222832965009,0.0
2009-02-20 14:00:00,6.218722553195441,20.0,11.0,6.909691725772713,35.28867047772489,30.970113149116944,1.3793103448275863,37.28867047772489,31.26923076923077,31.26923076923077,30.970113149116944,19.914008395136317,35.28867047772489,30.970113149116944,0.8637114657215891,0.630210807044204,0.024,0.5671897263397835,6.909691725772713,6.948712806477133,1.3870997198703539,27.0,6.948712806477133,39.54545454545455,30.970113149116948,1.163793103448276,104.51494342544153,6.648535203422063,0.0,0.0,0.0,6.948712806477133,6.648535203422063,0.0
2009-02-20 15:00:00,6.005242133766429,19.999999999999996,12.0,6.672491259740477,34.80415744559397,30.633850408256176,1.3793103448275863,36.80415744559397,30.615384615384617,30.615384615384617,30.633850408256176,0.0,34.80415744559397,30.633850408256176,0.8340614074675596,0.6105121884924037,0.024,0.5494609696431634,6.672491259740477,6.709542478589718,1.3869694225929756,27.0,6.709542478589718,38.40909090909091,30.633850408256173,1.1637931034482758,104.68307479587192,6.409386132068699,0.0,0.0,0.0,6.709542478589718,6.409386132068699,0.0
2009-02-20 16:00:00,5.861612344180594,20.0,12.0,6.512902604645105,34.47743220914689,30.406868081243697,1.3793103448275863,36.47743220914689,30.615384615384617,30.615384615384617,30.406868081243697,26.926263828586944,34.47743220914689,30.406868081243697,0.8141128255806381,0.597223206969374,0.024,0.5375008862724366,6.512902604645105,6.548624925342042,1.3868756608578594,27.0,6.548624925342042,38.40909090909091,30.4068680812437,1.1637931034482758,104.79656595937814,6.248892666846029,0.0,0.0,0.0,6.548624925342042,6.248892666846029,0.0
2009-02-20 17:00:00,5.886323478970292,20.0,11.0,6.540359421078102,34.533687963216686,30.445963325042875,1.3793103448275863,36.533687963216686,31.26923076923077,31.26923076923077,30.445963325042875,6.848613922540734,34.533687963216686,30.445963325042875,0.8175449276347627,0.5995116309182295,0.024,0.5395604678264064,6.540359421078102,6.576310584169924,1.3868921622734796,27.0,6.576310584169924,39.54545454545455,30.445963325042875,1.1637931034482758,104.77701833747857,6.276481893184003,0.0,0.0,0.0,6.576310584169924,6.276481893184003,0.0
2009-02-20 18:00:00,5.83057811981983,20.0,11.4,6.478420133133144,34.40675582461478,30.357743241406563,1.3793103448275863,36.40675582461478,31.007692307692306,31.007692307692306,30.357743241406563,8.5927424656086,34.40675582461478,30.357743241406563,0.809802516641643,0.5943479775845123,0.024,0.534913179826061,6.478420133133144,6.513854930891595,1.3868547124528257,27.0,6.513854930891595,39.09090909090909,30.357743241406563,1.1637931034482758,104.82112837929672,6.214257594443287,0.0,0.0,0.0,6.513854930891595,6.2142575944432865,0.0
2009-02-20 19:00:00,5.79044135061638,20.0,11.0,6.433823722907089,34.315306566871,30.29416674005407,1.3793103448275863,36.315306566871,31.26923076923077,31.26923076923077,30.29416674005407,5.688241587385734,34.315306566871,30.29416674005407,0.8042279653633861,0.5906273593662016,0.024,0.5315646234295814,6.433823722907089,6.468886458843709,1.3868272424732504,27.0,6.468886458843709,39.54545454545455,30.294166740054067,1.1637931034482758,104.85291662997297,6.169486426088152,0.0,0.0,0.0,6.468886458843709,6.169486426088152,0.0
2009-02-20 20:00:00,5.894273155730803,20.0,10.0,6.549192395256448,34.55178180614625,30.45853655911097,1.3793103448275863,36.55178180614625,31.923076923076923,31.923076923076923,30.45853655911097,3.855035786014954,34.55178180614625,30.45853655911097,0.818649049407056,0.6002476407661733,0.024,0.540222876689556,6.549192395256448,6.585217159333064,1.3868974375196317,27.0,6.585217159333064,40.68181818181818,30.458536559110975,1.163793103448276,104.77073172044452,6.285359519015416,0.0,0.0,0.0,6.585217159333064,6.285359519015416,0.0
2009-02-20 21:00:00,6.052891434180736,20.0,8.6,6.725434926867484,34.912415195772354,30.70901836648018,1.3793103448275863,36.912415195772354,32.83846153846154,32.83846153846154,30.70901836648018,2.7226783068662863,34.912415195772354,30.70901836648018,0.8406793658584355,0.6149144054940608,0.024,0.5534229649446548,6.725434926867484,6.76292636741689,1.386999413617131,27.0,6.76292636741689,42.27272727272727,30.709018366480187,1.163793103448276,104.6454908167599,6.462702133299897,0.0,0.0,0.0,6.76292636741689,6.462702133299897,0.0
2009-02-20 22:00:00,6.130121158068629,20.000000000000004,8.0,6.811245731187366,35.08773965608312,30.83071107409102,1.3793103448275863,37.08773965608312,33.23076923076923,33.23076923076923,30.83071107409102,2.446508866891459,35.08773965608312,30.83071107409102,0.8514057163984208,0.6220428175241793,0.024,0.5598385357717615,6.811245731187366,6.849450012939784,1.3870468974520993,27.0,6.849450012939784,42.95454545454545,30.830711074091017,1.1637931034482758,104.58464446295449,6.549192807521535,0.0,0.0,0.0,6.849450012939784,6.549192807521535,0.0
2009-02-20 23:00:00,0.0,17.94122777391057,8.0,0.0,17.94122777391057,17.94122777391057,1.3793103448275863,19.94122777391057,33.23076923076923,33.23076923076923,17.94122777391057,0.0,17.94122777391057,17.94122777391057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94122777391057,17.94122777391057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.396700952334683,6.2,0.0,17.396700952334683,17.396700952334683,1.3793103448275863,19.396700952334683,34.40769230769231,34.40769230769231,17.396700952334683,0.0,17.396700952334683,17.396700952334683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.396700952334683,17.396700952334683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 01:00:00,0.0,17.179539271721584,5.0,0.0,17.179539271721584,17.179539271721584,1.3793103448275863,19.179539271721584,35.19230769230769,35.19230769230769,17.179539271721584,0.0,17.179539271721584,17.179539271721584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.179539271721584,17.179539271721584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 02:00:00,0.0,17.04844756146431,5.0,0.0,17.04844756146431,17.04844756146431,1.3793103448275863,19.04844756146431,35.19230769230769,35.19230769230769,17.04844756146431,0.0,17.04844756146431,17.04844756146431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.04844756146431,17.04844756146431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 03:00:00,0.15554573295664606,17.0,5.2,0.17282859217405117,17.513231930937398,17.405214060828616,1.3793103448275863,19.513231930937398,35.06153846153846,35.06153846153846,17.405214060828616,0.008438345506457482,17.513231930937398,17.405214060828616,0.021603574021756396,0.022042703802384322,0.024,0.01983843342214589,0.17282859217405117,0.1510328625542896,1.2053629964205244,27.0,0.1510328625542896,46.13636363636364,17.40521406082862,0.13020074358128414,110.0,0.13730260232208147,0.0,0.0,0.0,0.1510328625542896,0.13730260232208147,0.0
2009-02-21 04:00:00,0.4531214135235556,17.0,4.0,0.5034682372483952,18.371186238195016,18.056518589914766,1.3793103448275863,20.371186238195016,35.84615384615385,35.84615384615385,18.056518589914766,0.02439759647704382,18.371186238195016,18.056518589914766,0.0629335296560494,0.05826491587463477,0.024,0.05243842428717129,0.5034682372483952,0.48529472883585867,1.3295218848996564,27.0,0.48529472883585867,47.5,18.056518589914763,0.41835752485849886,110.0,0.44117702621441696,0.0,0.0,0.0,0.48529472883585867,0.44117702621441696,0.0
2009-02-21 05:00:00,9.512203522490276,19.999999999999993,4.0,10.569115024989197,42.62451423623581,36.01881734561756,1.3793103448275863,44.62451423623581,35.84615384615385,35.84615384615385,36.01881734561756,0.0,42.62451423623581,36.01881734561756,1.3211393781236496,0.9274399579644813,0.024,0.8346959621680332,10.569115024989197,10.637859020785644,1.3882817018733407,27.0,10.637859020785644,47.5,36.01881734561756,1.163793103448276,101.99059132719123,10.430235654442702,0.0,0.0,0.0,10.637859020785644,10.430235654442702,0.0
2009-02-21 06:00:00,7.769276575855178,20.000000000000004,5.8,8.632529528727975,38.77207295419407,33.37674199873909,1.3793103448275863,40.77207295419407,34.669230769230765,34.669230769230765,33.37674199873909,5.757756640157603,38.77207295419407,33.37674199873909,1.0790661910909969,0.7715715588703959,0.024,0.6944144029833562,8.632529528727975,8.685686684615014,1.3878038246092208,27.0,8.685686684615014,45.45454545454545,33.37674199873909,1.1637931034482758,103.31162900063046,8.407269122203086,0.0,0.0,0.0,8.685686684615014,8.407269122203086,0.0
2009-02-21 07:00:00,7.852535389168941,20.000000000000007,5.0,8.725039321298823,38.95750633801043,33.50435676219867,1.3793103448275863,40.95750633801043,35.19230769230769,35.19230769230769,33.50435676219867,4.456045189254115,38.95750633801043,33.50435676219867,1.0906299151623529,0.779084714405018,0.024,0.7011762429645162,8.725039321298823,8.778947792739325,1.387832542790662,27.0,8.778947792739325,46.36363636363636,33.50435676219867,1.163793103448276,103.24782161890067,8.50279226727263,0.0,0.0,0.0,8.778947792739325,8.50279226727263,0.0
2009-02-21 08:00:00,7.870682194827242,20.0,5.0,8.745202438696936,38.997902686552905,33.53215116236731,1.3793103448275863,40.997902686552905,35.19230769230769,35.19230769230769,33.53215116236731,4.54111855334332,38.997902686552905,33.53215116236731,1.093150304837117,0.7807212923740853,0.024,0.7026491631366767,8.745202438696936,8.799274567934345,1.3878387062631061,27.0,8.799274567934345,46.36363636363636,33.53215116236731,1.163793103448276,103.23392441881634,8.523626915737507,0.0,0.0,0.0,8.799274567934345,8.523626915737507,0.0
2009-02-21 09:00:00,7.812337615734243,20.000000000000004,6.2,8.680375128593603,38.86799710444636,33.44276264907536,1.3793103448275863,40.86799710444636,34.40769230769231,34.40769230769231,33.44276264907536,7.755054413120581,38.86799710444636,33.44276264907536,1.0850468910742004,0.7754582340845211,0.024,0.697912410676069,8.680375128593603,8.733920952002055,1.3878187683755863,27.0,8.733920952002055,45.0,33.44276264907536,1.163793103448276,103.27861867546233,8.456659339574536,0.0,0.0,0.0,8.733920952002055,8.456659339574536,0.0
2009-02-21 10:00:00,7.620011055703403,20.000000000000004,6.6,8.466678950781558,38.43924681182832,33.147572467589846,1.3793103448275863,40.43924681182832,34.146153846153844,34.146153846153844,33.147572467589846,7.30923019510231,38.43924681182832,33.147572467589846,1.0583348688476948,0.7580836627060358,0.024,0.6822752964354322,8.466678950781558,8.518487317052163,1.387750468276352,27.0,8.518487317052163,44.54545454545455,33.147572467589846,1.163793103448276,103.42621376620508,8.236294268983103,0.0,0.0,0.0,8.518487317052163,8.236294268983103,0.0
2009-02-21 11:00:00,7.421095725212392,20.0,7.0,8.245661916902657,37.994933194017534,32.84139449595338,1.3793103448275863,39.994933194017534,33.88461538461539,33.88461538461539,32.84139449595338,6.813829473665976,37.994933194017534,32.84139449595338,1.0307077396128321,0.740071864559302,0.024,0.6660646781033718,8.245661916902657,8.29566910335859,1.3876754015434107,27.0,8.29566910335859,44.09090909090909,32.84139449595338,1.163793103448276,103.57930275202331,8.009002651059593,0.0,0.0,0.0,8.29566910335859,8.009002651059593,0.0
2009-02-21 12:00:00,7.04509535167875,20.0,9.0,7.8278837240875,37.152544471720674,32.26011714416599,1.3793103448275863,39.152544471720674,32.57692307692308,32.57692307692308,32.26011714416599,21.300660519471624,37.152544471720674,32.26011714416599,0.9784854655109375,0.7059038787812799,0.024,0.6353134909031519,7.8278837240875,7.87447411196563,1.387519792774813,27.0,7.87447411196563,41.81818181818182,32.26011714416598,1.163793103448276,103.86994142791701,7.581090355606204,0.0,0.0,0.0,7.87447411196563,7.581090355606204,0.0
2009-02-21 13:00:00,6.940873774006805,19.999999999999996,8.0,7.712081971118672,36.91844269078822,32.09839145883905,1.3793103448275863,38.91844269078822,33.23076923076923,33.23076923076923,32.09839145883905,5.871138317642961,36.91844269078822,32.09839145883905,0.964010246389834,0.6964040195910548,0.024,0.6267636176319493,7.712081971118672,7.757722373077778,1.3874731572561947,27.0,7.757722373077778,42.95454545454545,32.09839145883905,1.1637931034482756,103.95080427058048,7.462878644868091,0.0,0.0,0.0,7.757722373077778,7.462878644868091,0.0
2009-02-21 14:00:00,6.780177992900298,20.0,8.0,7.533531103222553,36.55695756366539,31.8485006241513,1.3793103448275863,38.55695756366539,33.23076923076923,33.23076923076923,31.8485006241513,4.698380136648881,36.55695756366539,31.8485006241513,0.9416913879028191,0.6817309965076006,0.024,0.6135578968568405,7.533531103222553,7.577704202873314,1.387397974980907,27.0,7.577704202873314,42.95454545454545,31.848500624151306,1.163793103448276,104.07574968792434,7.280950870491339,0.0,0.0,0.0,7.577704202873314,7.280950870491339,0.0
2009-02-21 15:00:00,6.565314013152819,19.999999999999996,9.2,7.294793347947577,36.07258774160973,31.513341899142496,1.3793103448275863,38.07258774160973,32.44615384615385,32.44615384615385,31.513341899142496,6.7415677675177665,36.07258774160973,31.513341899142496,0.9118491684934471,0.6620623113780537,0.024,0.5958560802402484,7.294793347947577,7.336999579085382,1.3872907616053887,27.0,7.336999579085382,41.59090909090909,31.51334189914249,1.1637931034482758,104.24332905042876,7.03833966731438,0.0,0.0,0.0,7.336999579085382,7.03833966731438,0.0
2009-02-21 16:00:00,6.581553253768995,20.000000000000007,8.0,7.312836948632216,36.10923812366685,31.538715030771716,1.3793103448275863,38.10923812366685,33.23076923076923,33.23076923076923,31.538715030771716,3.72574931897151,36.10923812366685,31.538715030771716,0.914104618579027,0.6635508757065253,0.024,0.5971957881358727,7.312836948632216,7.355192036202869,1.387299147374758,27.0,7.355192036202869,42.95454545454545,31.538715030771716,1.163793103448276,104.23064248461414,7.056650386942205,0.0,0.0,0.0,7.355192036202869,7.056650386942205,0.0
2009-02-21 17:00:00,6.645040465881549,20.0,7.0,7.3833782954239435,36.252455992281305,31.63784455764134,1.3793103448275863,38.252455992281305,33.88461538461539,33.88461538461539,31.63784455764134,2.832946383646496,36.252455992281305,31.63784455764134,0.9229222869279929,0.6693672131981434,0.024,0.6024304918783291,7.3833782954239435,7.426315016743758,1.38733147844959,27.0,7.426315016743758,44.09090909090909,31.637844557641344,1.163793103448276,104.18107772117932,7.128276246689314,0.0,0.0,0.0,7.426315016743758,7.128276246689314,0.0
2009-02-21 18:00:00,6.684479090481381,20.0,7.0,7.427198989423757,36.34137071947312,31.699371351083272,1.3793103448275863,38.34137071947312,33.88461538461539,33.88461538461539,31.699371351083272,2.929996673714356,36.34137071947312,31.699371351083272,0.9283998736779696,0.6729778096933534,0.024,0.605680028724018,7.427198989423757,7.470496770393092,1.3873512061649664,27.0,7.470496770393092,44.09090909090909,31.699371351083276,1.163793103448276,104.15031432445836,7.1728029040030865,0.0,0.0,0.0,7.470496770393092,7.1728029040030865,0.0
2009-02-21 19:00:00,6.763377960462529,20.000000000000007,6.0,7.514864400513922,36.519128115168414,31.822337864847213,1.3793103448275863,38.519128115168414,34.53846153846154,34.53846153846154,31.822337864847213,2.3851385865403953,36.519128115168414,31.822337864847213,0.9393580500642402,0.6801951835203747,0.024,0.6121756651683372,7.514864400513922,7.558883918865961,1.387389875448677,27.0,7.558883918865961,45.22727272727273,31.822337864847213,1.163793103448276,104.0888310675764,7.261954852734002,0.0,0.0,0.0,7.558883918865961,7.261954852734002,0.0
2009-02-21 20:00:00,6.810580569818118,19.999999999999993,6.0,7.567311744242353,36.625398214073115,31.895828373921645,1.3793103448275863,38.625398214073115,34.53846153846154,34.53846153846154,31.895828373921645,2.4685774380801293,36.625398214073115,31.895828373921645,0.9459139680302941,0.6845094381118746,0.024,0.6160584943006872,7.567311744242353,7.611762688053541,1.3874125148858998,27.0,7.611762688053541,45.22727272727273,31.89582837392165,1.163793103448276,104.05208581303917,7.315338879155541,0.0,0.0,0.0,7.611762688053541,7.315338879155541,0.0
2009-02-21 21:00:00,7.0376073961468215,20.000000000000004,4.4,7.819563773496468,37.13573399837978,32.24850663994448,1.3793103448275863,39.13573399837978,35.58461538461538,35.58461538461538,32.24850663994448,2.020618561604825,37.13573399837978,32.24850663994448,0.9774454716870585,0.7052217753197819,0.024,0.6346995977878037,7.819563773496468,7.866085951028448,1.3875164957833785,27.0,7.866085951028448,47.04545454545455,32.24850663994448,1.1637931034482758,103.87574668002776,7.572591487846185,0.0,0.0,0.0,7.866085951028448,7.572591487846185,0.0
2009-02-21 22:00:00,7.133974061218253,19.999999999999996,4.0,7.926637845798059,37.35197290139737,32.39782424777358,1.3793103448275863,39.35197290139737,35.84615384615385,35.84615384615385,32.39782424777358,1.9816285806805278,37.35197290139737,32.39782424777358,0.9908297307247573,0.7139951315801029,0.024,0.6425956184220926,7.926637845798059,7.974037358956069,1.3875583107509049,27.0,7.974037358956069,47.5,32.397824247773585,1.163793103448276,103.8010878761132,7.682036404544332,0.0,0.0,0.0,7.974037358956069,7.682036404544332,0.0
2009-02-21 23:00:00,0.0,17.636574496502057,4.0,0.0,17.636574496502057,17.636574496502057,1.3793103448275863,19.636574496502057,35.84615384615385,35.84615384615385,17.636574496502057,0.0,17.636574496502057,17.636574496502057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636574496502057,17.636574496502057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 00:00:00,0.0,17.05881753699034,4.8,0.0,17.05881753699034,17.05881753699034,1.3793103448275863,19.05881753699034,35.323076923076925,35.323076923076925,17.05881753699034,0.0,17.05881753699034,17.05881753699034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.05881753699034,17.05881753699034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 01:00:00,0.40496320043308254,17.000000000000004,4.4,0.44995911159231394,18.23659349954452,17.95536905479932,1.3793103448275863,20.23659349954452,35.58461538461538,35.58461538461538,17.95536905479932,0.022002970438923478,18.23659349954452,17.95536905479932,0.05624488894903924,0.05260710130425195,0.024,0.04734639117382675,0.44995911159231394,0.4312198217227391,1.3218666889354664,27.0,0.4312198217227391,47.04545454545455,17.955369054799313,0.37174122562305095,110.0,0.39201801974794465,0.0,0.0,0.0,0.4312198217227391,0.3920180197479447,0.0
2009-02-22 02:00:00,0.7032113007530364,17.000000000000007,4.0,0.781345889725596,19.05419823950832,18.565857058429824,1.3793103448275863,21.05419823950832,35.84615384615385,35.84615384615385,18.565857058429824,0.03897930985452763,19.05419823950832,18.565857058429824,0.0976682362156995,0.08688132715051512,0.024,0.0781931944354636,0.781345889725596,0.7660340224406476,1.3522802967752812,27.0,0.7660340224406476,47.5,18.565857058429824,0.6603741572764203,110.0,0.6963945658551342,0.0,0.0,0.0,0.7660340224406476,0.6963945658551342,0.0
2009-02-22 03:00:00,0.8995653380126729,17.0,4.2,0.9995170422363032,19.576522234547422,18.951824083149734,1.3793103448275863,21.576522234547422,35.715384615384615,35.715384615384615,18.951824083149734,0.05140033472964286,19.576522234547422,18.951824083149734,0.1249396302795379,0.10868031162473175,0.024,0.09781228046225858,0.9995170422363032,0.9863850733987765,1.36118853229198,27.0,0.9863850733987765,47.27272727272727,18.951824083149738,0.8503319598265315,110.0,0.8967137030897968,0.0,0.0,0.0,0.9863850733987765,0.8967137030897969,0.0
2009-02-22 04:00:00,1.1590876849332061,16.999999999999996,3.0,1.28787520548134,20.253384858850954,19.448462855425117,1.3793103448275863,22.253384858850954,36.5,36.5,19.448462855425117,0.06511068396304884,20.253384858850954,19.448462855425117,0.1609844006851675,0.13684434514262586,0.024,0.12315991062836326,1.28787520548134,1.2775596399956026,1.3682624062333304,27.0,1.2775596399956026,48.63636363636364,19.448462855425117,1.1013445172375884,110.0,1.1614178545414569,0.0,0.0,0.0,1.2775596399956026,1.1614178545414569,0.0
2009-02-22 05:00:00,9.044410191302624,20.0,3.0,10.049344657002916,41.59629656218028,35.315456151553455,1.3793103448275863,43.59629656218028,36.5,36.5,35.315456151553455,7.313556322925491,41.59629656218028,35.315456151553455,1.2561680821253645,0.8858820651296097,0.024,0.7972938586166487,10.049344657002916,10.113932863515878,1.3881753190560409,27.0,10.113932863515878,48.63636363636364,35.31545615155346,1.163793103448276,102.34227192422327,9.882458805491911,0.0,0.0,0.0,10.113932863515878,9.882458805491911,0.0
2009-02-22 06:00:00,7.3550878146706795,20.0,4.0,8.172319794078533,37.84729149990139,32.73959162860231,1.3793103448275863,39.84729149990139,35.84615384615385,35.84615384615385,32.73959162860231,2.2678133503825393,37.84729149990139,32.73959162860231,1.0215399742598166,0.7340851950840888,0.024,0.6606766755756799,8.172319794078533,8.221728313586942,1.3876494313780123,27.0,8.221728313586942,47.5,32.73959162860231,1.163793103448276,103.63020418569884,7.933718145391395,0.0,0.0,0.0,8.221728313586942,7.933718145391395,0.0
2009-02-22 07:00:00,8.637455116472292,20.0,3.0,9.59717235163588,40.69849018320477,34.70025746343234,1.3793103448275863,42.69849018320477,36.5,36.5,34.70025746343234,4.597004445337988,40.69849018320477,34.70025746343234,1.199646543954485,0.8495699435192905,0.024,0.7646129491673616,9.59717235163588,9.65812934598781,1.3880711141269797,27.0,9.65812934598781,48.63636363636364,34.70025746343234,1.163793103448276,102.64987126828383,9.408808044917562,0.0,0.0,0.0,9.65812934598781,9.408808044917562,0.0
2009-02-22 08:00:00,8.657731996163822,20.0,3.0,9.619702217959802,40.74329965738297,34.730985771158096,1.3793103448275863,42.74329965738297,36.5,36.5,34.730985771158096,4.6878349559966415,40.74329965738297,34.730985771158096,1.2024627772449752,0.8513828502849856,0.024,0.7662445652564871,9.619702217959802,9.6808405029883,1.3880765900911238,27.0,9.6808405029883,48.63636363636364,34.730985771158096,1.163793103448276,102.63450711442096,9.43234471053261,0.0,0.0,0.0,9.6808405029883,9.43234471053261,0.0
2009-02-22 09:00:00,8.560814486631825,20.000000000000004,4.2,9.512016096257584,40.52905058513529,34.58404052497429,1.3793103448275863,42.52905058513529,35.715384615384615,35.715384615384615,34.58404052497429,7.248028204319422,40.52905058513529,34.58404052497429,1.189002012032198,0.8427141866426298,0.024,0.7584427679783668,9.512016096257584,9.572287514921847,1.3880501314742621,27.0,9.572287514921847,47.27272727272727,34.584040524974284,1.163793103448276,102.70797973751286,9.319906339687922,0.0,0.0,0.0,9.572287514921847,9.319906339687922,0.0
2009-02-22 10:00:00,8.529316274661776,20.0,4.0,9.477018082957528,40.459379659588556,34.5362433577401,1.3793103448275863,42.459379659588556,35.84615384615385,35.84615384615385,34.5362433577401,6.236947674842082,40.459379659588556,34.5362433577401,1.184627260369691,0.8398949524158877,0.024,0.7559054571742989,9.477018082957528,9.537007578199118,1.3880413750570737,27.0,9.537007578199118,47.5,34.5362433577401,1.163793103448276,102.73187832112995,9.283396482236363,0.0,0.0,0.0,9.537007578199118,9.283396482236363,0.0
2009-02-22 11:00:00,8.448700690030607,20.0,4.0,9.387445211145119,40.28097595133479,34.413822694369095,1.3793103448275863,42.28097595133479,35.84615384615385,35.84615384615385,34.413822694369095,5.649968006307666,40.28097595133479,34.413822694369095,1.1734306513931398,0.8326751674968932,0.024,0.7494076507472038,9.387445211145119,9.446712727894809,1.388018603264935,27.0,9.446712727894809,47.5,34.413822694369095,1.1637931034482756,102.79308865281546,9.190027123128056,0.0,0.0,0.0,9.446712727894809,9.190027123128056,0.0
2009-02-22 12:00:00,8.252728878466279,20.0,5.0,9.16969875385142,39.846739802733474,34.11567808157634,1.3793103448275863,41.846739802733474,35.19230769230769,35.19230769230769,34.11567808157634,7.342276898243252,39.846739802733474,34.11567808157634,1.1462123442314276,0.8150980292234355,0.024,0.733588226301092,9.16969875385142,9.227208556773764,1.3879609960898731,27.0,9.227208556773764,46.36363636363636,34.115678081576334,1.163793103448276,102.94216095921183,8.96348830332968,0.0,0.0,0.0,9.227208556773764,8.96348830332968,0.0
2009-02-22 13:00:00,7.99877881460009,20.0,6.0,8.887532016222323,39.28285454248732,33.72814703234837,1.3793103448275863,41.28285454248732,34.53846153846154,34.53846153846154,33.72814703234837,9.455175087481495,39.28285454248732,33.72814703234837,1.1109415020277904,0.7922640377960565,0.024,0.7130376340164508,8.887532016222323,8.94275842000193,1.3878812675428904,27.0,8.94275842000193,45.22727272727273,33.72814703234836,1.163793103448276,103.13592648382581,8.670847031566996,0.0,0.0,0.0,8.94275842000193,8.670847031566996,0.0
2009-02-22 14:00:00,7.711703077176393,20.0,7.0,8.568558974640437,38.64375658548169,33.28840722633142,1.3793103448275863,40.64375658548169,33.88461538461539,33.88461538461539,33.28840722633142,12.389445982259765,38.64375658548169,33.28840722633142,1.0710698718300546,0.7663719314835147,0.024,0.6897347383351632,8.568558974640437,8.621196167788789,1.3877835344557488,27.0,8.621196167788789,44.09090909090909,33.288407226331415,1.163793103448276,103.3557963868343,8.34127980159125,0.0,0.0,0.0,8.621196167788789,8.34127980159125,0.0
2009-02-22 15:00:00,7.440502542719093,20.0,8.2,8.26722504746566,38.03832173165398,32.87130607698795,1.3793103448275863,40.03832173165398,33.1,33.1,32.87130607698795,31.163565915966004,38.03832173165398,32.87130607698795,1.0334031309332075,0.7418310674074063,0.024,0.6676479606666658,8.26722504746566,8.317408154206403,1.387682933920746,27.0,8.317408154206403,42.72727272727273,32.871306076987956,1.1637931034482758,103.56434696150602,8.031150099655349,0.0,0.0,0.0,8.317408154206403,8.031150099655349,0.0
2009-02-22 16:00:00,7.445012965120618,20.0,7.0,8.272236627911798,38.04840460402242,32.87825671157755,1.3793103448275863,40.04840460402242,33.88461538461539,33.88461538461539,32.87825671157755,7.086179772079765,38.04840460402242,32.87825671157755,1.0340295784889748,0.7422398715743993,0.024,0.6680158844169594,8.272236627911798,8.32246061506924,1.3876846779324934,27.0,8.32246061506924,44.09090909090909,32.87825671157755,1.163793103448276,103.56087164421123,8.036298346021542,0.0,0.0,0.0,8.32246061506924,8.036298346021542,0.0
2009-02-22 17:00:00,7.408192499904468,19.999999999999993,7.0,8.231324999893854,37.96608015585144,32.82150203091778,1.3793103448275863,39.96608015585144,33.88461538461539,33.88461538461539,32.82150203091778,6.674706702548927,37.96608015585144,32.82150203091778,1.0289156249867317,0.7389019724824615,0.024,0.6650117752342153,8.231324999893854,8.2812151971421,1.3876703676879254,27.0,8.2812151971421,44.09090909090909,32.82150203091777,1.1637931034482758,103.58924898454111,7.994280563205866,0.0,0.0,0.0,8.2812151971421,7.994280563205866,0.0
2009-02-22 18:00:00,7.511034821894837,20.0,7.0,8.345594246549819,38.19594035337303,32.9799439492794,1.3793103448275863,40.19594035337303,33.88461538461539,33.88461538461539,32.9799439492794,7.952586450436448,38.19594035337303,32.9799439492794,1.0431992808187274,0.7482212232636585,0.024,0.6733991009372926,8.345594246549819,8.396416368876187,1.3877099239348318,27.0,8.396416368876187,44.09090909090909,32.979943949279395,1.163793103448276,103.5100280253603,8.11169364848306,0.0,0.0,0.0,8.396416368876187,8.11169364848306,0.0
2009-02-22 19:00:00,7.502526740620149,19.999999999999993,6.0,8.336140822911277,38.17693337587344,32.96684536155389,1.3793103448275863,40.17693337587344,34.53846153846154,34.53846153846154,32.96684536155389,4.5725721083840885,38.17693337587344,32.96684536155389,1.0420176028639097,0.7474506896982561,0.024,0.6727056207284305,8.336140822911277,8.386885891881104,1.3877066999355387,27.0,8.386885891881104,45.22727272727273,32.96684536155389,1.163793103448276,103.51657731922306,8.101973721578656,0.0,0.0,0.0,8.386885891881104,8.101973721578656,0.0
2009-02-22 20:00:00,7.522814051588073,20.0,6.0,8.358682279542304,38.22225231917918,32.99807589446523,1.3793103448275863,40.22225231917918,34.53846153846154,34.53846153846154,32.99807589446523,4.6778938857921455,38.22225231917918,32.99807589446523,1.044835284942788,0.7492878771274658,0.024,0.6743590894147192,8.358682279542304,8.409611067255051,1.3877143732847552,27.0,8.409611067255051,45.22727272727273,32.99807589446523,1.163793103448276,103.50096205276739,8.125152559420288,0.0,0.0,0.0,8.409611067255051,8.125152559420288,0.0
2009-02-22 21:00:00,6.551405297320128,20.0,5.0,7.279339219244587,36.0411915826982,31.49160457067033,1.3793103448275863,38.0411915826982,35.19230769230769,35.19230769230769,31.49160457067033,1.6957027419175368,36.0411915826982,31.49160457067033,0.9099174024055734,0.6607871076808446,0.024,0.5947083969127601,7.279339219244587,7.321417930012672,1.3872835412004088,27.0,7.321417930012672,46.36363636363636,31.49160457067033,1.163793103448276,104.25419771466484,7.022660085161069,0.0,0.0,0.0,7.321417930012672,7.022660085161069,0.0
2009-02-22 22:00:00,6.593485974777906,20.0,4.5,7.326095527531006,36.13616467677867,31.55735497207179,1.3793103448275863,38.13616467677867,35.51923076923077,35.51923076923077,31.55735497207179,1.5940932820831986,36.13616467677867,31.55735497207179,0.9157619409413758,0.6646444715724109,0.024,0.5981800244151698,7.326095527531006,7.368559974688247,1.3873052789683238,27.0,7.368559974688247,46.93181818181818,31.55735497207179,1.1637931034482758,104.22132251396411,7.070107917409098,0.0,0.0,0.0,7.368559974688247,7.070107917409098,0.0
2009-02-22 23:00:00,0.0,17.402584726164058,4.0,0.0,17.402584726164058,17.402584726164058,1.3793103448275863,19.402584726164058,35.84615384615385,35.84615384615385,17.402584726164058,0.0,17.402584726164058,17.402584726164058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.402584726164058,17.402584726164058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 00:00:00,0.5768081889800768,17.000000000000004,4.6,0.6408979877556409,18.711939901236935,18.311378658889662,1.3793103448275863,20.711939901236935,35.45384615384616,35.45384615384616,18.311378658889662,0.03222979804215106,18.711939901236935,18.311378658889662,0.08011224846945511,0.07255964544303817,0.024,0.06530368089873435,0.6408979877556409,0.6241539522999446,1.3432746234500352,27.0,0.6241539522999446,46.81818181818182,18.311378658889662,0.538063751982711,110.0,0.5674126839090406,0.0,0.0,0.0,0.6241539522999446,0.5674126839090406,0.0
2009-02-23 01:00:00,1.02859757589339,17.0,4.0,1.1428861954371001,19.91473854870448,19.200434676556295,1.3793103448275863,21.91473854870448,35.84615384615385,35.84615384615385,19.200434676556295,0.05918919514176914,19.91473854870448,19.200434676556295,0.14286077442963752,0.12276415740625862,0.024,0.11048774166563277,1.1428861954371001,1.131162611177726,1.3651615510876949,27.0,1.131162611177726,47.5,19.20043467655629,0.9751401820497638,110.0,1.0283296465252054,0.0,0.0,0.0,1.131162611177726,1.0283296465252054,0.0
2009-02-23 02:00:00,1.3089411705024263,17.000000000000004,3.0,1.4543790783360293,20.638611110080273,19.729624186120258,1.3793103448275863,22.638611110080273,36.5,36.5,19.729624186120258,0.07476129822286942,20.638611110080273,19.729624186120258,0.18179738479200366,0.15283764710881256,0.024,0.13755388239793132,1.4543790783360293,1.4456628430469105,1.3710440037605929,27.0,1.4456628430469105,48.63636363636364,19.729624186120255,1.163793103448276,110.0,1.314238948224464,0.0,0.0,0.0,1.4456628430469105,1.314238948224464,0.0
2009-02-23 03:00:00,1.4444606304097156,17.0,4.2,1.604956256010795,20.984000428598875,19.98090276859213,1.3793103448275863,22.984000428598875,35.715384615384615,35.715384615384615,19.98090276859213,0.08793317713234378,20.984000428598875,19.98090276859213,0.20061953200134938,0.16715767673258414,0.024,0.15044190905932572,1.604956256010795,1.5976720236840536,1.3730502259210624,27.0,1.5976720236840536,47.27272727272727,19.98090276859213,1.1637931034482758,110.0,1.4524291124400486,0.0,0.0,0.0,1.5976720236840536,1.4524291124400486,0.0
2009-02-23 04:00:00,1.6241561389121502,17.0,4.2,1.8046179321246112,21.438106010588204,20.310219803010323,1.3793103448275863,23.438106010588204,35.715384615384615,35.715384615384615,20.310219803010323,0.10098594418482933,21.438106010588204,20.310219803010323,0.2255772415155764,0.18595981952636464,0.024,0.16736383757372816,1.8046179321246112,1.7992139140772476,1.3751799314787705,27.0,1.7992139140772476,47.27272727272727,20.31021980301032,1.163793103448276,109.84489009849484,1.6379586819777805,0.0,0.0,0.0,1.7992139140772476,1.6379586819777805,0.0
2009-02-23 05:00:00,9.486418761015866,20.0,4.0,10.540465290017629,42.5679414095646,35.980150603303585,1.3793103448275863,44.5679414095646,35.84615384615385,35.84615384615385,35.980150603303585,0.0,42.5679414095646,35.980150603303585,1.3175581612522036,0.9251542083088363,0.024,0.8326387874779527,10.540465290017629,10.608980710848513,1.388276175664463,27.0,10.608980710848513,47.5,35.980150603303585,1.163793103448276,102.00992469834821,10.399949556104612,0.0,0.0,0.0,10.608980710848513,10.399949556104612,0.0
2009-02-23 06:00:00,7.825574313236135,20.0,3.8,8.695082570262372,38.8974754329912,33.46304882657722,1.3793103448275863,40.8974754329912,35.97692307692308,35.97692307692308,33.46304882657722,2.9817564802224363,38.8974754329912,33.46304882657722,1.0868853212827965,0.7766525822296422,0.024,0.698987324006678,8.695082570262372,8.748747828485337,1.3878233227351155,27.0,8.748747828485337,47.72727272727273,33.463048826577214,1.1637931034482758,103.26847558671139,8.471847559267282,0.0,0.0,0.0,8.748747828485337,8.471847559267282,0.0
2009-02-23 07:00:00,8.977493320229142,20.000000000000004,4.0,9.97499257803238,41.44888378736361,35.214513426093376,1.3793103448275863,43.44888378736361,35.84615384615385,35.84615384615385,35.214513426093376,13.613966522223652,41.44888378736361,35.214513426093376,1.2468740722540474,0.8799215331229675,0.024,0.7919293798106708,9.97499257803238,10.038984731344677,1.3881589768802884,27.0,10.038984731344677,47.5,35.214513426093376,1.1637931034482758,102.3927432869533,9.804390827981484,0.0,0.0,0.0,10.038984731344677,9.804390827981484,0.0
2009-02-23 08:00:00,9.084709925076655,20.000000000000004,3.0,10.094122138974061,41.68503348246175,35.37620714560296,1.3793103448275863,43.68503348246175,36.5,36.5,35.37620714560296,7.743268162012782,41.68503348246175,35.37620714560296,1.2617652673717576,0.889469775073553,0.024,0.8005227975661977,10.094122138974061,10.159069116481419,1.388185018296744,27.0,10.159069116481419,48.63636363636364,35.37620714560297,1.163793103448276,102.31189642719852,9.9295091492222,0.0,0.0,0.0,10.159069116481419,9.9295091492222,0.0
2009-02-23 09:00:00,9.002613671187286,20.000000000000004,3.4,10.002904079096984,41.50423184062953,35.25241679119391,1.3793103448275863,43.50423184062953,36.238461538461536,36.238461538461536,35.25241679119391,8.745235138192841,41.50423184062953,35.25241679119391,1.250363009887123,0.8821595671637624,0.024,0.7939436104473861,10.002904079096984,10.067120035813362,1.3881651466632834,27.0,10.067120035813362,48.18181818181818,35.25241679119391,1.163793103448276,102.37379160440304,9.83368875768042,0.0,0.0,0.0,10.067120035813362,9.83368875768042,0.0
2009-02-23 10:00:00,8.673761662399905,20.0,5.0,9.637512958222116,40.77871760703295,34.755272008144125,1.3793103448275863,42.77871760703295,35.19230769230769,35.19230769230769,34.755272008144125,19.010348873352083,40.77871760703295,34.755272008144125,1.2046891197777645,0.8528157507642499,0.024,0.7675341756878248,9.637512958222116,9.698794533298543,1.3880808970246779,27.0,9.698794533298543,46.36363636363636,34.75527200814412,1.163793103448276,102.62236399592794,9.450956064199994,0.0,0.0,0.0,9.698794533298543,9.450956064199994,0.0
2009-02-23 11:00:00,8.39467810545506,20.0,6.0,9.32742011717229,40.16135005938001,34.33171248614734,1.3793103448275863,42.16135005938001,34.53846153846154,34.53846153846154,34.33171248614734,38.891977115984616,40.16135005938001,34.33171248614734,1.1659275146465362,0.8278335010926564,0.024,0.7450501509833907,9.32742011717229,9.386203467281558,1.3880030467634707,27.0,9.386203467281558,45.22727272727273,34.33171248614734,1.163793103448276,102.83414375692632,9.127516527456239,0.0,0.0,0.0,9.386203467281558,9.127516527456239,0.0
2009-02-23 12:00:00,7.946015556527816,20.000000000000004,8.4,8.828906173919796,39.16552501806935,33.647458659369484,1.3793103448275863,41.16552501806935,32.96923076923077,32.96923076923077,33.647458659369484,0.0,39.16552501806935,33.647458659369484,1.1036132717399745,0.7875116082585318,0.024,0.7087604474326787,8.828906173919796,8.88365733474565,1.387863934709593,27.0,8.88365733474565,42.5,33.64745865936948,1.1637931034482758,103.17627067031526,8.61017487551191,0.0,0.0,0.0,8.88365733474565,8.61017487551191,0.0
2009-02-23 13:00:00,7.772608126840806,20.0,8.0,8.63623125204534,38.779495877140114,33.38185134461178,1.3793103448275863,40.779495877140114,33.23076923076923,33.23076923076923,33.38185134461178,0.0,38.779495877140114,33.38185134461178,1.0795289065056675,0.7718723333220455,0.024,0.6946850999898411,8.63623125204534,8.689418485377544,1.387804987804001,27.0,8.689418485377544,42.95454545454545,33.38185134461179,1.1637931034482758,103.3090743276941,8.411089289034669,0.0,0.0,0.0,8.689418485377544,8.411089289034669,0.0
2009-02-23 14:00:00,7.455265678353144,20.0,9.0,8.283628531503494,38.07132239789072,32.89405456570103,1.3793103448275863,40.07132239789072,32.57692307692308,32.57692307692308,32.89405456570103,0.0,38.07132239789072,32.89405456570103,1.0354535664379367,0.743169047126202,0.024,0.6688521424135818,8.283628531503494,8.333945436216114,1.387688633028931,27.0,8.333945436216114,41.81818181818182,32.89405456570103,1.1637931034482758,103.55297271714949,8.04800211673298,0.0,0.0,0.0,8.333945436216114,8.04800211673298,0.0
2009-02-23 15:00:00,7.140465163223481,20.0,10.2,7.933850181359423,37.366530301765174,32.40787393841554,1.3793103448275863,39.366530301765174,31.79230769230769,31.79230769230769,32.40787393841554,0.0,37.366530301765174,32.40787393841554,0.9917312726699279,0.7145857017643371,0.024,0.6431271315879035,7.933850181359423,7.981308751535858,1.3875610800064402,27.0,7.981308751535858,40.45454545454545,32.40787393841555,1.1637931034482758,103.79606303079223,7.689413758562418,0.0,0.0,0.0,7.981308751535858,7.689413758562418,0.0
2009-02-23 16:00:00,7.027627263003895,20.000000000000004,10.0,7.808474736670995,37.113326444660956,32.23302973424158,1.3793103448275863,39.113326444660956,31.923076923076923,31.923076923076923,32.23302973424158,0.0,37.113326444660956,32.23302973424158,0.9760593420838743,0.7043125482936607,0.024,0.6338812934642947,7.808474736670995,7.854905991500362,1.3875120887365093,27.0,7.854905991500362,40.68181818181818,32.23302973424158,1.163793103448276,103.8834851328792,7.561265374811996,0.0,0.0,0.0,7.854905991500362,7.561265374811996,0.0
2009-02-23 17:00:00,6.924861804511209,20.0,10.0,7.694290893901343,36.88245286861408,32.07352105992574,1.3793103448275863,38.88245286861408,31.923076923076923,31.923076923076923,32.07352105992574,0.0,36.88245286861408,32.07352105992574,0.9617863617376678,0.6949433742849557,0.024,0.6254490368564601,7.694290893901343,7.739785231329839,1.387465847538815,27.0,7.739785231329839,40.68181818181818,32.07352105992574,1.1637931034482758,103.96323947003714,7.44473264856324,0.0,0.0,0.0,7.739785231329839,7.44473264856324,0.0
2009-02-23 18:00:00,6.9443058695681765,20.0,10.0,7.715895410631307,36.926156120592836,32.10372148894827,1.3793103448275863,38.926156120592836,31.923076923076923,31.923076923076923,32.10372148894827,0.0,36.926156120592836,32.10372148894827,0.9644869263289134,0.6967170626289865,0.024,0.6270453563660878,7.715895410631307,7.7615671168942075,1.3874747189619923,27.0,7.7615671168942075,40.68181818181818,32.103721488948274,1.163793103448276,103.94813925552586,7.466768691082273,0.0,0.0,0.0,7.7615671168942075,7.466768691082273,0.0
2009-02-23 19:00:00,6.96654363588356,20.0,9.0,7.740604039870622,36.97612707932015,32.138249554401014,1.3793103448275863,38.97612707932015,32.57692307692308,32.57692307692308,32.138249554401014,15.211619061859803,36.97612707932015,32.138249554401014,0.9675755049838277,0.698745039209308,0.024,0.6288705352883772,7.740604039870622,7.786478543791554,1.3874847944565896,27.0,7.786478543791554,41.81818181818182,32.138249554401014,1.1637931034482756,103.9308752227995,7.491978227932234,0.0,0.0,0.0,7.786478543791554,7.491978227932234,0.0
2009-02-23 20:00:00,7.051173203896416,20.0,8.0,7.8346368932182395,37.16618825105607,32.269540192794665,1.3793103448275863,39.16618825105607,33.23076923076923,33.23076923076923,32.269540192794665,7.026418319583217,37.16618825105607,32.269540192794665,0.9793296116522799,0.7064574826524176,0.024,0.6358117343871759,7.8346368932182395,7.881282641483482,1.3875224628876015,27.0,7.881282641483482,42.95454545454545,32.269540192794665,1.1637931034482758,103.86522990360267,7.587989405885012,0.0,0.0,0.0,7.881282641483482,7.587989405885012,0.0
2009-02-23 21:00:00,6.187992205614077,20.0,7.0,6.875546895126752,35.21900511974964,30.921788310295423,1.3793103448275863,37.21900511974964,33.88461538461539,33.88461538461539,30.921788310295423,2.0005202634404933,35.21900511974964,30.921788310295423,0.859443361890844,0.6273790423210815,0.024,0.5646411380889734,6.875546895126752,6.91428479935886,1.3870815945709583,27.0,6.91428479935886,44.09090909090909,30.921788310295426,1.163793103448276,104.53910584485229,6.614065371498807,0.0,0.0,0.0,6.91428479935886,6.614065371498807,0.0
2009-02-23 22:00:00,6.240530169342362,20.0,6.0,6.9339224103804025,35.338092020390455,31.004390513902703,1.3793103448275863,37.338092020390455,34.53846153846154,34.53846153846154,31.004390513902703,1.6913976198425813,35.338092020390455,31.004390513902703,0.8667403012975503,0.6322195808230358,0.024,0.5689976227407322,6.9339224103804025,6.973144368462706,1.3871124587431276,27.0,6.973144368462706,45.22727272727273,31.0043905139027,1.163793103448276,104.49780474304865,6.673005605820222,0.0,0.0,0.0,6.973144368462706,6.673005605820223,0.0
2009-02-23 23:00:00,0.0,17.55431266233431,6.0,0.0,17.55431266233431,17.55431266233431,1.3793103448275863,19.55431266233431,34.53846153846154,34.53846153846154,17.55431266233431,0.0,17.55431266233431,17.55431266233431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55431266233431,17.55431266233431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
