timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-24 00:00:00,0.11398932989196266,17.0,6.0,0.12665481099106962,17.3857595691327,17.30660031226328,1.3793103448275863,19.3857595691327,34.53846153846154,34.53846153846154,17.30660031226328,0.006336238462903515,17.3857595691327,17.30660031226328,0.015831851373883703,0.01661663715350352,0.024,0.014954973438153168,0.12665481099106962,0.10431647470642,1.1360389042675867,27.0,0.10431647470642,45.22727272727273,17.306600312263303,0.08992799543656896,110.0,0.09483315882401819,0.0,0.0,0.0,0.10431647470642,0.09483315882401819,0.0
2009-02-24 01:00:00,0.6374077673014685,17.0,5.5,0.7082308525571872,18.876694399282055,18.434050116433813,1.3793103448275863,20.876694399282055,34.86538461538461,34.86538461538461,18.434050116433813,0.0371572886213444,18.876694399282055,18.434050116433813,0.0885288565696484,0.07945786837718083,0.024,0.07151208153946274,0.7082308525571872,0.6921766393949053,1.3480440674367478,27.0,0.6921766393949053,45.79545454545455,18.434050116433816,0.5967039994783666,110.0,0.6292514903590047,0.0,0.0,0.0,0.6921766393949053,0.6292514903590047,0.0
2009-02-24 02:00:00,0.8503159027825705,17.0,5.0,0.9447954475361895,19.44644552345589,18.855948368745768,1.3793103448275863,21.44644552345589,35.19230769230769,35.19230769230769,18.855948368745768,0.049856814358153805,19.44644552345589,18.855948368745768,0.11809943094202369,0.10325745341283976,0.024,0.09293170807155578,0.9447954475361895,0.9311211928774735,1.3593472502151334,27.0,0.9311211928774735,46.36363636363636,18.855948368745768,0.8026906835150633,110.0,0.846473811706794,0.0,0.0,0.0,0.9311211928774735,0.846473811706794,0.0
2009-02-24 03:00:00,1.0672619167216155,17.000000000000007,4.4,1.1858465741351283,20.015414598127364,19.274260489292907,1.3793103448275863,22.015414598127364,35.58461538461538,35.58461538461538,19.274260489292907,0.06267684155174374,20.015414598127364,19.274260489292907,0.14823082176689104,0.12695220209808616,0.024,0.11425698188827754,1.1858465741351283,1.174541794344937,1.3661612578793134,27.0,1.174541794344937,47.04545454545455,19.274260489292907,1.0125360296077044,110.0,1.0677652675863063,0.0,0.0,0.0,1.174541794344937,1.0677652675863063,0.0
2009-02-24 04:00:00,1.2213548316970388,17.0,5.0,1.3570609241078209,20.413902767702115,19.56573969013473,1.3793103448275863,22.413902767702115,35.19230769230769,35.19230769230769,19.56573969013473,0.0748648140031018,20.413902767702115,19.56573969013473,0.1696326155134776,0.1435114189880843,0.024,0.12916027708927588,1.3570609241078209,1.3474120660066293,1.3695032908049454,27.0,1.3474120660066293,46.36363636363636,19.56573969013473,1.161562125867784,110.0,1.2249200600060266,0.0,0.0,0.0,1.3474120660066293,1.2249200600060266,0.0
2009-02-24 05:00:00,10.31694903973271,20.0,4.0,11.463276710814123,44.38442954001698,37.21988159575815,1.3793103448275863,46.38442954001698,35.84615384615385,35.84615384615385,37.21988159575815,0.0,44.38442954001698,37.21988159575815,1.4329095888517653,0.9985034672586032,0.024,0.8986531205327428,11.463276710814123,11.539127057539984,1.3884369820480802,27.0,11.539127057539984,47.5,37.21988159575815,1.163793103448276,101.39005920212092,11.380925455952987,0.0,0.0,0.0,11.539127057539984,11.380925455952987,0.0
2009-02-24 06:00:00,8.700818412547624,20.0,4.4,9.667576013941805,40.83848880417782,34.79625379546419,1.3793103448275863,42.83848880417782,35.58461538461538,35.58461538461538,34.79625379546419,10.571440019510861,40.83848880417782,34.79625379546419,1.2084470017427256,0.8552338223914082,0.024,0.7697104401522674,9.667576013941805,9.729099396180946,1.3880881229850934,27.0,9.729099396180946,47.04545454545455,34.79625379546418,1.1637931034482758,102.60187310226792,9.482379904003812,0.0,0.0,0.0,9.729099396180946,9.482379904003812,0.0
2009-02-24 07:00:00,8.61268050521508,20.0,5.0,9.569645005794532,40.64373031742499,34.6627021888034,1.3793103448275863,42.64373031742499,35.19230769230769,35.19230769230769,34.6627021888034,15.577054837848118,40.64373031742499,34.6627021888034,1.1962056257243165,0.8473543801494814,0.024,0.7626189421345333,9.569645005794532,9.63038044380948,1.3880643809387394,27.0,9.63038044380948,46.36363636363636,34.662702188803394,1.163793103448276,102.6686489055983,9.380059586314822,0.0,0.0,0.0,9.63038044380948,9.380059586314822,0.0
2009-02-24 08:00:00,8.597617273170275,19.999999999999996,5.1,9.552908081300306,40.61042982691806,34.63986227610537,1.3793103448275863,42.61042982691806,35.12692307692308,35.12692307692308,34.63986227610537,16.908085342737422,40.61042982691806,34.63986227610537,1.1941135101625382,0.8460070104725623,0.024,0.7614063094253061,9.552908081300306,9.613508782347562,1.3880602640298774,27.0,9.613508782347562,46.25,34.63986227610536,1.163793103448276,102.68006886194732,9.362585055599117,0.0,0.0,0.0,9.613508782347562,9.362585055599117,0.0
2009-02-24 09:00:00,8.66292178718963,19.999999999999993,5.2,9.625468652432922,40.75476718044026,34.73884927266969,1.3793103448275863,42.75476718044026,35.06153846153846,35.06153846153846,34.73884927266969,25.714582607835567,40.75476718044026,34.73884927266969,1.2031835815541152,0.8518467948746392,0.024,0.7666621153871753,9.625468652432922,9.686653331920386,1.3880779866338582,27.0,9.686653331920386,46.13636363636364,34.73884927266969,1.1637931034482758,102.63057536366516,9.438369898635298,0.0,0.0,0.0,9.686653331920386,9.438369898635298,0.0
2009-02-24 10:00:00,8.259759551385951,20.0,8.0,9.177510612651057,39.86233199790794,34.12638786500103,1.3793103448275863,41.86233199790794,33.23076923076923,33.23076923076923,34.12638786500103,0.0,39.86233199790794,34.12638786500103,1.147188826581382,0.8157292767098152,0.024,0.7341563490388338,9.177510612651057,9.235083540322039,1.3879631198632407,27.0,9.235083540322039,42.95454545454545,34.12638786500103,1.1637931034482758,102.93680606749949,8.971604903173557,0.0,0.0,0.0,9.235083540322039,8.971604903173557,0.0
2009-02-24 11:00:00,8.01552307737628,19.999999999999993,9.0,8.906136752640311,39.32007629024467,33.75374081984448,1.3793103448275863,41.32007629024467,32.57692307692308,32.57692307692308,33.75374081984448,0.0,39.32007629024467,33.75374081984448,1.1132670940800389,0.79377161064214,0.024,0.714394449577926,8.906136752640311,8.961513913704525,1.3878867111292175,27.0,8.961513913704525,41.81818181818182,33.75374081984448,1.163793103448276,103.12312959007775,8.690110501230153,0.0,0.0,0.0,8.961513913704525,8.690110501230153,0.0
2009-02-24 12:00:00,7.759275071513816,19.999999999999996,10.0,8.621416746126462,38.74978745212861,33.36140198579957,1.3793103448275863,40.74978745212861,31.923076923076923,31.923076923076923,33.36140198579957,0.0,38.74978745212861,33.36140198579957,1.0776770932658077,0.7706685465102764,0.024,0.6936016918592487,8.621416746126462,8.67448360077749,1.3878003255051248,27.0,8.67448360077749,40.68181818181818,33.36140198579957,1.1637931034482758,103.31929900710021,8.395801833867814,0.0,0.0,0.0,8.67448360077749,8.395801833867814,0.0
2009-02-24 13:00:00,7.427870161046449,20.0,11.0,8.253189067829387,38.010080038799416,32.85183687140605,1.3793103448275863,40.010080038799416,31.26923076923077,31.26923076923077,32.85183687140605,0.0,38.010080038799416,32.85183687140605,1.0316486334786734,0.7406860058449312,0.024,0.666617405260438,8.253189067829387,8.303257668413883,1.3876780361732788,27.0,8.303257668413883,39.54545454545455,32.85183687140605,1.1637931034482758,103.57408156429697,8.016733089020311,0.0,0.0,0.0,8.303257668413883,8.016733089020311,0.0
2009-02-24 14:00:00,7.0916855439293185,20.0,12.0,7.879650604365909,37.25710874899707,32.33232712126838,1.3793103448275863,39.25710874899707,30.615384615384617,30.615384615384617,32.33232712126838,0.0,37.25710874899707,32.33232712126838,0.9849563255457386,0.7101464608863707,0.024,0.6391318147977336,7.879650604365909,7.926665250454546,1.3875401244161047,27.0,7.926665250454546,38.40909090909091,32.33232712126838,1.1637931034482758,103.83383643936581,7.633990539378129,0.0,0.0,0.0,7.926665250454546,7.633990539378129,0.0
2009-02-24 15:00:00,6.757664999106382,19.999999999999993,13.2,7.508516665673757,36.50626231732783,31.813439401281734,1.3793103448275863,38.50626231732783,29.83076923076923,29.83076923076923,31.813439401281734,0.0,36.50626231732783,31.813439401281734,0.9385645832092196,0.6796728412466299,0.024,0.6117055571219668,7.508516665673757,7.552483949798422,1.3873871105227829,27.0,7.552483949798422,37.04545454545455,31.813439401281734,1.163793103448276,104.09328029935914,7.255496155062489,0.0,0.0,0.0,7.552483949798422,7.255496155062489,0.0
2009-02-24 16:00:00,6.545906265031847,20.0,13.0,7.273229183368718,36.02877719749412,31.48300895788867,1.3793103448275863,38.02877719749412,29.96153846153846,29.96153846153846,31.48300895788867,0.0,36.02877719749412,31.48300895788867,0.9091536479210898,0.6602828677291871,0.024,0.5942545809562684,7.273229183368718,7.315257470141637,1.387280676747529,27.0,7.315257470141637,37.27272727272727,31.48300895788867,1.163793103448276,104.25849552105566,7.016461760340935,0.0,0.0,0.0,7.315257470141637,7.016461760340935,0.0
2009-02-24 17:00:00,6.508494684431877,20.0,12.0,7.231660760479864,35.94429704430958,31.424509069009662,1.3793103448275863,37.94429704430958,30.615384615384617,30.615384615384617,31.424509069009662,0.0,35.94429704430958,31.424509069009662,0.903957595059983,0.6568513467196617,0.024,0.5911662120476956,7.231660760479864,7.27334589515183,1.3872610409930899,27.0,7.27334589515183,38.40909090909091,31.42450906900966,1.1637931034482758,104.28774546549516,6.974305430313768,0.0,0.0,0.0,7.27334589515183,6.974305430313768,0.0
2009-02-24 18:00:00,6.437729902494114,20.0,12.4,7.15303322499346,35.78439869953944,31.313752933918522,1.3793103448275863,37.78439869953944,30.353846153846153,30.353846153846153,31.313752933918522,0.0,35.78439869953944,31.313752933918522,0.8941291531241825,0.650355639202991,0.024,0.5853200752826919,7.15303322499346,7.194068788913759,1.3872231806890676,27.0,7.194068788913759,37.95454545454545,31.313752933918522,1.163793103448276,104.34312353304074,6.894626636929958,0.0,0.0,0.0,7.194068788913759,6.894626636929957,0.0
2009-02-24 19:00:00,6.332947818776925,20.0,12.0,7.036608687529917,35.547386726737365,31.14950629703117,1.3793103448275863,37.547386726737365,30.615384615384617,30.615384615384617,31.14950629703117,0.0,35.547386726737365,31.14950629703117,0.8795760859412396,0.6407254325704449,0.024,0.5766528893134004,7.036608687529917,7.076681230786962,1.387165332352465,27.0,7.076681230786962,38.40909090909091,31.14950629703117,1.163793103448276,104.42524685148442,6.7767914792210675,0.0,0.0,0.0,7.076681230786962,6.7767914792210675,0.0
2009-02-24 20:00:00,6.399375233306565,20.0,11.0,7.110416925896184,35.697677004460395,31.253666425775283,1.3793103448275863,37.697677004460395,31.26923076923077,31.26923076923077,31.253666425775283,393.82771147616063,35.697677004460395,31.253666425775283,0.888802115737023,0.6468322423256564,0.024,0.5821490180930907,7.110416925896184,7.151100150128749,1.3872022578658432,27.0,7.151100150128749,39.54545454545455,31.25366642577528,1.1637931034482758,104.37316678711235,6.851473774590638,0.0,0.0,0.0,7.151100150128749,6.851473774590638,0.0
2009-02-24 21:00:00,6.4518384041730545,20.0,10.2,7.168709337970061,35.81628866663316,31.335845330401874,1.3793103448275863,37.81628866663316,31.79230769230769,31.79230769230769,31.335845330401874,13.538732563349335,35.81628866663316,31.335845330401874,0.8960886672462576,0.6516512159288409,0.024,0.5864860943359568,7.168709337970061,7.209874459562945,1.3872308051757842,27.0,7.209874459562945,40.45454545454545,31.335845330401877,1.1637931034482758,104.33207733479907,6.910505995607311,0.0,0.0,0.0,7.209874459562945,6.910505995607311,0.0
2009-02-24 22:00:00,6.326281502887892,20.0,11.0,7.029201669875436,35.5322976838309,31.13904664015875,1.3793103448275863,37.5322976838309,31.26923076923077,31.26923076923077,31.13904664015875,46.54681530810302,35.5322976838309,31.13904664015875,0.8786502087344294,0.6401122637757515,0.024,0.5761010373981763,7.029201669875436,7.069212896253011,1.3871615775910935,27.0,7.069212896253011,39.54545454545455,31.139046640158746,1.1637931034482758,104.43047667992063,6.769300611276672,0.0,0.0,0.0,7.069212896253011,6.769300611276672,0.0
2009-02-24 23:00:00,0.0,17.800579835427143,10.0,0.0,17.800579835427143,17.800579835427143,1.3793103448275863,19.800579835427143,31.923076923076923,31.923076923076923,17.800579835427143,0.0,17.800579835427143,17.800579835427143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.800579835427143,17.800579835427143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.290927557224126,10.6,0.0,17.290927557224126,17.290927557224126,1.3793103448275863,19.290927557224126,31.53076923076923,31.53076923076923,17.290927557224126,0.0,17.290927557224126,17.290927557224126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.290927557224126,17.290927557224126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.139312414740395,11.0,0.0,17.139312414740395,17.139312414740395,1.3793103448275863,19.139312414740395,31.26923076923077,31.26923076923077,17.139312414740395,0.0,17.139312414740395,17.139312414740395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.139312414740395,17.139312414740395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.0,17.05865265193462,11.0,0.0,17.05865265193462,17.05865265193462,1.3793103448275863,19.05865265193462,31.26923076923077,31.26923076923077,17.05865265193462,0.0,17.05865265193462,17.05865265193462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.05865265193462,17.05865265193462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.0,17.002638692643878,11.4,0.0,17.002638692643878,17.002638692643878,1.3793103448275863,19.002638692643878,31.007692307692306,31.007692307692306,17.002638692643878,0.0,17.002638692643878,17.002638692643878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.002638692643878,17.002638692643878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.21035750726497926,17.0,10.0,0.23373056362775474,17.677275091027354,17.53119348876001,1.3793103448275863,19.677275091027354,31.923076923076923,31.923076923076923,17.53119348876001,0.014000381959451564,17.677275091027354,17.53119348876001,0.029216320453469342,0.029003245914896753,0.024,0.026102921323407077,0.23373056362775474,0.2126308882192444,1.2547951761147451,27.0,0.2126308882192444,40.68181818181818,17.531193488760028,0.1833024898441762,110.0,0.19330080747204034,0.0,0.0,0.0,0.2126308882192444,0.19330080747204037,0.0
2009-02-25 05:00:00,8.70991253330327,20.0,10.9,9.677680592559188,40.85857547043065,34.81002510008116,1.3793103448275863,42.85857547043065,31.334615384615383,31.334615384615383,34.81002510008116,0.0,40.85857547043065,34.81002510008116,1.2097100740698985,0.8560464136922835,0.024,0.7704417723230551,9.677680592559188,9.739285233928417,1.3880905394534877,27.0,9.739285233928417,40.85857547043065,34.81002510008116,1.1637931034482758,102.59498744995942,9.492944515129203,0.0,0.0,0.0,9.739285233928417,9.492944515129203,0.0
2009-02-25 06:00:00,6.9727529739931855,20.0,11.8,7.747503304436873,36.99007802418721,32.14788845891417,1.3793103448275863,38.99007802418721,30.746153846153845,30.746153846153845,32.14788845891417,0.0,36.99007802418721,32.14788845891417,0.9684379130546091,0.6993111955944331,0.024,0.6293800760349898,7.747503304436873,7.793434423996318,1.3874875944354146,27.0,7.793434423996318,38.63636363636363,32.14788845891417,1.163793103448276,103.92605577054292,7.499018765037468,0.0,0.0,0.0,7.793434423996318,7.499018765037468,0.0
2009-02-25 07:00:00,6.9702373644740625,20.0,11.0,7.744708182748958,36.98442614723432,32.14398353301622,1.3793103448275863,38.98442614723432,31.26923076923077,31.26923076923077,32.14398353301622,0.0,36.98442614723432,32.14398353301622,0.9680885228436198,0.699081832326013,0.024,0.6291736490934117,7.744708182748958,7.79061636598156,1.3874864607703405,27.0,7.79061636598156,39.54545454545455,32.14398353301622,1.1637931034482758,103.9280082334919,7.496166335140974,0.0,0.0,0.0,7.79061636598156,7.496166335140974,0.0
2009-02-25 08:00:00,6.90988825287456,20.0,11.0,7.677653614305067,36.84879129196261,32.05025778302195,1.3793103448275863,38.84879129196261,31.26923076923077,31.26923076923077,32.05025778302195,0.0,36.84879129196261,32.05025778302195,0.9597067017881333,0.6935771777996295,0.024,0.6242194600196665,7.677653614305067,7.723011332085029,1.3874589762317318,27.0,7.723011332085029,39.54545454545455,32.05025778302195,1.163793103448276,103.97487110848903,7.427767161189089,0.0,0.0,0.0,7.723011332085029,7.427767161189089,0.0
2009-02-25 09:00:00,6.762611664831518,20.0,12.6,7.5140129609239095,36.51740243793264,31.821144337355197,1.3793103448275863,38.51740243793264,30.223076923076924,30.223076923076924,31.821144337355197,0.0,36.51740243793264,31.821144337355197,0.9392516201154887,0.6801251226069082,0.024,0.6121126103462173,7.5140129609239095,7.5580254731846015,1.3873895048954128,27.0,7.5580254731846015,37.72727272727273,31.821144337355193,1.163793103448276,104.08942783132241,7.261088499239741,0.0,0.0,0.0,7.5580254731846015,7.261088499239741,0.0
2009-02-25 10:00:00,6.8674267176127755,19.999999999999993,10.8,7.630474130680861,36.75330429042822,31.98425795875268,1.3793103448275863,38.75330429042822,31.4,31.4,31.98425795875268,0.0,36.75330429042822,31.98425795875268,0.9538092663351077,0.6897014939803419,0.024,0.6207313445823077,7.630474130680861,7.675444280078897,1.3874393013263373,27.0,7.675444280078897,39.77272727272727,31.984257958752675,1.1637931034482758,104.00787102062367,7.379676369451825,0.0,0.0,0.0,7.675444280078897,7.379676369451825,0.0
2009-02-25 11:00:00,6.958754799440625,20.0,9.0,7.73194977715625,36.958626015981906,32.12615740525925,1.3793103448275863,38.958626015981906,32.57692307692308,32.57692307692308,32.12615740525925,14.787004345786317,36.958626015981906,32.12615740525925,0.9664937221445312,0.6980348021097877,0.024,0.6282313218988089,7.73194977715625,7.777753257367229,1.387481274011679,27.0,7.777753257367229,41.81818181818182,32.12615740525925,1.163793103448276,103.93692129737038,7.483147624812326,0.0,0.0,0.0,7.777753257367229,7.483147624812326,0.0
2009-02-25 12:00:00,6.468434419421341,20.000000000000007,12.6,7.1871493549126,35.85379438593251,31.361826039112138,1.3793103448275863,37.85379438593251,30.223076923076924,30.223076923076924,31.361826039112138,0.0,35.85379438593251,31.361826039112138,0.898393669364075,0.6531748902010712,0.024,0.5878574011809641,7.1871493549126,7.228466843932708,1.3872397250607644,27.0,7.228466843932708,37.72727272727273,31.361826039112138,1.163793103448276,104.31908698044393,6.929189138022062,0.0,0.0,0.0,7.228466843932708,6.929189138022062,0.0
2009-02-25 13:00:00,6.4954549623843905,20.000000000000004,11.0,7.2171721804271005,35.91484290741992,31.404110294652977,1.3793103448275863,37.91484290741992,31.26923076923077,31.26923076923077,31.404110294652977,0.0,35.91484290741992,31.404110294652977,0.9021465225533876,0.6556548768497491,0.024,0.5900893891647742,7.2171721804271005,7.258737668112076,1.387254135791472,27.0,7.258737668112076,39.54545454545455,31.404110294652977,1.163793103448276,104.29794485267351,6.959617160592604,0.0,0.0,0.0,7.258737668112076,6.959617160592604,0.0
2009-02-25 14:00:00,6.242697208882656,20.0,12.0,6.93633023209184,35.3430023500677,31.0077959550103,1.3793103448275863,37.3430023500677,30.615384615384617,30.615384615384617,31.0077959550103,0.0,35.3430023500677,31.0077959550103,0.86704127901148,0.632419159321872,0.024,0.5691772433896848,6.93633023209184,6.9755721480240265,1.3871137190593523,27.0,6.9755721480240265,38.40909090909091,31.007795955010305,1.1637931034482758,104.49610202249485,6.6754376603659304,0.0,0.0,0.0,6.9755721480240265,6.6754376603659304,0.0
2009-02-25 15:00:00,5.966492817976453,20.0,13.4,6.629436464418282,34.716071421638944,30.572673631377516,1.3793103448275863,36.716071421638944,29.7,29.7,30.572673631377516,0.0,34.716071421638944,30.572673631377516,0.8286795580522852,0.6069298812723949,0.024,0.5462368931451553,6.629436464418282,6.666129452545521,1.3869446314488056,27.0,6.666129452545521,36.81818181818182,30.572673631377516,1.1637931034482758,104.71366318431124,6.366055058939315,0.0,0.0,0.0,6.666129452545521,6.366055058939315,0.0
2009-02-25 16:00:00,5.835603260796646,20.0,13.0,6.484003623107385,34.41820188827316,30.36569962383105,1.3793103448275863,36.41820188827316,29.96153846153846,29.96153846153846,30.36569962383105,0.0,34.41820188827316,30.36569962383105,0.8105004528884231,0.594813636290501,0.024,0.5353322726614509,6.484003623107385,6.519484986736434,1.386858121594357,27.0,6.519484986736434,37.27272727272727,30.365699623831045,1.163793103448276,104.81715018808448,6.219864759762914,0.0,0.0,0.0,6.519484986736434,6.219864759762914,0.0
2009-02-25 17:00:00,5.709954887797114,19.999999999999996,13.0,6.344394319774571,34.13177531155132,30.166528861692214,1.3793103448275863,36.13177531155132,29.96153846153846,29.96153846153846,30.166528861692214,0.0,34.13177531155132,30.166528861692214,0.7930492899718213,0.5831593001578451,0.024,0.5248433701420606,6.344394319774571,6.378710249790355,1.3867708390650928,27.0,6.378710249790355,37.27272727272727,30.166528861692214,1.1637931034482758,104.9167355691539,6.079783377920625,0.0,0.0,0.0,6.378710249790355,6.0797833779206245,0.0
2009-02-25 18:00:00,5.593363559104128,19.999999999999993,13.8,6.2148483990045875,33.86556039435364,29.981280144975777,1.3793103448275863,35.86556039435364,29.43846153846154,29.43846153846154,29.981280144975777,0.0,33.86556039435364,29.981280144975777,0.7768560498755734,0.5723241729439065,0.024,0.5150917556495158,6.2148483990045875,6.2480808162989785,1.3866858774254731,27.0,6.2480808162989785,36.36363636363636,29.98128014497578,1.163793103448276,105.00935992751211,5.95002276045871,0.0,0.0,0.0,6.2480808162989785,5.950022760458709,0.0
2009-02-25 19:00:00,5.661925507015174,20.0,12.0,6.291028341127971,34.02216027228646,30.09026755908148,1.3793103448275863,36.02216027228646,30.615384615384617,30.615384615384617,30.09026755908148,10.327793068189907,34.02216027228646,30.09026755908148,0.7863785426409964,0.5786982679528305,0.024,0.5208284411575475,6.291028341127971,6.324898167923254,1.3867363171715403,27.0,6.324898167923254,38.40909090909091,30.09026755908148,1.1637931034482758,104.95486622045927,6.026302920188294,0.0,0.0,0.0,6.324898167923254,6.026302920188294,0.0
2009-02-25 20:00:00,5.749909223523156,20.000000000000004,11.0,6.38878802613684,34.22290692411763,30.229914407782108,1.3793103448275863,36.22290692411763,31.26923076923077,31.26923076923077,30.229914407782108,5.299229463610031,34.22290692411763,30.229914407782108,0.798598503267105,0.5868677119655936,0.024,0.5281809407690343,6.38878802613684,6.4234747973334,1.3867990613328696,27.0,6.4234747973334,39.54545454545455,30.229914407782115,1.1637931034482758,104.88504279610895,6.124300115718406,0.0,0.0,0.0,6.4234747973334,6.124300115718406,0.0
2009-02-25 21:00:00,5.508420200188891,19.999999999999996,13.0,6.120466889098768,33.671338749908905,29.846046944222174,1.3793103448275863,35.671338749908905,29.96153846153846,29.96153846153846,29.846046944222174,45.68529951094392,33.671338749908905,29.846046944222174,0.765058361137346,0.564417256659146,0.024,0.5079755309932313,6.120466889098768,6.152908614764683,1.3866214223361912,27.0,6.152908614764683,37.27272727272727,29.846046944222174,1.163793103448276,105.07697652788892,5.855620153984554,0.0,0.0,0.0,6.152908614764683,5.855620153984554,0.0
2009-02-25 22:00:00,5.694850897566369,20.000000000000004,11.0,6.327612108407077,34.09731192302185,30.142554355267425,1.3793103448275863,36.09731192302185,31.26923076923077,31.26923076923077,30.142554355267425,4.841530324842964,34.09731192302185,30.142554355267425,0.7909515135508847,0.5817567906789423,0.024,0.523581111611048,6.327612108407077,6.361787787474972,1.3867600536391018,27.0,6.361787787474972,39.54545454545455,30.142554355267425,1.1637931034482758,104.92872282236628,6.062961233450668,0.0,0.0,0.0,6.361787787474972,6.062961233450668,0.0
2009-02-25 23:00:00,0.0,18.03514208056802,10.0,0.0,18.03514208056802,18.03514208056802,1.3793103448275863,20.03514208056802,31.923076923076923,31.923076923076923,18.03514208056802,0.0,18.03514208056802,18.03514208056802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03514208056802,18.03514208056802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,17.596706615770607,11.8,0.0,17.596706615770607,17.596706615770607,1.3793103448275863,19.596706615770607,30.746153846153845,30.746153846153845,17.596706615770607,0.0,17.596706615770607,17.596706615770607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.596706615770607,17.596706615770607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.418465922941607,10.0,0.0,17.418465922941607,17.418465922941607,1.3793103448275863,19.418465922941607,31.923076923076923,31.923076923076923,17.418465922941607,0.0,17.418465922941607,17.418465922941607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.418465922941607,17.418465922941607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.326455821453113,10.0,0.0,17.326455821453113,17.326455821453113,1.3793103448275863,19.326455821453113,31.923076923076923,31.923076923076923,17.326455821453113,0.0,17.326455821453113,17.326455821453113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.326455821453113,17.326455821453113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.30406972910336,12.6,0.0,17.30406972910336,17.30406972910336,1.3793103448275863,19.30406972910336,30.223076923076924,30.223076923076924,17.30406972910336,0.0,17.30406972910336,17.30406972910336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.30406972910336,17.30406972910336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.224398671214832,11.0,0.0,17.224398671214832,17.224398671214832,1.3793103448275863,19.224398671214832,31.26923076923077,31.26923076923077,17.224398671214832,0.0,17.224398671214832,17.224398671214832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.224398671214832,17.224398671214832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,7.985792053653777,20.0,11.0,8.87310228183753,39.253981438042025,33.70829251189357,1.3793103448275863,41.253981438042025,31.26923076923077,31.26923076923077,33.70829251189357,0.0,39.253981438042025,33.70829251189357,1.1091377852296913,0.7910945747984542,0.024,0.7119851173186088,8.87310228183753,8.928211739317376,1.3878770267371792,27.0,8.928211739317376,39.54545454545455,33.70829251189356,1.1637931034482758,103.14585374405323,8.655909486649746,0.0,0.0,0.0,8.928211739317376,8.655909486649746,0.0
2009-02-26 06:00:00,6.242343958981137,20.0,13.2,6.935937732201263,35.342201924398225,31.007240841772433,1.3793103448275863,37.342201924398225,29.83076923076923,29.83076923076923,31.007240841772433,0.0,35.342201924398225,31.007240841772433,0.8669922165251579,0.6323866263880957,0.024,0.5691479637492861,6.935937732201263,6.975176394840073,1.387113513682986,27.0,6.975176394840073,37.04545454545455,31.007240841772436,1.163793103448276,104.49637957911378,6.675041205192373,0.0,0.0,0.0,6.975176394840073,6.675041205192373,0.0
2009-02-26 07:00:00,6.405169498256783,20.0,11.0,7.116854998063093,35.710780666577236,31.262746292787806,1.3793103448275863,37.710780666577236,31.26923076923077,31.26923076923077,31.262746292787806,946.1395811798805,35.710780666577236,31.262746292787806,0.8896068747578866,0.6473646470247612,0.024,0.5826281823222851,7.116854998063093,7.157591462765569,1.3872054371388851,27.0,7.157591462765569,39.54545454545455,31.262746292787803,1.163793103448276,104.3686268536061,6.85799140847685,0.0,0.0,0.0,7.157591462765569,6.85799140847685,0.0
2009-02-26 08:00:00,6.246944172135874,20.0,12.0,6.941049080150971,35.35262523176694,31.014469556672587,1.3793103448275863,37.35262523176694,30.615384615384617,30.615384615384617,31.014469556672587,0.0,35.35262523176694,31.014469556672587,0.8676311350188713,0.6328102749225487,0.024,0.5695292474302939,6.941049080150971,6.980330107643225,1.3871161861276378,27.0,6.980330107643225,38.40909090909091,31.014469556672594,1.163793103448276,104.4927652216637,6.680204215895365,0.0,0.0,0.0,6.980330107643225,6.6802042158953645,0.0
2009-02-26 09:00:00,5.97201132215869,20.0,14.8,6.635568135731878,34.72861892339045,30.581388838558023,1.3793103448275863,36.72861892339045,28.784615384615385,28.784615384615385,30.581388838558023,0.0,34.72861892339045,30.581388838558023,0.8294460169664848,0.6074401862867632,0.024,0.5466961676580869,6.635568135731878,6.672312154360554,1.3869481844169578,27.0,6.672312154360554,35.22727272727273,30.58138883855802,1.1637931034482758,104.709305580721,6.372224624502768,0.0,0.0,0.0,6.672312154360554,6.372224624502768,0.0
2009-02-26 10:00:00,6.630258123381412,20.0,8.0,7.366953470423791,36.219118624932484,31.614772705917613,1.3793103448275863,38.219118624932484,33.23076923076923,33.23076923076923,31.614772705917613,3.9299725337249813,36.219118624932484,31.614772705917613,0.9208691838029739,0.6680133919404022,0.024,0.6012120527463619,7.366953470423791,7.409754809617832,1.3873240142717906,27.0,7.409754809617832,42.95454545454545,31.614772705917616,1.163793103448276,104.19261364704118,7.111593183293038,0.0,0.0,0.0,7.409754809617832,7.111593183293038,0.0
2009-02-26 11:00:00,6.53708368112028,20.0,8.0,7.263426312355866,36.00885802471513,31.469216579492716,1.3793103448275863,38.00885802471513,33.23076923076923,33.23076923076923,31.469216579492716,3.5545769254559922,36.00885802471513,31.469216579492716,0.9079282890444833,0.6594737905009883,0.024,0.5935264114508895,7.263426312355866,7.305373691405966,1.387276069455891,27.0,7.305373691405966,42.95454545454545,31.469216579492713,1.1637931034482758,104.26539171025364,7.006518243087886,0.0,0.0,0.0,7.305373691405966,7.006518243087886,0.0
2009-02-26 12:00:00,6.003305784852443,19.999999999999996,12.0,6.670339760947159,34.79975672474665,30.63079437415468,1.3793103448275863,36.79975672474665,30.615384615384617,30.615384615384617,30.63079437415468,0.0,34.79975672474665,30.63079437415468,0.8337924701183949,0.6103332263736322,0.024,0.549299903736269,6.670339760947159,6.707373083584522,1.3869681923807378,27.0,6.707373083584522,38.40909090909091,30.630794374154675,1.163793103448276,104.68460281292266,6.407220262917727,0.0,0.0,0.0,6.707373083584522,6.407220262917727,0.0
2009-02-26 13:00:00,5.823205582379907,20.0,12.0,6.470228424866563,34.3899615799828,30.346068814441203,1.3793103448275863,36.3899615799828,30.615384615384617,30.615384615384617,30.346068814441203,20.71093899929372,34.3899615799828,30.346068814441203,0.8087785531083204,0.5936647294661761,0.024,0.5342982565195585,6.470228424866563,6.505594897813181,1.3868496987409447,27.0,6.505594897813181,38.40909090909091,30.346068814441203,1.163793103448276,104.8269655927794,6.206031874551649,0.0,0.0,0.0,6.505594897813181,6.206031874551649,0.0
2009-02-26 14:00:00,5.744190594769783,20.0,11.0,6.3824339941886485,34.20986633744586,30.22084509107795,1.3793103448275863,36.20986633744586,31.26923076923077,31.26923076923077,30.22084509107795,5.248162375268794,34.20986633744586,30.22084509107795,0.7978042492735811,0.5863370742845714,0.024,0.5277033668561143,6.3824339941886485,6.417067701617106,1.3867950490923373,27.0,6.417067701617106,39.54545454545455,30.22084509107795,1.1637931034482758,104.88957745446102,6.117926925964734,0.0,0.0,0.0,6.417067701617106,6.117926925964734,0.0
2009-02-26 15:00:00,5.240879991847288,20.0,14.2,5.823199990941432,33.05808341150667,29.41858341716828,1.3793103448275863,35.05808341150667,29.176923076923078,29.176923076923078,29.41858341716828,0.0,33.05808341150667,29.41858341716828,0.727899998867679,0.5394400038881988,0.024,0.4854960034993789,5.823199990941432,5.853143991330252,1.3864030206014002,27.0,5.853143991330252,35.90909090909091,29.418583417168282,1.1637931034482758,105.29070829141585,5.559031833208256,0.0,0.0,0.0,5.853143991330252,5.559031833208255,0.0
2009-02-26 16:00:00,5.0613154689448505,20.0,14.3,5.6236838543831675,32.645136202887,29.13033379389752,1.3793103448275863,34.645136202887,29.111538461538462,29.111538461538462,29.13033379389752,0.0,32.645136202887,29.13033379389752,0.7029604817978959,0.5226112799228285,0.024,0.4703501519305457,5.6236838543831675,5.651944982375451,1.386241898450727,27.0,5.651944982375451,35.79545454545455,29.13033379389752,1.163793103448276,105.43483310305123,5.360605044872866,0.0,0.0,0.0,5.651944982375451,5.360605044872866,0.0
2009-02-26 17:00:00,4.9313989452163005,20.0,14.5,5.479332161351445,32.34566147797617,28.921078877131517,1.3793103448275863,34.34566147797617,28.98076923076923,28.98076923076923,28.921078877131517,79.13443161571786,32.34566147797617,28.921078877131517,0.6849165201689307,0.5104017685225845,0.024,0.459361591670326,5.479332161351445,5.506372338203704,1.3861171589720833,27.0,5.506372338203704,35.56818181818182,28.921078877131514,1.163793103448276,105.53946056143424,5.217358804859969,0.0,0.0,0.0,5.506372338203704,5.217358804859969,0.0
2009-02-26 18:00:00,4.981640068082145,20.0,14.6,5.535155631202383,32.46154527397372,29.00207300447223,1.3793103448275863,34.46154527397372,28.915384615384614,28.915384615384614,29.00207300447223,0.0,32.46154527397372,29.00207300447223,0.6918944539002979,0.5151268386827028,0.024,0.4636141548144325,5.535155631202383,5.562668315070654,1.3861662549413971,27.0,5.562668315070654,35.45454545454545,29.00207300447223,1.1637931034482758,105.49896349776388,5.272723191435487,0.0,0.0,0.0,5.562668315070654,5.272723191435487,0.0
2009-02-26 19:00:00,5.091203167568561,19.999999999999996,12.0,5.6568924084095125,32.71394679576101,29.178389040505063,1.3793103448275863,34.71394679576101,30.615384615384617,30.615384615384617,29.178389040505063,3.393630065262154,32.71394679576101,29.178389040505063,0.7071115510511891,0.5254160600703858,0.024,0.47287445406334716,5.6568924084095125,5.685434014416551,1.3862695955223623,27.0,5.685434014416551,38.40909090909091,29.178389040505067,1.163793103448276,105.41080547974747,5.39359697380255,0.0,0.0,0.0,5.685434014416551,5.39359697380255,0.0
2009-02-26 20:00:00,5.185080755662497,20.0,11.0,5.761200839624997,32.92987978399431,29.32912925922869,1.3793103448275863,34.92987978399431,31.26923076923077,31.26923076923077,29.32912925922869,2.559944632972972,32.92987978399431,29.32912925922869,0.7201501049531246,0.5342162170373521,0.024,0.4807945953336169,5.761200839624997,5.7906224613287325,1.3863542838096228,27.0,5.7906224613287325,39.54545454545455,29.329129259228694,1.1637931034482758,105.33543537038565,5.497316682622007,0.0,0.0,0.0,5.7906224613287325,5.497316682622007,0.0
2009-02-26 21:00:00,5.081612256723246,19.999999999999996,12.0,5.646235840803607,32.6918690019966,29.162971601494345,1.3793103448275863,34.6918690019966,30.615384615384617,30.615384615384617,29.162971601494345,3.3512813805699393,32.6918690019966,29.162971601494345,0.7057794801004509,0.5245161744837828,0.024,0.47206455703540456,5.646235840803607,5.674687458251985,1.3862607470743398,27.0,5.674687458251985,38.40909090909091,29.16297160149435,1.163793103448276,105.41851419925283,5.383008384586211,0.0,0.0,0.0,5.674687458251985,5.383008384586211,0.0
2009-02-26 22:00:00,5.18770126472204,20.0,11.0,5.764112516357823,32.93590300695621,29.33333268423257,1.3793103448275863,34.93590300695621,31.26923076923077,31.26923076923077,29.33333268423257,2.566799643332563,32.93590300695621,29.33333268423257,0.7205140645447279,0.5344616565885307,0.024,0.48101549092967766,5.764112516357823,5.793558682016676,1.386356598833472,27.0,5.793558682016676,39.54545454545455,29.333332684232566,1.1637931034482762,105.33333365788371,5.500213921676307,0.0,0.0,0.0,5.793558682016676,5.500213921676307,0.0
2009-02-26 23:00:00,0.0,18.218501487851164,10.0,0.0,18.218501487851164,18.218501487851164,1.3793103448275863,20.218501487851164,31.923076923076923,31.923076923076923,18.218501487851164,0.0,18.218501487851164,18.218501487851164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.218501487851164,18.218501487851164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,17.804091345088615,11.2,0.0,17.804091345088615,17.804091345088615,1.3793103448275863,19.804091345088615,31.138461538461538,31.138461538461538,17.804091345088615,0.0,17.804091345088615,17.804091345088615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.804091345088615,17.804091345088615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,17.638019558467708,10.0,0.0,17.638019558467708,17.638019558467708,1.3793103448275863,19.638019558467708,31.923076923076923,31.923076923076923,17.638019558467708,0.0,17.638019558467708,17.638019558467708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.638019558467708,17.638019558467708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.545588013628024,10.0,0.0,17.545588013628024,17.545588013628024,1.3793103448275863,19.545588013628024,31.923076923076923,31.923076923076923,17.545588013628024,0.0,17.545588013628024,17.545588013628024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.545588013628024,17.545588013628024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.48428766113988,10.8,0.0,17.48428766113988,17.48428766113988,1.3793103448275863,19.48428766113988,31.4,31.4,17.48428766113988,0.0,17.48428766113988,17.48428766113988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.48428766113988,17.48428766113988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.401893571898057,10.0,0.0,17.401893571898057,17.401893571898057,1.3793103448275863,19.401893571898057,31.923076923076923,31.923076923076923,17.401893571898057,0.0,17.401893571898057,17.401893571898057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.401893571898057,17.401893571898057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,7.722079160145318,20.0,9.0,8.58008795571702,38.66688759389908,33.30433262157594,1.3793103448275863,40.66688759389908,32.57692307692308,32.57692307692308,33.30433262157594,0.0,38.66688759389908,33.30433262157594,1.0725109944646276,0.7673092851714004,0.024,0.6905783566542604,8.58008795571702,8.632818884234162,1.3877872177421107,27.0,8.632818884234162,41.81818181818182,33.30433262157594,1.163793103448276,103.34783368921202,8.353168688755302,0.0,0.0,0.0,8.632818884234162,8.353168688755302,0.0
2009-02-27 06:00:00,6.210754798634086,20.000000000000007,10.4,6.900838665148984,35.27061021645571,30.95758605073759,1.3793103448275863,37.27061021645571,31.661538461538463,31.661538461538463,30.95758605073759,8.450853719640369,35.27061021645571,30.95758605073759,0.862604833143623,0.6294767104126388,0.024,0.5665290393713749,6.900838665148984,6.939786336190248,1.387095040019122,27.0,6.939786336190248,40.22727272727273,30.957586050737593,1.1637931034482762,104.5212069746312,6.639596438907019,0.0,0.0,0.0,6.939786336190248,6.639596438907019,0.0
2009-02-27 07:00:00,6.335789748890469,19.999999999999996,9.0,7.039766387656076,35.55381899429703,31.153965002011986,1.3793103448275863,37.55381899429703,32.57692307692308,32.57692307692308,31.153965002011986,4.264893136552106,35.55381899429703,31.153965002011986,0.8799707984570095,0.6409868159114167,0.024,0.576888134320275,7.039766387656076,7.079865069247218,1.3871669303003082,27.0,7.079865069247218,41.81818181818182,31.153965002011986,1.1637931034482758,104.423017498994,6.779985140072613,0.0,0.0,0.0,7.079865069247218,6.779985140072613,0.0
2009-02-27 08:00:00,6.336734986114862,19.999999999999996,9.0,7.040816651238735,35.555958342777615,31.155447935753404,1.3793103448275863,37.555958342777615,32.57692307692308,32.57692307692308,31.155447935753404,4.269979369414404,35.555958342777615,31.155447935753404,0.8801020814048419,0.6410737506847445,0.024,0.57696637561627,7.040816651238735,7.080924026307209,1.3871674614201752,27.0,7.080924026307209,41.81818181818182,31.1554479357534,1.1637931034482762,104.4222760321233,6.781047392731521,0.0,0.0,0.0,7.080924026307209,6.781047392731521,0.0
2009-02-27 09:00:00,6.1875184163863945,20.0,10.6,6.875020462651549,35.217930836650865,30.92104304749365,1.3793103448275863,37.217930836650865,31.53076923076923,31.53076923076923,30.92104304749365,9.720333390159103,35.217930836650865,30.92104304749365,0.8593775578314437,0.6273353732194684,0.024,0.5646018358975216,6.875020462651549,6.913753999973496,1.3870813135119953,27.0,6.913753999973496,40.0,30.921043047493654,1.1637931034482758,104.53947847625318,6.613534045460156,0.0,0.0,0.0,6.913753999973496,6.613534045460156,0.0
2009-02-27 10:00:00,6.112868971541348,20.0,10.0,6.792076635045942,35.048589120182484,30.80354122327877,1.3793103448275863,37.048589120182484,31.923076923076923,31.923076923076923,30.80354122327877,5.2300596394947965,35.048589120182484,30.80354122327877,0.8490095793807427,0.6204511282430701,0.024,0.5584060154187631,6.792076635045942,6.830121747870249,1.3870364086676104,27.0,6.830121747870249,40.68181818181818,30.803541223278778,1.1637931034482758,104.59822938836061,6.529863639001795,0.0,0.0,0.0,6.830121747870249,6.529863639001795,0.0
2009-02-27 11:00:00,5.839050134058786,20.0,11.0,6.48783348228754,34.426052598173506,30.371156671743798,1.3793103448275863,36.426052598173506,31.26923076923077,31.26923076923077,30.371156671743798,6.227726547479978,34.426052598173506,30.371156671743798,0.8109791852859425,0.5951330224780153,0.024,0.5356197202302138,6.48783348228754,6.523346784535342,1.3868604561710913,27.0,6.523346784535342,39.54545454545455,30.371156671743794,1.163793103448276,104.8144216641281,6.223711089528345,0.0,0.0,0.0,6.523346784535342,6.223711089528345,0.0
2009-02-27 12:00:00,5.34132278611831,20.0,14.0,5.934803095687011,33.28859499291554,29.579343058111156,1.3793103448275863,35.28859499291554,29.307692307692307,29.307692307692307,29.579343058111156,0.0,33.28859499291554,29.579343058111156,0.7418503869608764,0.5488305132246407,0.024,0.49394746190217664,5.934803095687011,5.965686147009475,1.386487889133962,27.0,5.965686147009475,36.13636363636363,29.579343058111156,1.1637931034482758,105.21032847094442,5.670247620847413,0.0,0.0,0.0,5.965686147009475,5.670247620847413,0.0
2009-02-27 13:00:00,5.340500948317752,20.0,12.0,5.93388994257528,33.286710278377555,29.57802906426801,1.3793103448275863,35.286710278377555,30.615384615384617,30.615384615384617,29.57802906426801,4.931214142328347,33.286710278377555,29.57802906426801,0.74173624282191,0.5487537442234935,0.024,0.4938783698011442,5.93388994257528,5.96476531699763,1.3864872092037897,27.0,5.96476531699763,38.40909090909091,29.578029064268016,1.1637931034482758,105.210985467866,5.669336990308312,0.0,0.0,0.0,5.96476531699763,5.669336990308312,0.0
2009-02-27 14:00:00,5.076470125728692,20.0,13.0,5.640522361920769,32.680030751075016,29.154704274874536,1.3793103448275863,34.680030751075016,29.96153846153846,29.96153846153846,29.154704274874536,6.026664905738958,32.680030751075016,29.154704274874536,0.7050652952400961,0.5240336406227893,0.024,0.47163027656051043,5.640522361920769,5.668925725983048,1.3862559876892282,27.0,5.668925725983048,37.27272727272727,29.154704274874533,1.1637931034482758,105.42264786256274,5.377331949936892,0.0,0.0,0.0,5.668925725983048,5.377331949936892,0.0
2009-02-27 15:00:00,4.9743432700868455,20.0,13.2,5.527048077874273,32.44472044825608,28.990315399584656,1.3793103448275863,34.44472044825608,29.83076923076923,29.83076923076923,28.990315399584656,5.669194954042321,32.44472044825608,28.990315399584656,0.6908810097342841,0.5144408603481777,0.024,0.46299677431335995,5.527048077874273,5.554492163909091,1.3861591927548724,27.0,5.554492163909091,37.04545454545455,28.990315399584656,1.1637931034482758,105.50484230020767,5.264679841048545,0.0,0.0,0.0,5.554492163909091,5.264679841048545,0.0
2009-02-27 16:00:00,4.960909551696356,20.0,12.0,5.512121724107063,32.41374023510111,28.968664157534196,1.3793103448275863,34.41374023510111,30.615384615384617,30.615384615384617,28.968664157534196,2.8856318932898803,32.41374023510111,28.968664157534196,0.6890152155133829,0.5131777054232474,0.024,0.46185993488092264,5.512121724107063,5.539439494649388,1.3861461306452085,27.0,5.539439494649388,38.40909090909091,28.968664157534196,1.1637931034482758,105.5156679212329,5.249873884876093,0.0,0.0,0.0,5.539439494649388,5.249873884876093,0.0
2009-02-27 17:00:00,4.880780914897062,20.000000000000007,12.0,5.42308990544118,32.22881607717227,28.839384886271535,1.3793103448275863,34.22881607717227,30.615384615384617,30.615384615384617,28.839384886271535,2.632363861353382,32.22881607717227,28.839384886271535,0.6778862381801475,0.5056368231226509,0.024,0.4550731408103858,5.42308990544118,5.449653587753445,1.3860665599095578,27.0,5.449653587753445,38.40909090909091,28.83938488627154,1.1637931034482758,105.58030755686423,5.161619352944515,0.0,0.0,0.0,5.449653587753445,5.161619352944515,0.0
2009-02-27 18:00:00,4.911388007658621,19.999999999999996,12.0,5.457097786287356,32.29947985233013,28.88879373590053,1.3793103448275863,34.29947985233013,30.615384615384617,30.615384615384617,28.88879373590053,2.7246724740934964,32.29947985233013,28.88879373590053,0.6821372232859195,0.508518566117536,0.024,0.45766670950578237,5.457097786287356,5.483949642899109,1.386097293688111,27.0,5.483949642899109,38.40909090909091,28.888793735900535,1.1637931034482758,105.55560313204973,5.195318372667253,0.0,0.0,0.0,5.483949642899109,5.195318372667253,0.0
2009-02-27 19:00:00,5.167946810548426,19.999999999999996,9.0,5.742163122831585,32.89049172721748,29.30163977544774,1.3793103448275863,34.89049172721748,32.57692307692308,32.57692307692308,29.30163977544774,1.5113625807272617,32.89049172721748,29.30163977544774,0.7177703903539481,0.5326111560639654,0.024,0.47935004045756885,5.742163122831585,5.771424238437981,1.386339082708024,27.0,5.771424238437981,41.81818181818182,29.301639775447747,1.1637931034482758,105.34918011227613,5.47837603699153,0.0,0.0,0.0,5.771424238437981,5.47837603699153,0.0
2009-02-27 20:00:00,5.32994926133979,20.0,8.0,5.9221658459331,33.262510183698005,29.56115652998982,1.3793103448275863,35.262510183698005,33.23076923076923,33.23076923076923,29.56115652998982,1.3912409294149037,33.262510183698005,29.56115652998982,0.7402707307416375,0.5477680011285079,0.024,0.4929912010156571,5.9221658459331,5.95294264604595,1.3864784586360677,27.0,5.95294264604595,42.95454545454545,29.56115652998982,1.1637931034482758,105.21942173500508,5.657646229075869,0.0,0.0,0.0,5.95294264604595,5.65764622907587,0.0
2009-02-27 21:00:00,5.187366061220922,20.000000000000004,9.8,5.763740068023246,32.935132556997154,29.332795014482624,1.3793103448275863,34.935132556997154,32.05384615384615,32.05384615384615,29.332795014482624,1.8260375066355043,32.935132556997154,29.332795014482624,0.7204675085029058,0.5344302617155144,0.024,0.480987235543963,5.763740068023246,5.793183094194798,1.3863563028517443,27.0,5.793183094194798,40.90909090909091,29.332795014482627,1.1637931034482758,105.33360249275869,5.499843314096333,0.0,0.0,0.0,5.793183094194798,5.499843314096333,0.0
2009-02-27 22:00:00,5.311315526288726,20.0,9.0,5.901461695876362,33.21976503216278,29.531351472240058,1.3793103448275863,35.21976503216278,32.57692307692308,32.57692307692308,29.531351472240058,1.6704473378268363,33.21976503216278,29.531351472240058,0.7376827119845453,0.5460267961056683,0.024,0.4914241164951014,5.901461695876362,5.932064375486929,1.3864629105378399,27.0,5.932064375486929,41.81818181818182,29.53135147224006,1.1637931034482758,105.23432426387997,5.637005242331391,0.0,0.0,0.0,5.932064375486929,5.63700524233139,0.0
2009-02-27 23:00:00,0.0,18.224699888063164,9.0,0.0,18.224699888063164,18.224699888063164,1.3793103448275863,20.224699888063164,32.57692307692308,32.57692307692308,18.224699888063164,0.0,18.224699888063164,18.224699888063164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.224699888063164,18.224699888063164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,17.771559334600088,8.6,0.0,17.771559334600088,17.771559334600088,1.3793103448275863,19.771559334600088,32.83846153846154,32.83846153846154,17.771559334600088,0.0,17.771559334600088,17.771559334600088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.771559334600088,17.771559334600088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
