timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-28 01:00:00,0.0,17.5959887704576,8.0,0.0,17.5959887704576,17.5959887704576,1.3793103448275863,19.5959887704576,33.23076923076923,33.23076923076923,17.5959887704576,0.0,17.5959887704576,17.5959887704576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.5959887704576,17.5959887704576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.488696955960915,8.0,0.0,17.488696955960915,17.488696955960915,1.3793103448275863,19.488696955960915,33.23076923076923,33.23076923076923,17.488696955960915,0.0,17.488696955960915,17.488696955960915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.488696955960915,17.488696955960915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.445250758186674,10.4,0.0,17.445250758186674,17.445250758186674,1.3793103448275863,19.445250758186674,31.661538461538463,31.661538461538463,17.445250758186674,0.0,17.445250758186674,17.445250758186674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.445250758186674,17.445250758186674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.350715535185742,9.0,0.0,17.350715535185742,17.350715535185742,1.3793103448275863,19.350715535185742,32.57692307692308,32.57692307692308,17.350715535185742,0.0,17.350715535185742,17.350715535185742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.350715535185742,17.350715535185742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,8.161012410145812,20.0,6.0,9.06779156682868,39.64324298411727,33.975873254849354,1.3793103448275863,41.64324298411727,34.53846153846154,34.53846153846154,33.975873254849354,13.89481779704209,39.64324298411727,33.975873254849354,1.133473945853585,0.806858789735199,0.024,0.726172910761679,9.06779156682868,9.1244774458022,1.3879328874497454,27.0,9.1244774458022,45.22727272727273,33.975873254849354,1.163793103448276,103.01206337257533,8.85767855440452,0.0,0.0,0.0,9.1244774458022,8.85767855440452,0.0
2009-02-28 06:00:00,6.585738286349852,20.0,8.0,7.317486984833169,36.11868220601842,31.545252840497692,1.3793103448275863,38.11868220601842,33.23076923076923,33.23076923076923,31.545252840497692,3.74257911202201,36.11868220601842,31.545252840497692,0.9146858731041462,0.6639344411163868,0.024,0.597540997004748,7.317486984833169,7.359880428944807,1.3873013007578472,27.0,7.359880428944807,42.95454545454545,31.545252840497696,1.1637931034482758,104.22737357975114,7.061369941662479,0.0,0.0,0.0,7.359880428944807,7.061369941662479,0.0
2009-02-28 07:00:00,6.811640022592673,20.0,6.0,7.568488913991859,36.627782773196444,31.89747720195153,1.3793103448275863,38.627782773196444,34.53846153846154,34.53846153846154,31.89747720195153,2.4705028797087474,36.627782773196444,31.89747720195153,0.9460611142489824,0.6846062394035514,0.024,0.6161456154631962,7.568488913991859,7.612949537932215,1.3874130188534477,27.0,7.612949537932215,45.22727272727273,31.89747720195153,1.1637931034482758,104.05126139902424,7.316537479288652,0.0,0.0,0.0,7.612949537932215,7.316537479288652,0.0
2009-02-28 08:00:00,6.73392127501163,19.999999999999996,7.0,7.482134750012922,36.4527816123397,31.776447393581623,1.3793103448275863,38.4527816123397,33.88461538461539,33.88461538461539,31.776447393581623,3.059583577417546,36.4527816123397,31.776447393581623,0.9352668437516153,0.6775014961421121,0.024,0.6097513465279009,7.482134750012922,7.525884899627135,1.3873755609680116,27.0,7.525884899627135,44.09090909090909,31.776447393581627,1.1637931034482758,104.11177630320918,7.228658627155855,0.0,0.0,0.0,7.525884899627135,7.228658627155855,0.0
2009-02-28 09:00:00,6.758324441142094,20.000000000000007,7.8,7.509249379046771,36.50774744758619,31.81446658568196,1.3793103448275863,38.50774744758619,33.36153846153846,33.36153846153846,31.81446658568196,4.184350413856464,36.50774744758619,31.81446658568196,0.9386561723808464,0.6797331367984354,0.024,0.6117598231185919,7.509249379046771,7.553222692726616,1.387387429951993,27.0,7.553222692726616,43.18181818181818,31.814466585681952,1.1637931034482758,104.09276670715903,7.2562416502732265,0.0,0.0,0.0,7.553222692726616,7.2562416502732265,0.0
2009-02-28 10:00:00,6.692193799825066,19.999999999999993,8.0,7.435770888694518,36.35875887487194,31.711402069437867,1.3793103448275863,38.35875887487194,33.23076923076923,33.23076923076923,31.711402069437867,4.218958709245184,36.35875887487194,31.711402069437867,0.9294713610868147,0.6736838626634356,0.024,0.606315476397092,7.435770888694518,7.479139274960862,1.3873550337658374,27.0,7.479139274960862,42.95454545454545,31.711402069437867,1.163793103448276,104.14429896528107,7.181515790369099,0.0,0.0,0.0,7.479139274960862,7.181515790369099,0.0
2009-02-28 11:00:00,6.498551910226583,20.0,9.0,7.220613233585092,35.92183870780391,31.408955436813223,1.3793103448275863,37.92183870780391,32.57692307692308,32.57692307692308,31.408955436813223,5.329485481371145,35.92183870780391,31.408955436813223,0.9025766541981365,0.6559390594708111,0.024,0.59034515352373,7.220613233585092,7.2622071395321734,1.3872557786707596,27.0,7.2622071395321734,41.81818181818182,31.408955436813212,1.163793103448276,104.29552228159339,6.963105395766204,0.0,0.0,0.0,7.2622071395321734,6.963105395766204,0.0
2009-02-28 12:00:00,6.1811533205763,20.0,11.0,6.867948133973666,35.203497824078745,30.911030240345205,1.3793103448275863,37.203497824078745,31.26923076923077,31.26923076923077,30.911030240345205,16.528855949769493,35.203497824078745,30.911030240345205,0.8584935167467083,0.6267486735461748,0.024,0.5640738061915573,6.867948133973666,6.906623001328283,1.3870775328707197,27.0,6.906623001328283,39.54545454545455,30.91103024034521,1.163793103448276,104.5444848798274,6.606396319487691,0.0,0.0,0.0,6.906623001328283,6.606396319487691,0.0
2009-02-28 13:00:00,5.909227261985019,20.0,11.9,6.5658080688722436,34.58581297214409,30.482182929098936,1.3793103448275863,36.58581297214409,30.68076923076923,30.68076923076923,30.482182929098936,28.502365581664762,34.58581297214409,30.482182929098936,0.8207260086090304,0.6016319016298326,0.024,0.5414687114668494,6.5658080688722436,6.601971259035227,1.3869073171683166,27.0,6.601971259035227,38.52272727272727,30.48218292909894,1.1637931034482758,104.75890853545053,6.302061897486372,0.0,0.0,0.0,6.601971259035227,6.302061897486372,0.0
2009-02-28 14:00:00,5.644221695936269,20.0,12.7,6.271357439929188,33.98173770501383,30.062139305058082,1.3793103448275863,35.98173770501383,30.157692307692308,30.157692307692308,30.062139305058082,56.579515782710985,33.98173770501383,30.062139305058082,0.7839196799911485,0.5770530482417259,0.024,0.5193477434175533,6.271357439929188,6.305062744753361,1.386723425020328,27.0,6.305062744753361,37.61363636363637,30.062139305058082,1.163793103448276,104.96893034747096,6.006599023046318,0.0,0.0,0.0,6.305062744753361,6.006599023046318,0.0
2009-02-28 15:00:00,5.383963258461841,20.0,13.6,5.982181398290934,33.386351467630675,29.647488093698843,1.3793103448275863,35.386351467630675,29.56923076923077,29.56923076923077,29.647488093698843,0.0,33.386351467630675,29.647488093698843,0.7477726747863668,0.5528121494719084,0.024,0.4975309345247175,5.982181398290934,6.013462613238125,1.3865228481775795,27.0,6.013462613238125,36.59090909090909,29.64748809369885,1.1637931034482758,105.17625595315057,5.717509678150879,0.0,0.0,0.0,6.013462613238125,5.717509678150878,0.0
2009-02-28 16:00:00,5.370661792564553,20.0,12.0,5.967401991738392,33.35586329279477,29.626237047958277,1.3793103448275863,35.35586329279477,30.615384615384617,30.615384615384617,29.626237047958277,5.200752881825725,33.35586329279477,29.626237047958277,0.745925248967299,0.5515704081780732,0.024,0.49641336736026587,5.967401991738392,5.998559032556199,1.3865120096012538,27.0,5.998559032556199,38.40909090909091,29.626237047958277,1.163793103448276,105.18688147602086,5.702763451470584,0.0,0.0,0.0,5.998559032556199,5.702763451470584,0.0
2009-02-28 17:00:00,5.290778554003513,20.000000000000007,12.0,5.878642837781681,33.17264051314898,29.49848873953543,1.3793103448275863,35.17264051314898,30.615384615384617,30.615384615384617,29.49848873953543,4.537393018806425,33.17264051314898,29.49848873953543,0.7348303547227101,0.5441071020644255,0.024,0.4896963918579829,5.878642837781681,5.909053547988123,1.3864456323996974,27.0,5.909053547988123,38.40909090909091,29.498488739535432,1.163793103448276,105.25075563023228,5.6142623514721866,0.0,0.0,0.0,5.909053547988123,5.6142623514721866,0.0
2009-02-28 18:00:00,5.393337540959744,20.0,12.6,5.992597267733049,33.407834688536546,29.66246139620339,1.3793103448275863,35.407834688536546,30.223076923076924,30.223076923076924,29.66246139620339,9.214928734075993,33.407834688536546,29.66246139620339,0.7490746584666311,0.5536871060337585,0.024,0.49831839543038264,5.992597267733049,6.023965978336425,1.3865304507526264,27.0,6.023965978336425,37.72727272727273,29.662461396203398,1.163793103448276,105.1687693018983,5.727903842864206,0.0,0.0,0.0,6.023965978336425,5.727903842864206,0.0
2009-02-28 19:00:00,5.353487920324459,20.0,11.0,5.9483199114716205,33.31649059063368,29.598790645963913,1.3793103448275863,35.31649059063368,31.26923076923077,31.26923076923077,29.598790645963913,3.0697670160241715,33.31649059063368,29.598790645963913,0.7435399889339526,0.5499667496783422,0.024,0.494970074710508,5.9483199114716205,5.979316586439454,1.3864979263757702,27.0,5.979316586439454,39.54545454545455,29.598790645963916,1.163793103448276,105.20060467701805,5.683728344334969,0.0,0.0,0.0,5.979316586439454,5.68372834433497,0.0
2009-02-28 20:00:00,5.366594479468049,20.0,10.8,5.962882754964499,33.34653947741967,29.61973775556686,1.3793103448275863,35.34653947741967,31.4,31.4,29.61973775556686,2.887448848700168,33.34653947741967,29.61973775556686,0.7453603443705624,0.5511906535916766,0.024,0.49607158823250896,5.962882754964499,5.994001820323668,1.386508683372066,27.0,5.994001820323668,39.77272727272727,29.61973775556686,1.1637931034482758,105.19013112221657,5.698254918381512,0.0,0.0,0.0,5.994001820323668,5.698254918381511,0.0
2009-02-28 21:00:00,5.43069953353098,20.0,10.3,6.0341105928122,33.49342931507739,29.722110194569765,1.3793103448275863,35.49342931507739,31.726923076923075,31.726923076923075,29.722110194569765,2.594665827593939,33.49342931507739,29.722110194569765,0.754263824101525,0.5571729482315317,0.024,0.5014556534083785,6.0341105928122,6.065827887635354,1.3865604593534337,27.0,6.065827887635354,40.34090909090909,29.722110194569773,1.163793103448276,105.13894490271511,5.769344454852628,0.0,0.0,0.0,6.065827887635354,5.769344454852627,0.0
2009-02-28 22:00:00,5.490242656102516,20.0,9.8,6.100269617891684,33.62974619722766,29.817077686045355,1.3793103448275863,35.62974619722766,32.05384615384615,32.05384615384615,29.817077686045355,2.351094087106242,33.62974619722766,29.817077686045355,0.7625337022364606,0.5627237731985523,0.024,0.506451395878697,6.100269617891684,6.13254199521154,1.3866073376947365,27.0,6.13254199521154,40.90909090909091,29.81707768604535,1.163793103448276,105.09146115697732,5.835433181437294,0.0,0.0,0.0,6.13254199521154,5.835433181437293,0.0
2009-02-28 23:00:00,0.0,18.13882559786165,9.4,0.0,18.13882559786165,18.13882559786165,1.3793103448275863,20.13882559786165,32.315384615384616,32.315384615384616,18.13882559786165,0.0,18.13882559786165,18.13882559786165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13882559786165,18.13882559786165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,17.678470727339015,9.3,0.0,17.678470727339015,17.678470727339015,1.3793103448275863,19.678470727339015,32.38076923076923,32.38076923076923,17.678470727339015,0.0,17.678470727339015,17.678470727339015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.678470727339015,17.678470727339015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.521182164307902,9.4,0.0,17.521182164307902,17.521182164307902,1.3793103448275863,19.521182164307902,32.315384615384616,32.315384615384616,17.521182164307902,0.0,17.521182164307902,17.521182164307902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.521182164307902,17.521182164307902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.419342304907794,9.7,0.0,17.419342304907794,17.419342304907794,1.3793103448275863,19.419342304907794,32.11923076923077,32.11923076923077,17.419342304907794,0.0,17.419342304907794,17.419342304907794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.419342304907794,17.419342304907794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.346950042595978,10.1,0.0,17.346950042595978,17.346950042595978,1.3793103448275863,19.346950042595978,31.857692307692307,31.857692307692307,17.346950042595978,0.0,17.346950042595978,17.346950042595978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.346950042595978,17.346950042595978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.280180869854636,10.3,0.0,17.280180869854636,17.280180869854636,1.3793103448275863,19.280180869854636,31.726923076923075,31.726923076923075,17.280180869854636,0.0,17.280180869854636,17.280180869854636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.280180869854636,17.280180869854636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,7.13378149031934,20.0,10.4,7.926423878132599,37.35154101286102,32.39752608902815,1.3793103448275863,39.35154101286102,31.661538461538463,31.661538461538463,32.39752608902815,0.0,37.35154101286102,32.39752608902815,0.9908029847665749,0.71397761044534,0.024,0.642579849400806,7.926423878132599,7.973821639177134,1.3875582285057173,27.0,7.973821639177134,40.22727272727273,32.397526089028155,1.163793103448276,103.80123695548592,7.681817551554444,0.0,0.0,0.0,7.973821639177134,7.681817551554444,0.0
2009-03-01 06:00:00,5.609230576851335,20.0,10.2,6.232478418723705,33.90181477430531,30.00651576260299,1.3793103448275863,35.90181477430531,31.79230769230769,31.79230769230769,30.00651576260299,3.0086518668085427,33.90181477430531,30.00651576260299,0.7790598023404631,0.5737999328857991,0.024,0.5164199395972192,6.232478418723705,6.265858412012284,1.3866976740664478,27.0,6.265858412012284,40.45454545454545,30.006515762602994,1.163793103448276,104.9967421186985,5.967669363425343,0.0,0.0,0.0,6.265858412012284,5.967669363425343,0.0
2009-03-01 07:00:00,6.328911408230318,19.999999999999993,10.1,7.0321237869225754,35.538250556311276,31.143173189484664,1.3793103448275863,37.538250556311276,31.857692307692307,31.857692307692307,31.143173189484664,8.484273581913905,35.538250556311276,31.143173189484664,0.8790154733653219,0.6403541698991029,0.024,0.5763187529091927,7.0321237869225754,7.072159203912486,1.3871630599513385,27.0,7.072159203912486,40.56818181818182,31.14317318948466,1.1637931034482758,104.42841340525767,6.772255723609819,0.0,0.0,0.0,7.072159203912486,6.772255723609819,0.0
2009-03-01 08:00:00,6.317531019761741,19.999999999999996,10.0,7.019478910846379,35.51248932165484,31.125315002375856,1.3793103448275863,37.51248932165484,31.923076923076923,31.923076923076923,31.125315002375856,7.585314322631016,35.51248932165484,31.125315002375856,0.8774348638557974,0.639307303776737,0.024,0.5753765733990632,7.019478910846379,7.059409641224052,1.387156635155683,27.0,7.059409641224052,40.68181818181818,31.125315002375856,1.163793103448276,104.43734249881207,6.759468856941041,0.0,0.0,0.0,7.059409641224052,6.759468856941041,0.0
2009-03-01 09:00:00,6.078027080081815,20.0,11.4,6.753363422313127,34.96949614284831,30.748644003902605,1.3793103448275863,36.96949614284831,31.007692307692306,31.007692307692306,30.748644003902605,22.47405188169743,34.96949614284831,30.748644003902605,0.8441704277891409,0.6172353635220219,0.024,0.5555118271698197,6.753363422313127,6.791086958665329,1.3870150188811345,27.0,6.791086958665329,39.09090909090909,30.748644003902605,1.163793103448276,104.6256779980487,6.490841530118433,0.0,0.0,0.0,6.791086958665329,6.490841530118433,0.0
2009-03-01 10:00:00,5.912067739484258,20.0,11.0,6.568964154982509,34.592276316730995,30.486673719866925,1.3793103448275863,36.592276316730995,31.26923076923077,31.26923076923077,30.486673719866925,7.236405496837689,34.592276316730995,30.486673719866925,0.8211205193728136,0.60189480087835,0.024,0.5417053207905149,6.568964154982509,6.605153635070344,1.3869091873667434,27.0,6.605153635070344,39.54545454545455,30.48667371986693,1.163793103448276,104.75666314006654,6.305234852926558,0.0,0.0,0.0,6.605153635070344,6.305234852926557,0.0
2009-03-01 11:00:00,5.618372715851432,20.0,12.0,6.242636350946036,33.92269995923823,30.021052239896957,1.3793103448275863,35.92269995923823,30.615384615384617,30.615384615384617,30.021052239896957,9.05483746656859,33.92269995923823,30.021052239896957,0.7803295438682545,0.5746500527792445,0.024,0.5171850475013201,6.242636350946036,6.27610135622396,1.386704436902572,27.0,6.27610135622396,38.40909090909091,30.02105223989696,1.163793103448276,104.98947388005152,5.97783865780134,0.0,0.0,0.0,6.27610135622396,5.977838657801339,0.0
2009-03-01 12:00:00,5.128722816525559,20.000000000000007,14.6,5.698580907250621,32.80028435456241,29.238671287530767,1.3793103448275863,34.80028435456241,28.915384615384614,28.915384615384614,29.238671287530767,0.0,32.80028435456241,29.238671287530767,0.7123226134063276,0.5289349354102357,0.024,0.47604144186921216,5.698580907250621,5.727474400791645,1.386303856929631,27.0,5.727474400791645,35.45454545454545,29.238671287530767,1.163793103448276,105.38066435623462,5.435033490992403,0.0,0.0,0.0,5.727474400791645,5.435033490992403,0.0
2009-03-01 13:00:00,5.070250256263712,20.000000000000004,13.0,5.633611395848569,32.66571008567858,29.144702963273225,1.3793103448275863,34.66571008567858,29.96153846153846,29.96153846153846,29.144702963273225,5.945580913732944,32.66571008567858,29.144702963273225,0.7042014244810711,0.5234499131748432,0.024,0.4711049218573589,5.633611395848569,5.661956387166054,1.3862502164305621,27.0,5.661956387166054,37.27272727272727,29.144702963273225,1.1637931034482758,105.42764851836338,5.370466349896682,0.0,0.0,0.0,5.661956387166054,5.370466349896682,0.0
2009-03-01 14:00:00,4.8572469679252634,20.0,13.0,5.396941075472515,32.17445907629715,28.801370904126827,1.3793103448275863,34.17445907629715,29.96153846153846,29.96153846153846,28.801370904126827,4.010227126390295,32.17445907629715,28.801370904126827,0.6746176344340644,0.5034199195301754,0.024,0.45307792757715787,5.396941075472515,5.423283067425533,1.3860426366010306,27.0,5.423283067425533,37.27272727272727,28.80137090412682,1.1637931034482758,105.59931454793659,5.135718059006572,0.0,0.0,0.0,5.423283067425533,5.135718059006572,0.0
2009-03-01 15:00:00,4.475903982100591,20.0,15.0,4.973226646778434,31.290745319768295,28.18247866553177,1.3793103448275863,33.29074531976829,28.653846153846153,28.653846153846153,28.18247866553177,9.095375597503331,31.290745319768295,28.18247866553177,0.6216533308473042,0.4673573756472016,0.024,0.42062163808248143,4.973226646778434,4.995962384343154,1.385616037338225,27.0,4.995962384343154,35.0,28.182478665531775,1.1637931034482762,105.9087606672341,4.717232411056622,0.0,0.0,0.0,4.995962384343154,4.717232411056622,0.0
2009-03-01 16:00:00,4.343269808531673,20.0,15.0,4.82585534281297,30.98203971782197,27.96588012856386,1.3793103448275863,32.98203971782197,28.653846153846153,28.653846153846153,27.96588012856386,6.0471301928137615,30.98203971782197,27.96588012856386,0.6032319178516212,0.4547500763132599,0.024,0.4092750686819339,4.82585534281297,4.847330350444296,1.3854482619587425,27.0,4.847330350444296,35.0,27.965880128563864,1.163793103448276,106.01705993571807,4.5722172953894455,0.0,0.0,0.0,4.847330350444296,4.5722172953894455,0.0
2009-03-01 17:00:00,4.2461020013000255,20.0,15.0,4.717891112555584,30.755419874367835,27.806737929020596,1.3793103448275863,32.75541987436783,28.653846153846153,28.653846153846153,27.806737929020596,4.801213577711767,30.755419874367835,27.806737929020596,0.589736389069448,0.4454917872813223,0.024,0.4009426085531901,4.717891112555584,4.738440291283717,1.3853180491431853,27.0,4.738440291283717,35.0,27.806737929020603,1.163793103448276,106.0966310354897,4.466155282252735,0.0,0.0,0.0,4.738440291283717,4.466155282252735,0.0
2009-03-01 18:00:00,4.192089620053405,20.0,16.2,4.657877355614895,30.629276305927398,27.71810295866809,1.3793103448275863,32.6292763059274,28.0,28.0,27.71810295866809,14.244248518853087,30.629276305927398,27.71810295866809,0.5822346694518619,0.4403371023502917,0.024,0.39630339211526255,4.657877355614895,4.677911065849924,1.385242811842663,27.0,4.677911065849924,35.0,27.71810295866809,1.1637931034482758,106.14094852066596,4.407263295691314,0.0,0.0,0.0,4.677911065849924,4.407263295691314,0.0
2009-03-01 19:00:00,4.529975917621014,20.0,12.0,5.033306575134461,31.416393501073944,28.270576891614905,1.3793103448275863,33.41639350107394,30.615384615384617,30.615384615384617,28.270576891614905,1.85049603358584,31.416393501073944,28.270576891614905,0.6291633218918076,0.4724872894245324,0.024,0.4252385604820792,5.033306575134461,5.056555304076914,1.385681348035067,27.0,5.056555304076914,38.40909090909091,28.27057689161491,1.163793103448276,105.86471155419255,4.776431380997476,0.0,0.0,0.0,5.056555304076914,4.776431380997476,0.0
2009-03-01 20:00:00,4.64181680582227,20.000000000000007,11.0,5.157574228691411,31.675914571317396,28.452430678385266,1.3793103448275863,33.67591457131739,31.26923076923077,31.26923076923077,28.452430678385266,1.5784523347454882,31.675914571317396,28.452430678385266,0.6446967785864264,0.4830802859928635,0.024,0.4347722573935771,5.157574228691411,5.181882257290697,1.3858111364444763,27.0,5.181882257290697,39.54545454545455,28.45243067838527,1.163793103448276,105.77378466080737,4.899023206844515,0.0,0.0,0.0,5.181882257290697,4.899023206844515,0.0
2009-03-01 21:00:00,3.9189823704658964,20.000000000000004,12.6,4.354424856073218,29.989481095164347,27.267965560118586,1.3793103448275863,31.989481095164347,30.223076923076924,30.223076923076924,27.267965560118586,1.2702785343898815,29.989481095164347,27.267965560118586,0.5443031070091523,0.4141787197267902,0.024,0.3727608477541112,4.354424856073218,4.371842728045897,1.384827640863432,27.0,4.371842728045897,37.72727272727273,27.26796556011859,1.1637931034482758,106.3660172199407,4.11018748498021,0.0,0.0,0.0,4.371842728045897,4.11018748498021,0.0
2009-03-01 22:00:00,4.008119865640234,20.0,11.0,4.453466517378038,30.198667608978973,27.4152510356177,1.3793103448275863,32.19866760897897,31.26923076923077,31.26923076923077,27.4152510356177,0.9961638459376505,30.198667608978973,27.4152510356177,0.5566833146722547,0.4227340474703202,0.024,0.3804606427232881,4.453466517378038,4.47173992212507,1.384969912740459,27.0,4.47173992212507,39.54545454545455,27.4152510356177,1.163793103448276,106.29237448219115,4.207018559806745,0.0,0.0,0.0,4.47173992212507,4.207018559806745,0.0
2009-03-01 23:00:00,0.0,18.40478266557431,10.0,0.0,18.40478266557431,18.40478266557431,1.3793103448275863,20.40478266557431,31.923076923076923,31.923076923076923,18.40478266557431,0.0,18.40478266557431,18.40478266557431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40478266557431,18.40478266557431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.01122306005868,10.4,0.0,18.01122306005868,18.01122306005868,1.3793103448275863,20.01122306005868,31.661538461538463,31.661538461538463,18.01122306005868,0.0,18.01122306005868,18.01122306005868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01122306005868,18.01122306005868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,17.860045523464994,10.0,0.0,17.860045523464994,17.860045523464994,1.3793103448275863,19.860045523464994,31.923076923076923,31.923076923076923,17.860045523464994,0.0,17.860045523464994,17.860045523464994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.860045523464994,17.860045523464994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,17.753934629808526,10.0,0.0,17.753934629808526,17.753934629808526,1.3793103448275863,19.753934629808526,31.923076923076923,31.923076923076923,17.753934629808526,0.0,17.753934629808526,17.753934629808526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.753934629808526,17.753934629808526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,17.67900761832785,10.4,0.0,17.67900761832785,17.67900761832785,1.3793103448275863,19.67900761832785,31.661538461538463,31.661538461538463,17.67900761832785,0.0,17.67900761832785,17.67900761832785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67900761832785,17.67900761832785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,17.60354619536496,10.3,0.0,17.60354619536496,17.60354619536496,1.3793103448275863,19.60354619536496,31.726923076923075,31.726923076923075,17.60354619536496,0.0,17.60354619536496,17.60354619536496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60354619536496,17.60354619536496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,6.334637868197896,20.0,10.1,7.038486520219884,35.55121191796304,31.15215784282561,1.3793103448275863,37.55121191796304,31.857692307692307,31.857692307692307,31.15215784282561,8.600091271855035,35.55121191796304,31.15215784282561,0.8798108150274855,0.6408808742589275,0.024,0.5767927868330347,7.038486520219884,7.078574607645777,1.387166282823921,27.0,7.078574607645777,40.56818181818182,31.15215784282561,1.163793103448276,104.4239210785872,6.77869068172473,0.0,0.0,0.0,7.078574607645777,6.77869068172473,0.0
2009-03-02 06:00:00,5.015114951254706,20.0,10.0,5.572349945838562,32.53870671578059,29.055987999631487,1.3793103448275863,34.53870671578059,31.923076923076923,31.923076923076923,29.055987999631487,1.6754799315873141,32.53870671578059,29.055987999631487,0.6965437432298203,0.5182726731698898,0.024,0.4664454058529008,5.572349945838562,5.600177213155551,1.3861983612033817,27.0,5.600177213155551,40.68181818181818,29.05598799963149,1.1637931034482762,105.47200600018425,5.309633736506129,0.0,0.0,0.0,5.600177213155551,5.309633736506129,0.0
2009-03-02 07:00:00,5.864365876060484,20.0,9.0,6.515962084511649,34.48370162301936,30.411225320199577,1.3793103448275863,36.48370162301936,32.57692307692308,32.57692307692308,30.411225320199577,2.5937177411324623,34.48370162301936,30.411225320199577,0.8144952605639562,0.5974782466372545,0.024,0.537730421973529,6.515962084511649,6.551709909175375,1.386877507393029,27.0,6.551709909175375,41.81818181818182,30.411225320199584,1.1637931034482758,104.79438733990021,6.251966422519297,0.0,0.0,0.0,6.551709909175375,6.251966422519297,0.0
2009-03-02 08:00:00,5.880355662024394,20.0,9.0,6.533728513360438,34.52010369059745,30.436523369747178,1.3793103448275863,36.52010369059745,32.57692307692308,32.57692307692308,30.436523369747178,2.631529317444559,34.52010369059745,30.436523369747178,0.8167160641700547,0.5989590494482712,0.024,0.5390631445034441,6.533728513360438,6.569624418305264,1.3868881915235582,27.0,6.569624418305264,41.81818181818182,30.436523369747174,1.163793103448276,104.78173831512642,6.269818122836836,0.0,0.0,0.0,6.569624418305264,6.269818122836836,0.0
2009-03-02 09:00:00,5.734849353187084,20.000000000000004,10.0,6.372054836874537,34.18856270233981,30.206028429293227,1.3793103448275863,36.18856270233981,31.923076923076923,31.923076923076923,30.206028429293227,3.1991820506704687,34.18856270233981,30.206028429293227,0.7965068546093171,0.5854701871591926,0.024,0.5269231684432734,6.372054836874537,6.4066018555904565,1.3867884757473135,27.0,6.4066018555904565,40.68181818181818,30.206028429293227,1.163793103448276,104.8969857853534,6.107517587492968,0.0,0.0,0.0,6.4066018555904565,6.107517587492967,0.0
2009-03-02 10:00:00,5.839063762847994,20.0,8.0,6.48784862538666,34.42608363883525,30.371178247968587,1.3793103448275863,36.42608363883525,33.23076923076923,33.23076923076923,30.371178247968587,1.9558646626595,34.42608363883525,30.371178247968587,0.8109810781733325,0.5951342852832922,0.024,0.535620856754963,6.48784862538666,6.5233620539149895,1.3868604653957115,27.0,6.5233620539149895,42.95454545454545,30.371178247968594,1.163793103448276,104.8144108760157,6.223726298124628,0.0,0.0,0.0,6.5233620539149895,6.223726298124628,0.0
2009-03-02 11:00:00,5.542170727793814,20.0,10.0,6.15796747532646,33.748536249812354,29.89980657773332,1.3793103448275863,35.748536249812354,31.923076923076923,31.923076923076923,29.89980657773332,2.6237683280243806,33.748536249812354,29.89980657773332,0.7697459344158075,0.5675602278610963,0.024,0.5108042050749867,6.15796747532646,6.19072349811257,1.386647298337868,27.0,6.19072349811257,40.68181818181818,29.89980657773331,1.1637931034482758,105.05009671113335,5.893115467695204,0.0,0.0,0.0,6.19072349811257,5.893115467695204,0.0
2009-03-02 12:00:00,5.525043535477784,19.999999999999993,9.6,6.138937261641982,33.70936580853272,29.872530020006486,1.3793103448275863,35.70936580853272,32.184615384615384,32.184615384615384,29.872530020006486,2.288923832798948,33.70936580853272,29.872530020006486,0.7673671577052478,0.5659654998849415,0.024,0.5093689498964473,6.138937261641982,6.171533811630477,1.386634211596148,27.0,6.171533811630477,41.13636363636364,29.87253002000648,1.163793103448276,105.06373498999676,5.874085679723908,0.0,0.0,0.0,6.171533811630477,5.874085679723907,0.0
2009-03-02 13:00:00,5.455372179419702,20.000000000000007,9.0,6.061524643799669,33.54992831119806,29.76147540882327,1.3793103448275863,35.54992831119806,32.57692307692308,32.57692307692308,29.76147540882327,1.8559933961281492,33.54992831119806,29.76147540882327,0.7576905804749586,0.5594736892805117,0.024,0.5035263203524605,6.061524643799669,6.0934720127277195,1.3865800235044792,27.0,6.0934720127277195,41.81818181818182,29.761475408823273,1.163793103448276,105.11926229558836,5.7967225793435295,0.0,0.0,0.0,6.0934720127277195,5.7967225793435295,0.0
2009-03-02 14:00:00,5.087145613170765,20.0,11.0,5.652384014634183,32.704606902054444,29.171866892908078,1.3793103448275863,34.704606902054444,31.26923076923077,31.26923076923077,29.171866892908078,2.323271081003486,32.704606902054444,29.171866892908078,0.7065480018292729,0.5250353710791005,0.024,0.4725318339711905,5.652384014634183,5.680887551742093,1.3862658566072754,27.0,5.680887551742093,39.54545454545455,29.171866892908078,1.1637931034482758,105.41406655354596,5.389117161945781,0.0,0.0,0.0,5.680887551742093,5.389117161945781,0.0
2009-03-02 15:00:00,4.783893719740973,20.0,12.6,5.315437466378859,32.00490203099651,28.68275361450972,1.3793103448275863,34.00490203099651,30.223076923076924,30.223076923076924,28.68275361450972,2.974877840532847,32.00490203099651,28.68275361450972,0.6644296832973574,0.4965037354921496,0.024,0.4468533619429346,5.315437466378859,5.341087839928075,1.3859663963396023,27.0,5.341087839928075,37.72727272727273,28.68275361450972,1.163793103448276,105.65862319274514,5.055042057650824,0.0,0.0,0.0,5.341087839928075,5.055042057650824,0.0
2009-03-02 16:00:00,4.675831938424473,20.0,12.8,5.195368820471637,31.75474859755221,28.507643084757436,1.3793103448275863,33.75474859755221,30.092307692307692,30.092307692307692,28.507643084757436,2.826318075891322,31.75474859755221,28.507643084757436,0.6494211025589546,0.48629740037543157,0.024,0.4376676603378884,5.195368820471637,5.21999856050918,1.3858492559998463,27.0,5.21999856050918,37.5,28.50764308475744,1.1637931034482758,105.74617845762128,4.9363472388755305,0.0,0.0,0.0,5.21999856050918,4.9363472388755305,0.0
2009-03-02 17:00:00,4.688741177628478,20.0,12.0,5.209712419587198,31.784655642638167,28.52858538039617,1.3793103448275863,33.78465564263817,30.615384615384617,30.615384615384617,28.52858538039617,2.152162661790857,31.784655642638167,28.52858538039617,0.6512140524483998,0.4875177845528241,0.024,0.4387660060975416,5.209712419587198,5.234464198042481,1.3858635633791314,27.0,5.234464198042481,38.40909090909091,28.528585380396173,1.1637931034482758,105.73570730980191,4.950517030832058,0.0,0.0,0.0,5.234464198042481,4.950517030832058,0.0
2009-03-02 18:00:00,4.690341705303747,20.0,12.8,5.21149078367083,31.78836316747942,28.53118142768515,1.3793103448275863,33.78836316747942,30.092307692307692,30.092307692307692,28.53118142768515,2.877835425930789,31.78836316747942,28.53118142768515,0.6514363479588537,0.48766907028394973,0.024,0.43890216325555476,5.21149078367083,5.236257690699225,1.3858653312012903,27.0,5.236257690699225,37.5,28.531181427685155,1.1637931034482758,105.73440928615742,4.952274028909478,0.0,0.0,0.0,5.236257690699225,4.952274028909478,0.0
2009-03-02 19:00:00,4.824961258403256,20.0,11.0,5.361068064892507,32.09985476342624,28.749187222868418,1.3793103448275863,34.09985476342624,31.26923076923077,31.26923076923077,28.749187222868418,1.8339406902077677,32.09985476342624,28.749187222868418,0.6701335081115634,0.5003770076710716,0.024,0.45033930690396445,5.361068064892507,5.387105765659614,1.3860093961339444,27.0,5.387105765659614,39.54545454545455,28.749187222868418,1.1637931034482758,105.62540638856579,5.100198853523921,0.0,0.0,0.0,5.387105765659614,5.100198853523921,0.0
2009-03-02 20:00:00,4.827833605002828,20.0,11.0,5.364259561114253,32.106493607225815,28.75383138152941,1.3793103448275863,34.106493607225815,31.26923076923077,31.26923076923077,28.75383138152941,1.8384204564991966,32.106493607225815,28.75383138152941,0.6705324451392817,0.5006477997301254,0.024,0.4505830197571129,5.364259561114253,5.390324341087266,1.3860123733634628,27.0,5.390324341087266,39.54545454545455,28.75383138152941,1.163793103448276,105.6230843092353,5.103358206531709,0.0,0.0,0.0,5.390324341087266,5.103358206531709,0.0
2009-03-02 21:00:00,4.220715656078489,20.0,10.2,4.689684062309432,30.69614673295889,27.765094194015493,1.3793103448275863,32.696146732958894,31.79230769230769,31.79230769230769,27.765094194015493,1.0038780138952679,30.69614673295889,27.765094194015493,0.586210507788679,0.4430697822473852,0.024,0.3987628040226467,4.689684062309432,4.709991040534171,1.3852829486886173,27.0,4.709991040534171,40.45454545454545,27.765094194015496,1.163793103448276,106.11745290299226,4.438469744312305,0.0,0.0,0.0,4.709991040534171,4.438469744312305,0.0
2009-03-02 22:00:00,4.2527367487728025,19.999999999999996,10.0,4.725263054192003,30.770906444434086,27.817617035564087,1.3793103448275863,32.77090644443409,31.923076923076923,31.923076923076923,27.817617035564087,0.9922159135725824,30.770906444434086,27.817617035564087,0.5906578817740004,0.44612456351995633,0.024,0.4015121071679607,4.725263054192003,4.745875510543998,1.385327147268542,27.0,4.745875510543998,40.68181818181818,27.817617035564083,1.1637931034482758,106.09119148221797,4.473392601438978,0.0,0.0,0.0,4.745875510543998,4.473392601438978,0.0
2009-03-02 23:00:00,0.0,18.326158975511852,10.0,0.0,18.326158975511852,18.326158975511852,1.3793103448275863,20.326158975511852,31.923076923076923,31.923076923076923,18.326158975511852,0.0,18.326158975511852,18.326158975511852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.326158975511852,18.326158975511852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,17.916900016774562,10.4,0.0,17.916900016774562,17.916900016774562,1.3793103448275863,19.916900016774562,31.661538461538463,31.661538461538463,17.916900016774562,0.0,17.916900016774562,17.916900016774562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.916900016774562,17.916900016774562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,17.74424877840218,9.0,0.0,17.74424877840218,17.74424877840218,1.3793103448275863,19.74424877840218,32.57692307692308,32.57692307692308,17.74424877840218,0.0,17.74424877840218,17.74424877840218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74424877840218,17.74424877840218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,17.644688513617293,9.0,0.0,17.644688513617293,17.644688513617293,1.3793103448275863,19.644688513617293,32.57692307692308,32.57692307692308,17.644688513617293,0.0,17.644688513617293,17.644688513617293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.644688513617293,17.644688513617293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.57591208909374,9.8,0.0,17.57591208909374,17.57591208909374,1.3793103448275863,19.57591208909374,32.05384615384615,32.05384615384615,17.57591208909374,0.0,17.57591208909374,17.57591208909374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57591208909374,17.57591208909374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.473771189921557,8.4,0.0,17.473771189921557,17.473771189921557,1.3793103448275863,19.473771189921557,32.96923076923077,32.96923076923077,17.473771189921557,0.0,17.473771189921557,17.473771189921557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.473771189921557,17.473771189921557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,7.7084107314658,20.0,7.0,8.564900812739777,38.63641658492809,33.28335357696573,1.3793103448275863,40.63641658492809,33.88461538461539,33.88461538461539,33.28335357696573,12.280066835209,38.63641658492809,33.28335357696573,1.0706126015924722,0.7660744838854517,0.024,0.6894670354969066,8.564900812739777,8.617508261128323,1.3877823632856834,27.0,8.617508261128323,44.09090909090909,33.28335357696573,1.1637931034482758,103.35832321151713,8.33750780137277,0.0,0.0,0.0,8.617508261128323,8.33750780137277,0.0
2009-03-03 06:00:00,6.475628754623097,20.000000000000004,6.6,7.19514306069233,35.87005072928855,31.37308631635584,1.3793103448275863,37.87005072928855,34.146153846153844,34.146153846153844,31.37308631635584,2.2367682966348164,35.87005072928855,31.37308631635584,0.8993928825865413,0.6538352890954652,0.024,0.5884517601859186,7.19514306069233,7.236526589601876,1.3872435754873407,27.0,7.236526589601876,44.54545454545455,31.373086316355838,1.163793103448276,104.31345684182207,6.937289596849558,0.0,0.0,0.0,7.236526589601876,6.937289596849558,0.0
2009-03-03 07:00:00,6.563391821959262,20.0,6.0,7.292657579954735,36.068249082333594,31.510338094861883,1.3793103448275863,38.068249082333594,34.53846153846154,34.53846153846154,31.510338094861883,2.0761286297990864,36.068249082333594,31.510338094861883,0.9115821974943419,0.6618860922526913,0.024,0.5956974830274222,7.292657579954735,7.334846189180005,1.3872897658411616,27.0,7.334846189180005,45.22727272727273,31.510338094861883,1.163793103448276,104.24483095256906,7.036172558538972,0.0,0.0,0.0,7.334846189180005,7.036172558538972,0.0
2009-03-03 08:00:00,6.6137551424855685,20.0,6.0,7.348616824983965,36.181894092476554,31.589008576861573,1.3793103448275863,38.181894092476554,34.53846153846154,34.53846153846154,31.589008576861573,2.147860836153161,36.181894092476554,31.589008576861573,0.9185771031229957,0.666501664064115,0.024,0.5998514976577035,7.348616824983965,7.391266991390378,1.3873156357733563,27.0,7.391266991390378,45.22727272727273,31.58900857686157,1.1637931034482758,104.20549571156921,7.09297234365517,0.0,0.0,0.0,7.391266991390378,7.09297234365517,0.0
2009-03-03 09:00:00,6.813366432657925,19.999999999999996,5.4,7.570407147397694,36.63166842270225,31.90016395557869,1.3793103448275863,38.63166842270225,34.93076923076923,34.93076923076923,31.90016395557869,2.1534355237638625,36.63166842270225,31.90016395557869,0.9463008934247118,0.6847639770787427,0.024,0.6162875793708684,7.570407147397694,7.614883545105569,1.3874138396944682,27.0,7.614883545105569,45.90909090909091,31.900163955578698,1.163793103448276,104.04991802221065,7.318490672409839,0.0,0.0,0.0,7.614883545105569,7.318490672409839,0.0
2009-03-03 10:00:00,6.741668916803807,19.999999999999996,6.0,7.490743240893119,36.47023410326874,31.788519577710534,1.3793103448275863,38.47023410326874,34.53846153846154,34.53846153846154,31.788519577710534,2.348244933456143,36.47023410326874,31.788519577710534,0.9363429051116399,0.6782100883435025,0.024,0.6103890795091522,7.490743240893119,7.53456424972747,1.3873793399676184,27.0,7.53456424972747,45.22727272727273,31.788519577710538,1.163793103448276,104.10574021114473,7.23741480003509,0.0,0.0,0.0,7.53456424972747,7.23741480003509,0.0
2009-03-03 11:00:00,6.691758293857635,20.0,6.0,7.435286993175151,36.35777733062285,31.710722959888386,1.3793103448275863,38.35777733062285,34.53846153846154,34.53846153846154,31.710722959888386,2.2667336418929445,36.35777733062285,31.710722959888386,0.9294108741468938,0.6736440069722697,0.024,0.6062796062750427,7.435286993175151,7.478651393872378,1.38735481796411,27.0,7.478651393872378,45.22727272727273,31.710722959888393,1.163793103448276,104.1446385200558,7.181023910733692,0.0,0.0,0.0,7.478651393872378,7.181023910733692,0.0
2009-03-03 12:00:00,6.413447259827079,19.999999999999996,8.0,7.126052510918976,35.72949914500504,31.275716325680683,1.3793103448275863,37.72949914500504,33.23076923076923,33.23076923076923,31.275716325680683,3.142190526057002,35.72949914500504,31.275716325680683,0.890756563864872,0.6481251712964576,0.024,0.5833126541668119,7.126052510918976,7.166865028048622,1.3872099676537046,27.0,7.166865028048622,42.95454545454545,31.27571632568069,1.163793103448276,104.36214183715965,6.867303508614611,0.0,0.0,0.0,7.166865028048622,6.867303508614611,0.0
2009-03-03 13:00:00,6.272908335068159,19.999999999999996,8.0,6.969898150075732,35.41144458265199,31.055258238854655,1.3793103448275863,37.41144458265199,33.23076923076923,33.23076923076923,31.055258238854655,2.761894980226442,35.41144458265199,31.055258238854655,0.8712372687594665,0.6352008677161596,0.024,0.5716807809445436,6.969898150075732,7.009418236847348,1.3871311857263848,27.0,7.009418236847348,42.95454545454545,31.05525823885466,1.163793103448276,104.47237088057267,6.709351168894355,0.0,0.0,0.0,7.009418236847348,6.709351168894355,0.0
2009-03-03 14:00:00,5.893733367744753,19.999999999999996,10.0,6.548592630827503,34.55055328250305,30.457682888235862,1.3793103448275863,36.55055328250305,31.923076923076923,31.923076923076923,30.457682888235862,3.8524371879701262,34.55055328250305,30.457682888235862,0.8185740788534379,0.6001976680977341,0.024,0.5401779012879607,6.548592630827503,6.584612397637277,1.3868970798376576,27.0,6.584612397637277,40.68181818181818,30.457682888235865,1.1637931034482758,104.77115855588207,6.284756691055606,0.0,0.0,0.0,6.584612397637277,6.284756691055606,0.0
2009-03-03 15:00:00,5.726239382225052,20.0,10.4,6.36248820247228,34.168924434441834,30.19236930789666,1.3793103448275863,36.168924434441834,31.661538461538463,31.661538461538463,30.19236930789666,3.7333370423853847,34.168924434441834,30.19236930789666,0.795311025309035,0.5846710498161237,0.024,0.5262039448345114,6.36248820247228,6.396955307453892,1.3867823955323595,27.0,6.396955307453892,40.22727272727273,30.192369307896662,1.1637931034482758,104.90381534605167,6.097924357042613,0.0,0.0,0.0,6.396955307453892,6.097924357042613,0.0
2009-03-03 16:00:00,5.63799020539312,20.0,10.0,6.264433561547911,33.96750721020032,30.052236234232872,1.3793103448275863,35.96750721020032,31.923076923076923,31.923076923076923,30.052236234232872,2.8866026873147925,33.96750721020032,30.052236234232872,0.7830541951934888,0.5764738426663966,0.024,0.5188264583997568,6.264433561547911,6.29808094581455,1.3867188654447151,27.0,6.29808094581455,40.68181818181818,30.052236234232872,1.1637931034482758,104.97388188288356,5.999664709780994,0.0,0.0,0.0,6.29808094581455,5.999664709780994,0.0
2009-03-03 17:00:00,5.57712316857105,20.000000000000004,10.0,6.1968035206345,33.82844468683389,29.955442486437327,1.3793103448275863,35.82844468683389,31.923076923076923,31.923076923076923,29.955442486437327,2.714971796117975,33.82844468683389,29.955442486437327,0.7746004400793125,0.5708132921585091,0.024,0.5137319629426582,6.1968035206345,6.229884849850351,1.3866737249083214,27.0,6.229884849850351,40.68181818181818,29.95544248643732,1.1637931034482758,105.02227875678133,5.931965030275146,0.0,0.0,0.0,6.229884849850351,5.931965030275147,0.0
2009-03-03 18:00:00,5.6438951861050315,19.999999999999993,10.4,6.270994651227813,33.9809921034604,30.06162044644302,1.3793103448275863,35.9809921034604,31.661538461538463,31.661538461538463,30.06162044644302,3.378941808731128,33.9809921034604,30.06162044644302,0.7838743314034766,0.5770227011976825,0.024,0.5193204310779143,6.270994651227813,6.304696921347581,1.386723186395115,27.0,6.304696921347581,40.22727272727273,30.06162044644302,1.163793103448276,104.96918977677849,6.00623567234804,0.0,0.0,0.0,6.304696921347581,6.00623567234804,0.0
2009-03-03 19:00:00,5.566463790284091,20.0,10.0,6.184959766982324,33.80407926851506,29.93847941415111,1.3793103448275863,35.80407926851506,31.923076923076923,31.923076923076923,29.93847941415111,2.686621264063838,33.80407926851506,29.93847941415111,0.7731199708727905,0.5698214083839881,0.024,0.5128392675455893,6.184959766982324,6.217941907820723,1.3866657052126008,27.0,6.217941907820723,40.68181818181818,29.938479414151107,1.1637931034482758,105.03076029292444,5.920115107687747,0.0,0.0,0.0,6.217941907820723,5.920115107687747,0.0
2009-03-03 20:00:00,5.55994461751218,20.0,10.0,6.1777162416802,33.789175841588616,29.92810319053849,1.3793103448275863,35.789175841588616,31.923076923076923,31.923076923076923,29.92810319053849,2.6695175795362065,33.789175841588616,29.92810319053849,0.772214530210025,0.5692146967710506,0.024,0.5122932270939455,6.1777162416802,6.210637711357304,1.3866607833903335,27.0,6.210637711357304,40.68181818181818,29.92810319053849,1.1637931034482758,105.03594840473076,5.912868694655001,0.0,0.0,0.0,6.210637711357304,5.912868694655001,0.0
2009-03-03 21:00:00,5.801260032036204,20.0,8.0,6.445844480040226,34.33996108807508,30.311308288049936,1.3793103448275863,36.33996108807508,33.23076923076923,33.23076923076923,30.311308288049936,1.9033522255713133,34.33996108807508,30.311308288049936,0.8057305600050283,0.5916304650270003,0.024,0.5324674185243004,6.445844480040226,6.4810075265429266,1.3868346892245091,27.0,6.4810075265429266,42.95454545454545,30.311308288049936,1.163793103448276,104.84434585597504,6.181551779097277,0.0,0.0,0.0,6.4810075265429266,6.181551779097277,0.0
2009-03-03 22:00:00,5.9396622046712215,19.999999999999996,7.0,6.599624671856913,34.655053517455435,30.53028809754486,1.3793103448275863,36.655053517455435,33.88461538461539,33.88461538461539,30.53028809754486,1.696117023404262,34.655053517455435,30.53028809754486,0.8249530839821141,0.6044481987600072,0.024,0.5440033788840065,6.599624671856913,6.636069491732913,1.3869272502683914,27.0,6.636069491732913,44.09090909090909,30.530288097544858,1.163793103448276,104.73485595122757,6.3360658984657094,0.0,0.0,0.0,6.636069491732913,6.3360658984657094,0.0
2009-03-03 23:00:00,0.0,18.02759473927906,7.0,0.0,18.02759473927906,18.02759473927906,1.3793103448275863,20.02759473927906,33.88461538461539,33.88461538461539,18.02759473927906,0.0,18.02759473927906,18.02759473927906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02759473927906,18.02759473927906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.53194520846811,7.0,0.0,17.53194520846811,17.53194520846811,1.3793103448275863,19.53194520846811,33.88461538461539,33.88461538461539,17.53194520846811,0.0,17.53194520846811,17.53194520846811,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53194520846811,17.53194520846811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.332083118333344,6.0,0.0,17.332083118333344,17.332083118333344,1.3793103448275863,19.332083118333344,34.53846153846154,34.53846153846154,17.332083118333344,0.0,17.332083118333344,17.332083118333344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.332083118333344,17.332083118333344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 02:00:00,0.0,17.213253506221644,6.1,0.0,17.213253506221644,17.213253506221644,1.3793103448275863,19.213253506221644,34.473076923076924,34.473076923076924,17.213253506221644,0.0,17.213253506221644,17.213253506221644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.213253506221644,17.213253506221644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 03:00:00,0.0,17.111849600314912,6.2,0.0,17.111849600314912,17.111849600314912,1.3793103448275863,19.111849600314912,34.40769230769231,34.40769230769231,17.111849600314912,0.0,17.111849600314912,17.111849600314912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.111849600314912,17.111849600314912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 04:00:00,0.0,17.01206504863069,6.1,0.0,17.01206504863069,17.01206504863069,1.3793103448275863,19.01206504863069,34.473076923076924,34.473076923076924,17.01206504863069,0.0,17.01206504863069,17.01206504863069,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.01206504863069,17.01206504863069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
