timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-04 05:00:00,8.935122999907097,20.0,6.0,9.92791444434122,41.35550171692682,35.150555189213556,1.3793103448275863,43.35550171692682,34.53846153846154,34.53846153846154,35.150555189213556,0.0,41.35550171692682,35.150555189213556,1.2409893055426524,0.8761453657473689,0.024,0.788530829172632,9.92791444434122,9.991528980915957,1.3881484738093448,27.0,9.991528980915957,45.22727272727273,35.150555189213556,1.1637931034482758,102.42472240539323,9.754997373944406,0.0,0.0,0.0,9.991528980915957,9.754997373944406,0.0
2009-03-04 06:00:00,7.474619620289858,20.0,5.2,8.305132911433176,38.11457749022664,32.9238694205809,1.3793103448275863,40.11457749022664,35.06153846153846,35.06153846153846,32.9238694205809,3.3492543514758846,38.11457749022664,32.9238694205809,1.038141613929147,0.7449227258593809,0.024,0.6704304532734429,8.305132911433176,8.355625184019114,1.387696064195877,27.0,8.355625184019114,46.13636363636364,32.92386942058089,1.1637931034482758,103.53806528970955,8.070099784692001,0.0,0.0,0.0,8.355625184019114,8.070099784692001,0.0
2009-03-04 07:00:00,7.613919608435796,20.0,4.0,8.459910676039774,38.42565378763197,33.138209615107115,1.3793103448275863,40.42565378763197,35.84615384615385,35.84615384615385,33.138209615107115,2.693196691884168,38.42565378763197,33.138209615107115,1.0574888345049718,0.7575327216657382,0.024,0.6817794494991644,8.459910676039774,8.51166394820635,1.3877482381353978,27.0,8.51166394820635,47.5,33.138209615107115,1.1637931034482758,103.43089519244644,8.229324451238005,0.0,0.0,0.0,8.51166394820635,8.229324451238005,0.0
2009-03-04 08:00:00,7.656741160043839,20.0,4.0,8.507490177826488,38.52119214392258,33.20401078278103,1.3793103448275863,40.52119214392258,35.84615384615385,35.84615384615385,33.20401078278103,2.7757933922717792,38.52119214392258,33.20401078278103,1.063436272228311,0.7614048702408868,0.024,0.6852643832167981,8.507490177826488,8.559630664850577,1.3877638265987586,27.0,8.559630664850577,47.5,33.20401078278104,1.1637931034482758,103.39799460860948,8.278333344134177,0.0,0.0,0.0,8.559630664850577,8.278333344134177,0.0
2009-03-04 09:00:00,7.697102740496469,20.0,4.0,8.552336378329409,38.61120456206476,33.26599432560888,1.3793103448275863,40.61120456206476,35.84615384615385,35.84615384615385,33.26599432560888,2.857460446036562,38.61120456206476,33.26599432560888,1.0690420472911761,0.7650527733041674,0.024,0.6885474959737508,8.552336378329409,8.604841655659827,1.3877783316999672,27.0,8.604841655659827,47.5,33.26599432560887,1.1637931034482758,103.36700283719557,8.324553696514322,0.0,0.0,0.0,8.604841655659827,8.324553696514322,0.0
2009-03-04 10:00:00,7.339265032275174,20.0,6.0,8.154738924750193,37.811885162612484,32.71517333464361,1.3793103448275863,39.811885162612484,34.53846153846154,34.53846153846154,32.71517333464361,3.8556424235082547,37.811885162612484,32.71517333464361,1.0193423655937741,0.7326494039341462,0.024,0.6593844635407317,8.154738924750193,8.204003865143608,1.3876431243989475,27.0,8.204003865143608,45.22727272727273,32.7151733346436,1.1637931034482758,103.6424133326782,7.915682008300849,0.0,0.0,0.0,8.204003865143608,7.915682008300849,0.0
2009-03-04 11:00:00,7.096157808311904,20.0,7.0,7.884619787013227,37.267143253150856,32.33925588626759,1.3793103448275863,39.267143253150856,33.88461538461539,33.88461538461539,32.33925588626759,4.3983849910355985,37.267143253150856,32.33925588626759,0.9855774733766534,0.7105535793460426,0.024,0.6394982214114383,7.884619787013227,7.931675144947832,1.3875420597018615,27.0,7.931675144947832,44.09090909090909,32.33925588626759,1.1637931034482758,103.83037205686621,7.639070329637057,0.0,0.0,0.0,7.931675144947832,7.639070329637057,0.0
2009-03-04 12:00:00,6.623285616535553,20.000000000000004,9.8,7.359206240595059,36.20339213621913,31.603888235847215,1.3793103448275863,38.20339213621913,32.05384615384615,32.05384615384615,31.603888235847215,14.099414760988381,36.20339213621913,31.603888235847215,0.9199007800743824,0.667374728929592,0.024,0.6006372560366329,7.359206240595059,7.40194371348802,1.3873204802342927,27.0,7.40194371348802,40.90909090909091,31.603888235847215,1.163793103448276,104.19805588207639,7.103725353441324,0.0,0.0,0.0,7.40194371348802,7.103725353441324,0.0
2009-03-04 13:00:00,6.488657675564963,20.0,9.0,7.209619639516625,35.899487386051064,31.393475111353172,1.3793103448275863,37.899487386051064,32.57692307692308,32.57692307692308,31.393475111353172,5.2517639349000556,35.899487386051064,31.393475111353172,0.9012024549395782,0.6550310999377016,0.024,0.5895279899439314,7.209619639516625,7.251122749510396,1.387250523619149,27.0,7.251122749510396,41.81818181818182,31.393475111353176,1.163793103448276,104.30326244432341,6.9519615969644395,0.0,0.0,0.0,7.251122749510396,6.9519615969644395,0.0
2009-03-04 14:00:00,6.189901271193624,20.0,10.0,6.877668079104026,35.22333372489517,30.924791175455155,1.3793103448275863,37.22333372489517,31.923076923076923,31.923076923076923,30.924791175455155,5.939205503282972,35.22333372489517,30.924791175455155,0.8597085098880033,0.6275549976084078,0.024,0.564799497847567,6.877668079104026,6.916423578864867,1.387082726559922,27.0,6.916423578864867,40.68181818181818,30.924791175455155,1.163793103448276,104.53760441227243,6.616206309442555,0.0,0.0,0.0,6.916423578864867,6.616206309442555,0.0
2009-03-04 15:00:00,5.867470354567654,20.0,11.6,6.519411505075172,34.490769822167145,30.416137631495165,1.3793103448275863,36.490769822167145,30.876923076923077,30.876923076923077,30.416137631495165,12.196961487666174,34.490769822167145,30.416137631495165,0.8149264381343965,0.5977657788878955,0.024,0.537989200999106,6.519411505075172,6.555188082963961,1.3868795869203927,27.0,6.555188082963961,38.86363636363637,30.41613763149516,1.1637931034482758,104.79193118425242,6.2554320823023835,0.0,0.0,0.0,6.555188082963961,6.2554320823023835,0.0
2009-03-04 16:00:00,5.761665685095514,20.000000000000004,11.0,6.401850761217238,34.24971286239832,30.248556136637543,1.3793103448275863,36.24971286239832,31.26923076923077,31.26923076923077,30.248556136637543,5.407048129624427,34.24971286239832,30.248556136637543,0.8002313451521548,0.5879584559768605,0.024,0.5291626103791744,6.401850761217238,6.436646606814924,1.3868072815073131,27.0,6.436646606814924,39.54545454545455,30.248556136637546,1.1637931034482758,104.87572193168123,6.137403860740928,0.0,0.0,0.0,6.436646606814924,6.137403860740928,0.0
2009-03-04 17:00:00,5.669392002876779,20.0,11.0,6.299324447640865,34.03920537009214,30.102127590316602,1.3793103448275863,36.03920537009214,31.26923076923077,31.26923076923077,30.102127590316602,4.652932326932339,34.03920537009214,30.102127590316602,0.7874155559551081,0.5793919910498099,0.024,0.5214527919448289,6.299324447640865,6.333263646745846,1.3867417271622744,27.0,6.333263646745846,39.54545454545455,30.102127590316606,1.163793103448276,104.9489362048417,6.034614428472566,0.0,0.0,0.0,6.333263646745846,6.034614428472566,0.0
2009-03-04 18:00:00,5.713458145526628,20.000000000000004,11.2,6.34828682836292,34.1397678326515,30.172088564924678,1.3793103448275863,36.1397678326515,31.138461538461538,31.138461538461538,30.172088564924678,5.663094073196173,34.1397678326515,30.172088564924678,0.793535853545365,0.583484553541828,0.024,0.5251360981876452,6.34828682836292,6.382635283717103,1.3867733314694637,27.0,6.382635283717103,39.31818181818182,30.172088564924685,1.1637931034482758,104.91395571753766,6.0836856641848716,0.0,0.0,0.0,6.382635283717103,6.0836856641848716,0.0
2009-03-04 19:00:00,5.7275295457110005,19.999999999999996,10.0,6.363921717456667,34.17186728101279,30.19441620760237,1.3793103448275863,36.17186728101279,31.923076923076923,31.923076923076923,30.19441620760237,3.1736357299555533,34.17186728101279,30.19441620760237,0.7954902146820834,0.584790803726764,0.024,0.5263117233540876,6.363921717456667,6.398400797829344,1.386783307938952,27.0,6.398400797829344,40.68181818181818,30.194416207602366,1.1637931034482758,104.90279189619882,6.0993617826306785,0.0,0.0,0.0,6.398400797829344,6.099361782630679,0.0
2009-03-04 20:00:00,5.827641240841643,20.000000000000004,9.0,6.475156934268493,34.40006596810707,30.353092884189266,1.3793103448275863,36.40006596810707,32.57692307692308,32.57692307692308,30.353092884189266,2.510098054305347,34.40006596810707,30.353092884189266,0.8093946167835616,0.5940758124551119,0.024,0.5346682312096007,6.475156934268493,6.510564515514004,1.3868527169419667,27.0,6.510564515514004,41.81818181818182,30.35309288418926,1.163793103448276,104.82345355790537,6.210980743844233,0.0,0.0,0.0,6.510564515514004,6.210980743844233,0.0
2009-03-04 21:00:00,5.779371216953045,20.0,9.6,6.421523574392272,34.29007534049491,30.27662310649974,1.3793103448275863,36.29007534049491,32.184615384615384,32.184615384615384,30.27662310649974,2.901372426039453,34.29007534049491,30.27662310649974,0.802690446799034,0.5896007627278717,0.024,0.5306406864550844,6.421523574392272,6.456483650665059,1.3868195899935338,27.0,6.456483650665059,41.13636363636364,30.27662310649974,1.163793103448276,104.86168844675012,6.157142562074737,0.0,0.0,0.0,6.456483650665059,6.157142562074736,0.0
2009-03-04 22:00:00,5.852807046231939,20.0,9.0,6.50311894025771,34.457382231604804,30.392932893943733,1.3793103448275863,36.457382231604804,32.57692307692308,32.57692307692308,30.392932893943733,2.566924092037715,34.457382231604804,30.392932893943733,0.8128898675322137,0.5964075630131648,0.024,0.5367668067118483,6.50311894025771,6.538759696559026,1.3868697427588708,27.0,6.538759696559026,41.81818181818182,30.39293289394373,1.163793103448276,104.80353355302813,6.239064156410878,0.0,0.0,0.0,6.538759696559026,6.239064156410877,0.0
2009-03-04 23:00:00,0.0,18.02767900394519,9.0,0.0,18.02767900394519,18.02767900394519,1.3793103448275863,20.02767900394519,32.57692307692308,32.57692307692308,18.02767900394519,0.0,18.02767900394519,18.02767900394519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02767900394519,18.02767900394519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,17.57744057527853,10.6,0.0,17.57744057527853,17.57744057527853,1.3793103448275863,19.57744057527853,31.53076923076923,31.53076923076923,17.57744057527853,0.0,17.57744057527853,17.57744057527853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57744057527853,17.57744057527853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.39525881021303,9.0,0.0,17.39525881021303,17.39525881021303,1.3793103448275863,19.39525881021303,32.57692307692308,32.57692307692308,17.39525881021303,0.0,17.39525881021303,17.39525881021303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.39525881021303,17.39525881021303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.29761585582711,9.0,0.0,17.29761585582711,17.29761585582711,1.3793103448275863,19.29761585582711,32.57692307692308,32.57692307692308,17.29761585582711,0.0,17.29761585582711,17.29761585582711,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.29761585582711,17.29761585582711,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.204131539552233,8.4,0.0,17.204131539552233,17.204131539552233,1.3793103448275863,19.204131539552233,32.96923076923077,32.96923076923077,17.204131539552233,0.0,17.204131539552233,17.204131539552233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.204131539552233,17.204131539552233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.107604967042093,7.7,0.0,17.107604967042093,17.107604967042093,1.3793103448275863,19.107604967042093,33.426923076923075,33.426923076923075,17.107604967042093,0.0,17.107604967042093,17.107604967042093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.107604967042093,17.107604967042093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,8.63141994306356,20.0,7.0,9.590466603403957,40.68515161740887,34.6911099902814,1.3793103448275863,42.68515161740887,33.88461538461539,33.88461538461539,34.6911099902814,0.0,40.68515161740887,34.6911099902814,1.1988083254254946,0.8490302785845664,0.024,0.7641272507261097,9.590466603403957,9.651369631262414,1.388069478228528,27.0,9.651369631262414,44.09090909090909,34.6911099902814,1.163793103448276,102.6544450048593,9.401803916825573,0.0,0.0,0.0,9.651369631262414,9.401803916825573,0.0
2009-03-05 06:00:00,7.054708350776303,20.0,7.6,7.838564834195892,37.17412365905317,32.27502063768075,1.3793103448275863,39.17412365905317,33.49230769230769,33.49230769230769,32.27502063768075,5.551183225082422,37.17412365905317,32.27502063768075,0.9798206042744865,0.7067794631216141,0.024,0.6361015168094527,7.838564834195892,7.885242780508054,1.3875240134755524,27.0,7.885242780508054,43.40909090909091,32.27502063768075,1.1637931034482758,103.86248968115963,7.592002468566296,0.0,0.0,0.0,7.885242780508054,7.592002468566296,0.0
2009-03-05 07:00:00,7.102645870701003,19.999999999999993,7.0,7.891828745223337,37.2816997776565,32.34930681189191,1.3793103448275863,39.2816997776565,33.88461538461539,33.88461538461539,32.34930681189191,4.431226896861231,37.2816997776565,32.34930681189191,0.9864785931529171,0.7111441581491621,0.024,0.6400297423342459,7.891828745223337,7.938943161038253,1.3875448622280484,27.0,7.938943161038253,44.09090909090909,32.34930681189191,1.1637931034482758,103.82534659405405,7.646440316812683,0.0,0.0,0.0,7.938943161038253,7.646440316812683,0.0
2009-03-05 08:00:00,7.111184260747974,20.0,7.0,7.901315845275526,37.300854831283196,32.36253242798599,1.3793103448275863,39.300854831283196,33.88461538461539,33.88461538461539,32.36253242798599,4.475103769669334,37.300854831283196,32.36253242798599,0.9876644806594408,0.7119212942224604,0.024,0.6407291648002144,7.901315845275526,7.9485079746977725,1.3875485412977935,27.0,7.9485079746977725,44.09090909090909,32.36253242798598,1.1637931034482758,103.81873378600702,7.656140356211024,0.0,0.0,0.0,7.9485079746977725,7.656140356211024,0.0
2009-03-05 09:00:00,7.017881157576063,20.0,8.6,7.79764573064007,37.09144197342157,32.21791339177152,1.3793103448275863,39.09144197342157,32.83846153846154,32.83846153846154,32.21791339177152,10.832533179477359,37.09144197342157,32.21791339177152,0.9747057163300088,0.703424528764634,0.024,0.6330820758881707,7.79764573064007,7.843988183516535,1.3875077709309562,27.0,7.843988183516535,42.27272727272727,32.21791339177152,1.1637931034482758,103.89104330411425,7.5502063835813855,0.0,0.0,0.0,7.843988183516535,7.5502063835813855,0.0
2009-03-05 10:00:00,6.786811732780562,19.999999999999993,10.0,7.5409019253117355,36.57189309205636,31.858829388736524,1.3793103448275863,38.57189309205636,31.923076923076923,31.923076923076923,31.858829388736524,101.18329969486028,36.57189309205636,31.858829388736524,0.9426127406639669,0.6823373395390294,0.024,0.6141036055851266,7.5409019253117355,7.585135659265639,1.387401160414006,27.0,7.585135659265639,40.68181818181818,31.858829388736524,1.1637931034482758,104.07058530563174,7.288452963908883,0.0,0.0,0.0,7.585135659265639,7.288452963908883,0.0
2009-03-05 11:00:00,6.54602093480868,19.999999999999996,11.0,7.273356594231866,36.02903607937237,31.483188207977452,1.3793103448275863,38.02903607937237,31.26923076923077,31.26923076923077,31.483188207977452,0.0,36.02903607937237,31.483188207977452,0.9091695742789833,0.6602933828963959,0.024,0.5942640446067563,7.273356594231866,7.315385932521505,1.3872807365357467,27.0,7.315385932521505,39.54545454545455,31.48318820797745,1.1637931034482756,104.25840589601128,7.016591007364882,0.0,0.0,0.0,7.315385932521505,7.016591007364882,0.0
2009-03-05 12:00:00,6.273379547363233,20.0,12.2,6.9704217192924816,35.4125118960917,31.055998321533902,1.3793103448275863,37.4125118960917,30.484615384615385,30.484615384615385,31.055998321533902,0.0,35.4125118960917,31.055998321533902,0.8713027149115602,0.6352442452230146,0.024,0.5717198207007131,6.9704217192924816,7.0099461438147825,1.387131456635798,27.0,7.0099461438147825,38.18181818181818,31.055998321533895,1.1637931034482758,104.47200083923305,6.709880243034737,0.0,0.0,0.0,7.0099461438147825,6.709880243034737,0.0
2009-03-05 13:00:00,6.118687027164251,20.0,12.0,6.798541141293612,35.06179303367285,30.81270482036434,1.3793103448275863,37.06179303367285,30.615384615384617,30.615384615384617,30.81270482036434,0.0,35.06179303367285,30.81270482036434,0.8498176426617015,0.6209879484968925,0.024,0.5588891536472033,6.798541141293612,6.8366399361433015,1.3870399533964672,27.0,6.8366399361433015,38.40909090909091,30.81270482036434,1.1637931034482758,104.59364758981783,6.536381600299832,0.0,0.0,0.0,6.8366399361433015,6.536381600299832,0.0
2009-03-05 14:00:00,5.8512877821868,20.0,13.0,6.501430869096445,34.45392257817776,30.39052828499248,1.3793103448275863,36.45392257817776,29.96153846153846,29.96153846153846,30.39052828499248,0.0,34.45392257817776,30.39052828499248,0.8126788586370556,0.5962668207160857,0.024,0.5366401386444771,6.501430869096445,6.537057551168053,1.38686871961041,27.0,6.537057551168053,37.27272727272727,30.39052828499248,1.1637931034482758,104.80473585750376,6.237368471646232,0.0,0.0,0.0,6.537057551168053,6.237368471646232,0.0
2009-03-05 15:00:00,5.649580228785489,20.0,13.6,6.2773113653172095,33.99397370827939,30.070654104956137,1.3793103448275863,35.99397370827939,29.56923076923077,29.56923076923077,30.070654104956137,0.0,33.99397370827939,30.070654104956137,0.7846639206646512,0.5775510675176527,0.024,0.5197959607658875,6.2773113653172095,6.311066472068974,1.3867273367886217,27.0,6.311066472068974,36.59090909090909,30.070654104956134,1.163793103448276,104.96467294752193,6.012562412521641,0.0,0.0,0.0,6.311066472068974,6.012562412521641,0.0
2009-03-05 16:00:00,5.516018681068994,20.0,13.0,6.128909645632215,33.68872191029286,29.85815338177273,1.3793103448275863,35.68872191029286,29.96153846153846,29.96153846153846,29.85815338177273,51.105467151849325,33.68872191029286,29.85815338177273,0.7661137057040269,0.5651250070095742,0.024,0.5086125063086169,6.128909645632215,6.161422146333173,1.3866272790207685,27.0,6.161422146333173,37.27272727272727,29.858153381772723,1.163793103448276,105.07092330911364,5.864060153165841,0.0,0.0,0.0,6.161422146333173,5.864060153165841,0.0
2009-03-05 17:00:00,5.377980130734369,20.0,13.0,5.975533478593744,33.37263831218051,29.637929888059425,1.3793103448275863,35.37263831218051,29.96153846153846,29.96153846153846,29.637929888059425,15.918372955711199,33.37263831218051,29.637929888059425,0.746941684824218,0.5522536368057586,0.024,0.4970282731251827,5.975533478593744,6.006758842274319,1.3865179803131733,27.0,6.006758842274319,37.27272727272727,29.637929888059418,1.163793103448276,105.18103505597028,5.710876337238862,0.0,0.0,0.0,6.006758842274319,5.710876337238862,0.0
2009-03-05 18:00:00,5.335453820520929,19.999999999999996,14.0,5.928282022801032,33.27513524682062,29.569958982569975,1.3793103448275863,35.27513524682062,29.307692307692307,29.307692307692307,29.569958982569975,0.0,33.27513524682062,29.569958982569975,0.741035252850129,0.5482822615053744,0.024,0.49345403535483695,5.928282022801032,5.959110248951569,1.3864830284277558,27.0,5.959110248951569,36.13636363636363,29.569958982569972,1.163793103448276,105.21502050871501,5.663744796265066,0.0,0.0,0.0,5.959110248951569,5.663744796265066,0.0
2009-03-05 19:00:00,5.364090271589843,19.999999999999996,12.0,5.960100301766492,33.34079861753665,29.615735928932594,1.3793103448275863,35.34079861753665,30.615384615384617,30.615384615384617,29.615735928932594,5.1398231910440595,33.34079861753665,29.615735928932594,0.7450125377208116,0.550956829115262,0.024,0.4958611462037358,5.960100301766492,5.9911959846780185,1.3865066326327833,27.0,5.9911959846780185,38.40909090909091,29.615735928932597,1.1637931034482758,105.1921320355337,5.695479185319872,0.0,0.0,0.0,5.9911959846780185,5.695479185319872,0.0
2009-03-05 20:00:00,5.456032389616231,20.0,11.0,6.062258210684702,33.55143988497222,29.76252850329428,1.3793103448275863,35.55143988497222,31.26923076923077,31.26923076923077,29.76252850329428,3.4685583094514665,33.55143988497222,29.76252850329428,0.7577822763355877,0.559535241318396,0.024,0.5035817171865564,6.062258210684702,6.094211734816541,1.386580544290728,27.0,6.094211734816541,39.54545454545455,29.76252850329428,1.1637931034482758,105.11873574835286,5.797455317009969,0.0,0.0,0.0,6.094211734816541,5.797455317009969,0.0
2009-03-05 21:00:00,5.315554998201685,20.000000000000004,12.2,5.906172220224095,33.2294912511328,29.538133613492743,1.3793103448275863,35.2294912511328,30.484615384615385,30.484615384615385,29.538133613492743,5.379425078642654,33.2294912511328,29.538133613492743,0.7382715275280118,0.546422996751013,0.024,0.4917806970759117,5.906172220224095,5.936814519899196,1.3864664586954574,27.0,5.936814519899196,38.18181818181818,29.53813361349274,1.1637931034482758,105.23093319325363,5.641700914118478,0.0,0.0,0.0,5.936814519899196,5.641700914118478,0.0
2009-03-05 22:00:00,5.428294946730678,20.0,11.0,6.031438829700753,33.48792188678543,29.718272618222457,1.3793103448275863,35.48792188678543,31.26923076923077,31.26923076923077,29.718272618222457,3.352454241992491,33.48792188678543,29.718272618222457,0.7539298537125941,0.5569486681201893,0.024,0.5012538013081703,6.031438829700753,6.0631336965127725,1.3865585419669606,27.0,6.0631336965127725,39.54545454545455,29.718272618222457,1.1637931034482758,105.14086369088878,5.766676707486651,0.0,0.0,0.0,6.0631336965127725,5.766676707486651,0.0
2009-03-05 23:00:00,0.0,18.172679867982584,12.0,0.0,18.172679867982584,18.172679867982584,1.3793103448275863,20.172679867982584,30.615384615384617,30.615384615384617,18.172679867982584,0.0,18.172679867982584,18.172679867982584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.172679867982584,18.172679867982584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,17.74856586117447,12.6,0.0,17.74856586117447,17.74856586117447,1.3793103448275863,19.74856586117447,30.223076923076924,30.223076923076924,17.74856586117447,0.0,17.74856586117447,17.74856586117447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74856586117447,17.74856586117447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,17.604733707151635,12.0,0.0,17.604733707151635,17.604733707151635,1.3793103448275863,19.604733707151635,30.615384615384617,30.615384615384617,17.604733707151635,0.0,17.604733707151635,17.604733707151635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.604733707151635,17.604733707151635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.530815038918192,12.0,0.0,17.530815038918192,17.530815038918192,1.3793103448275863,19.530815038918192,30.615384615384617,30.615384615384617,17.530815038918192,0.0,17.530815038918192,17.530815038918192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.530815038918192,17.530815038918192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.47970775271869,12.4,0.0,17.47970775271869,17.47970775271869,1.3793103448275863,19.47970775271869,30.353846153846153,30.353846153846153,17.47970775271869,0.0,17.47970775271869,17.47970775271869,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.47970775271869,17.47970775271869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.399405364831345,11.0,0.0,17.399405364831345,17.399405364831345,1.3793103448275863,19.399405364831345,31.26923076923077,31.26923076923077,17.399405364831345,0.0,17.399405364831345,17.399405364831345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.399405364831345,17.399405364831345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,7.52993099548577,20.0,11.0,8.366589994984189,38.238148326772375,33.00902957990726,1.3793103448275863,40.238148326772375,31.26923076923077,31.26923076923077,33.00902957990726,0.0,38.238148326772375,33.00902957990726,1.0458237493730236,0.7499322697603114,0.024,0.6749390427842802,8.366589994984189,8.417583221960221,1.3877170535973915,27.0,8.417583221960221,39.54545454545455,33.00902957990727,1.163793103448276,103.49548521004637,8.13328543257375,0.0,0.0,0.0,8.417583221960221,8.13328543257375,0.0
2009-03-06 06:00:00,6.055437790272921,20.0,11.8,6.728264211414357,34.91819858695759,30.713033454823616,1.3793103448275863,36.91819858695759,30.746153846153845,30.746153846153845,30.713033454823616,175.12558081301395,34.91819858695759,30.713033454823616,0.8410330264267947,0.6151495690027489,0.024,0.553634612102474,6.728264211414357,6.765779168314632,1.3870010012156828,27.0,6.765779168314632,38.63636363636363,30.71303345482362,1.163793103448276,104.64348327258818,6.465552327506435,0.0,0.0,0.0,6.765779168314632,6.465552327506435,0.0
2009-03-06 07:00:00,6.086100451401467,19.999999999999993,11.0,6.762333834890519,34.98782623275418,30.761367585947603,1.3793103448275863,36.98782623275418,31.26923076923077,31.26923076923077,30.761367585947603,11.478678363412552,34.98782623275418,30.761367585947603,0.8452917293613149,0.6179806516488432,0.024,0.5561825864839589,6.762333834890519,6.800131900055404,1.3870200000397253,27.0,6.800131900055404,39.54545454545455,30.761367585947607,1.163793103448276,104.6193162070262,6.499881806337699,0.0,0.0,0.0,6.800131900055404,6.499881806337699,0.0
2009-03-06 08:00:00,6.057779063776087,20.0,11.0,6.730865626417874,34.92351602066247,30.716725004151296,1.3793103448275863,36.92351602066247,31.26923076923077,31.26923076923077,30.716725004151296,10.502099225637902,34.92351602066247,30.716725004151296,0.8413582033022342,0.6153657845955303,0.024,0.5538292061359773,6.730865626417874,6.768402204877427,1.3870024596092994,27.0,6.768402204877427,39.54545454545455,30.7167250041513,1.163793103448276,104.64163749792435,6.4681730587517645,0.0,0.0,0.0,6.768402204877427,6.4681730587517645,0.0
2009-03-06 09:00:00,6.004334302089303,20.0,12.0,6.671482557877003,34.80209423921407,30.632417640540947,1.3793103448275863,36.80209423921407,30.615384615384617,30.615384615384617,30.632417640540947,0.0,34.80209423921407,30.632417640540947,0.8339353197346254,0.6104282851141205,0.024,0.5493854566027084,6.671482557877003,6.708525386388415,1.3869688459364808,27.0,6.708525386388415,38.40909090909091,30.632417640540954,1.163793103448276,104.68379117972952,6.408370685458536,0.0,0.0,0.0,6.708525386388415,6.408370685458536,0.0
2009-03-06 10:00:00,6.047014840073329,20.000000000000007,11.0,6.7189053778592545,34.89906731243404,30.699751451272007,1.3793103448275863,36.89906731243404,31.26923076923077,31.26923076923077,30.699751451272007,10.170974828832644,34.89906731243404,30.699751451272007,0.8398631722324068,0.6143716503289448,0.024,0.5529344852960503,6.7189053778592545,6.756342542892149,1.3869957438780103,27.0,6.756342542892149,39.54545454545455,30.69975145127201,1.163793103448276,104.65012427436399,6.456124720099584,0.0,0.0,0.0,6.756342542892149,6.456124720099584,0.0
2009-03-06 11:00:00,5.955812803975803,20.0,11.0,6.6175697821953365,34.69178558135397,30.55580446748188,1.3793103448275863,36.69178558135397,31.26923076923077,31.26923076923077,30.55580446748188,7.996343171523916,34.69178558135397,30.55580446748188,0.8271962227744171,0.6059421611720603,0.024,0.5453479450548543,6.6175697821953365,6.6541639983125425,1.386937734112867,27.0,6.6541639983125425,39.54545454545455,30.555804467481885,1.1637931034482758,104.72209776625905,6.354116409284232,0.0,0.0,0.0,6.6541639983125425,6.354116409284232,0.0
2009-03-06 12:00:00,5.7595405662848425,20.000000000000007,12.0,6.39948951809427,34.24486768588245,30.24518673707353,1.3793103448275863,36.24486768588245,30.615384615384617,30.615384615384617,30.24518673707353,14.902303962061255,34.24486768588245,30.24518673707353,0.7999361897617837,0.5877613061509431,0.024,0.5289851755358488,6.39948951809427,6.434265648709364,1.3868057984219484,27.0,6.434265648709364,38.40909090909091,30.245186737073535,1.163793103448276,104.87740663146323,6.135035042694395,0.0,0.0,0.0,6.434265648709364,6.135035042694395,0.0
2009-03-06 13:00:00,5.760220379883281,20.0,11.0,6.400244866536979,34.24641764568212,30.246264604096513,1.3793103448275863,36.24641764568212,31.26923076923077,31.26923076923077,30.246264604096513,5.393582563337707,34.24641764568212,30.246264604096513,0.8000306083171224,0.5878243739946873,0.024,0.5290419365952186,6.400244866536979,6.435027303936447,1.3868062729871864,27.0,6.435027303936447,39.54545454545455,30.246264604096513,1.163793103448276,104.87686769795174,6.135792806541002,0.0,0.0,0.0,6.435027303936447,6.135792806541002,0.0
2009-03-06 14:00:00,5.67728298600403,20.0,11.0,6.3080922066711445,34.057217639923294,30.114660010753827,1.3793103448275863,36.057217639923294,31.26923076923077,31.26923076923077,30.114660010753827,4.709984626811388,34.057217639923294,30.114660010753827,0.7885115258338931,0.5801250636162508,0.024,0.5221125572546257,6.3080922066711445,6.34210471303277,1.3867474272831164,27.0,6.34210471303277,39.54545454545455,30.114660010753823,1.163793103448276,104.94266999462309,6.043399423092359,0.0,0.0,0.0,6.34210471303277,6.043399423092359,0.0
2009-03-06 15:00:00,5.622546744674475,20.0,11.0,6.247274160749416,33.93223464228573,30.027688291817345,1.3793103448275863,35.93223464228573,31.26923076923077,31.26923076923077,30.027688291817345,4.3378146708922305,33.93223464228573,30.027688291817345,0.780909270093677,0.5750381504184738,0.024,0.5175343353766264,6.247274160749416,6.280777975791263,1.3867075163762208,27.0,6.280777975791263,39.54545454545455,30.02768829181735,1.163793103448276,104.98615585409132,5.982482094610859,0.0,0.0,0.0,6.280777975791263,5.982482094610858,0.0
2009-03-06 16:00:00,5.746937938951764,19.999999999999996,9.0,6.385486598835294,34.216131422175636,30.22520229790358,1.3793103448275863,36.216131422175636,32.57692307692308,32.57692307692308,30.22520229790358,2.340724237201844,34.216131422175636,30.22520229790358,0.7981858248544117,0.5865920092819012,0.024,0.5279328083537111,6.385486598835294,6.420145799763484,1.3867969777793232,27.0,6.420145799763484,41.81818181818182,30.225202297903582,1.1637931034482758,104.8873988510482,6.120988669840889,0.0,0.0,0.0,6.420145799763484,6.120988669840889,0.0
2009-03-06 17:00:00,5.711825779562386,20.000000000000004,9.0,6.346473088402652,34.1360437119232,30.169498031671544,1.3793103448275863,36.1360437119232,32.57692307692308,32.57692307692308,30.169498031671544,2.272593076487932,34.1360437119232,30.169498031671544,0.7933091360503315,0.5833330018462737,0.024,0.5249997016616463,6.346473088402652,6.380806388587279,1.386772170546704,27.0,6.380806388587279,41.81818181818182,30.169498031671544,1.1637931034482758,104.91525098416423,6.081867344100802,0.0,0.0,0.0,6.380806388587279,6.081867344100803,0.0
2009-03-06 18:00:00,5.457771784274196,20.0,11.6,6.064190871415773,33.55542222086308,29.76530292622822,1.3793103448275863,35.55542222086308,30.876923076923077,30.876923076923077,29.76530292622822,4.702821146191622,33.55542222086308,29.76530292622822,0.7580238589269717,0.559697403530191,0.024,0.5037276631771719,6.064190871415773,6.096160611768793,1.3865819156810404,27.0,6.096160611768793,38.86363636363637,29.765302926228223,1.1637931034482758,105.11734853688588,5.7993858260510045,0.0,0.0,0.0,6.096160611768793,5.7993858260510045,0.0
2009-03-06 19:00:00,5.449293193676968,20.000000000000007,11.0,6.054770215196631,33.53600960265938,29.75177821816148,1.3793103448275863,35.53600960265938,31.26923076923077,31.26923076923077,29.75177821816148,3.4397316029295895,33.53600960265938,29.75177821816148,0.7568462768995788,0.5589069076997001,0.024,0.5030162169297301,6.054770215196631,6.086660905966601,1.3865752216303937,27.0,6.086660905966601,39.54545454545455,29.75177821816148,1.1637931034482758,105.12411089091925,5.789976109555257,0.0,0.0,0.0,6.086660905966601,5.7899761095552575,0.0
2009-03-06 20:00:00,5.450002725715505,19.999999999999996,11.0,6.055558584128339,33.53763423958966,29.752910124509448,1.3793103448275863,35.53763423958966,31.26923076923077,31.26923076923077,29.752910124509448,3.4427475101798053,33.53763423958966,29.752910124509448,0.7569448230160424,0.5589730647383787,0.024,0.5030757582645409,6.055558584128339,6.087455890602177,1.3865757827191165,27.0,6.087455890602177,39.54545454545455,29.752910124509448,1.163793103448276,105.12354493774528,5.79076351944486,0.0,0.0,0.0,6.087455890602177,5.79076351944486,0.0
2009-03-06 21:00:00,5.31114328627185,20.0,12.2,5.901270318079834,33.219369865543406,29.53107591674351,1.3793103448275863,35.219369865543406,30.484615384615385,30.484615384615385,29.53107591674351,5.335177168595459,33.219369865543406,29.53107591674351,0.7376587897599792,0.5460106987748861,0.024,0.4914096288973975,5.901270318079834,5.931871387957322,1.386462766250394,27.0,5.931871387957322,38.18181818181818,29.53107591674351,1.163793103448276,105.23446204162825,5.636814473960836,0.0,0.0,0.0,5.931871387957322,5.636814473960836,0.0
2009-03-06 22:00:00,5.536111869955802,20.0,10.0,6.151235411062002,33.73468051489328,29.89015838297953,1.3793103448275863,35.73468051489328,31.923076923076923,31.923076923076923,29.89015838297953,2.6084612063271324,33.73468051489328,29.89015838297953,0.7689044263827503,0.5669961335489473,0.024,0.5102965201940526,6.151235411062002,6.183935024416897,1.3866426792219364,27.0,6.183935024416897,40.68181818181818,29.890158382979525,1.163793103448276,105.05492080851023,5.88638302406483,0.0,0.0,0.0,6.183935024416897,5.88638302406483,0.0
2009-03-06 23:00:00,0.0,18.13013377493855,10.0,0.0,18.13013377493855,18.13013377493855,1.3793103448275863,20.13013377493855,31.923076923076923,31.923076923076923,18.13013377493855,0.0,18.13013377493855,18.13013377493855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13013377493855,18.13013377493855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,17.694626139107147,11.0,0.0,17.694626139107147,17.694626139107147,1.3793103448275863,19.694626139107147,31.26923076923077,31.26923076923077,17.694626139107147,0.0,17.694626139107147,17.694626139107147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.694626139107147,17.694626139107147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.50976357474124,9.0,0.0,17.50976357474124,17.50976357474124,1.3793103448275863,19.50976357474124,32.57692307692308,32.57692307692308,17.50976357474124,0.0,17.50976357474124,17.50976357474124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.50976357474124,17.50976357474124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,17.390572922791442,8.0,0.0,17.390572922791442,17.390572922791442,1.3793103448275863,19.390572922791442,33.23076923076923,33.23076923076923,17.390572922791442,0.0,17.390572922791442,17.390572922791442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.390572922791442,17.390572922791442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.3232898623194,9.2,0.0,17.3232898623194,17.3232898623194,1.3793103448275863,19.3232898623194,32.44615384615385,32.44615384615385,17.3232898623194,0.0,17.3232898623194,17.3232898623194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.3232898623194,17.3232898623194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.223494230791523,8.0,0.0,17.223494230791523,17.223494230791523,1.3793103448275863,19.223494230791523,33.23076923076923,33.23076923076923,17.223494230791523,0.0,17.223494230791523,17.223494230791523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.223494230791523,17.223494230791523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,8.227332691274604,20.0,8.0,9.141480768082893,39.79040920497583,34.07698372492402,1.3793103448275863,41.79040920497583,33.23076923076923,33.23076923076923,34.07698372492402,0.0,39.79040920497583,34.07698372492402,1.1426850960103616,0.8128174303175965,0.024,0.7315356872858367,9.141480768082893,9.198762511114653,1.3879532882125698,27.0,9.198762511114653,42.95454545454545,34.07698372492401,1.1637931034482758,102.96150813753799,8.934176157197276,0.0,0.0,0.0,9.198762511114653,8.934176157197276,0.0
2009-03-07 06:00:00,6.551256385981744,19.999999999999996,10.0,7.279173762201937,36.04085541725381,31.4913718158776,1.3793103448275863,38.04085541725381,31.923076923076923,31.923076923076923,31.4913718158776,14.53573212443917,36.04085541725381,31.4913718158776,0.9098967202752422,0.660773453595154,0.024,0.5946961082356386,7.279173762201937,7.321251107561453,1.387283463705258,27.0,7.321251107561453,40.68181818181818,31.4913718158776,1.1637931034482758,104.25431409206121,7.022492230965581,0.0,0.0,0.0,7.321251107561453,7.022492230965581,0.0
2009-03-07 07:00:00,6.736620380400317,19.999999999999996,8.0,7.485133756000352,36.45886184561909,31.780653248118874,1.3793103448275863,38.45886184561909,33.23076923076923,33.23076923076923,31.780653248118874,4.449783045629139,36.45886184561909,31.780653248118874,0.935641719500044,0.6777483622497114,0.024,0.6099735260247402,7.485133756000352,7.528908592225324,1.387376878628648,27.0,7.528908592225324,42.95454545454545,31.780653248118874,1.163793103448276,104.10967337594056,7.231708973899473,0.0,0.0,0.0,7.528908592225324,7.231708973899473,0.0
2009-03-07 08:00:00,6.654529670692742,20.0,8.7,7.393921856325269,36.27385318714661,31.65265202694331,1.3793103448275863,38.27385318714661,32.77307692307692,32.77307692307692,31.65265202694331,5.688976198041875,36.27385318714661,31.65265202694331,0.9242402320406586,0.6702361251381579,0.024,0.6032125126243421,7.393921856325269,7.436945468839086,1.3873362497485846,27.0,7.436945468839086,42.15909090909091,31.65265202694331,1.1637931034482758,104.17367398652834,7.13898740847023,0.0,0.0,0.0,7.436945468839086,7.13898740847023,0.0
2009-03-07 09:00:00,6.648802241850627,19.999999999999993,9.4,7.387558046500697,36.26093869669911,31.64371491763617,1.3793103448275863,38.26093869669911,32.315384615384616,32.315384615384616,31.64371491763617,9.481720768696343,36.26093869669911,31.64371491763617,0.9234447558125871,0.6697116867440469,0.024,0.6027405180696422,7.387558046500697,7.4305292151751035,1.3873333718019751,27.0,7.4305292151751035,41.36363636363636,31.643714917636174,1.163793103448276,104.17814254118191,7.132522268035057,0.0,0.0,0.0,7.4305292151751035,7.132522268035057,0.0
2009-03-07 10:00:00,6.388721869641473,20.0,11.0,7.098579855157192,35.67358216442981,31.23696975495657,1.3793103448275863,37.67358216442981,31.26923076923077,31.26923076923077,31.23696975495657,189.68608179410256,35.67358216442981,31.23696975495657,0.887322481894649,0.6458532460652731,0.024,0.5812679214587457,7.098579855157192,7.139165179763719,1.387196395167262,27.0,7.139165179763719,39.54545454545455,31.236969754956572,1.1637931034482758,104.38151512252172,6.839491811729171,0.0,0.0,0.0,7.139165179763719,6.839491811729171,0.0
2009-03-07 11:00:00,6.143282267641189,20.0,12.0,6.8258691862679886,35.117600570296005,30.851432328878516,1.3793103448275863,37.117600570296005,30.615384615384617,30.615384615384617,30.851432328878516,0.0,35.117600570296005,30.851432328878516,0.8532336482834986,0.6232567895801885,0.024,0.5609311106221696,6.8258691862679886,6.864194865226008,1.3870548538442098,27.0,6.864194865226008,38.40909090909091,30.851432328878516,1.163793103448276,104.57428383556075,6.563941548019304,0.0,0.0,0.0,6.864194865226008,6.563941548019304,0.0
2009-03-07 12:00:00,5.866221139958243,20.0,13.2,6.518023488842492,34.487925676189064,30.41416099566251,1.3793103448275863,36.487925676189064,29.83076923076923,29.83076923076923,30.41416099566251,0.0,34.487925676189064,30.41416099566251,0.8147529361053115,0.5976500801244379,0.024,0.5378850721119941,6.518023488842492,6.553788496854936,1.3868787504368718,27.0,6.553788496854936,37.04545454545455,30.41416099566251,1.163793103448276,104.79291950216874,6.2540375132112835,0.0,0.0,0.0,6.553788496854936,6.2540375132112835,0.0
2009-03-07 13:00:00,5.821174351622797,19.999999999999993,12.0,6.467971501803108,34.38533425753583,30.342852068908886,1.3793103448275863,36.38533425753583,30.615384615384617,30.615384615384617,30.342852068908886,20.459345401709456,34.38533425753583,30.342852068908886,0.8084964377253885,0.5934764718346734,0.024,0.5341288246512061,6.467971501803108,6.503319148986575,1.386848314871498,27.0,6.503319148986575,38.40909090909091,30.34285206890889,1.1637931034482758,104.82857396554556,6.20376573196927,0.0,0.0,0.0,6.503319148986575,6.20376573196927,0.0
2009-03-07 14:00:00,5.560958227394005,20.0,13.0,6.178842474882228,33.791493135168935,29.929716588367544,1.3793103448275863,35.791493135168935,29.96153846153846,29.96153846153846,29.929716588367544,167.38764282688533,33.791493135168935,29.929716588367544,0.7723553093602785,0.5693090333648754,0.024,0.5123781300283878,6.178842474882228,6.211773378218715,1.3866615494943477,27.0,6.211773378218715,37.27272727272727,29.92971658836754,1.1637931034482758,105.03514170581623,5.913995332739902,0.0,0.0,0.0,6.211773378218715,5.913995332739902,0.0
2009-03-07 15:00:00,5.324719507096311,20.0,14.0,5.91635500788479,33.25051447166443,29.552792591736434,1.3793103448275863,35.25051447166443,29.307692307692307,29.307692307692307,29.552792591736434,0.0,33.25051447166443,29.552792591736434,0.7395443759855987,0.5472793695216208,0.024,0.4925514325694587,5.91635500788479,5.947082944836952,1.386474107187491,27.0,5.947082944836952,36.13636363636363,29.552792591736434,1.1637931034482758,105.22360370413179,5.651852564904532,0.0,0.0,0.0,5.947082944836952,5.651852564904532,0.0
2009-03-07 16:00:00,5.271965063874888,20.0,13.0,5.857738959860987,33.129458341629146,29.46837149171603,1.3793103448275863,35.129458341629146,29.96153846153846,29.96153846153846,29.46837149171603,10.239483327960178,33.129458341629146,29.46837149171603,0.7322173699826233,0.5423479160002842,0.024,0.48811312440025584,5.857738959860987,5.887973751461015,1.3864296721163902,27.0,5.887973751461015,37.27272727272727,29.468371491716027,1.1637931034482758,105.26581425414199,5.5934339112655795,0.0,0.0,0.0,5.887973751461015,5.5934339112655795,0.0
2009-03-07 17:00:00,5.404805550761906,20.0,11.0,6.005339500846562,33.43411222779317,29.680775039764068,1.3793103448275863,35.43411222779317,31.26923076923077,31.26923076923077,29.680775039764068,3.259150831237029,33.43411222779317,29.680775039764068,0.7506674376058202,0.5547572944213737,0.024,0.4992815649792363,6.005339500846562,6.036815230288699,1.3865397111647282,27.0,6.036815230288699,39.54545454545455,29.680775039764065,1.163793103448276,105.15961248011797,5.740621411504394,0.0,0.0,0.0,6.036815230288699,5.740621411504393,0.0
2009-03-07 18:00:00,5.371524749306702,20.0,11.4,5.968360832563002,33.35784144500771,29.627615924655828,1.3793103448275863,35.35784144500771,31.007692307692306,31.007692307692306,29.627615924655828,3.7281549862050016,33.35784144500771,29.627615924655828,0.7460451040703753,0.5516509768719249,0.024,0.4964858791847324,5.968360832563002,5.999525930250195,1.3865127145976863,27.0,5.999525930250195,39.09090909090909,29.627615924655828,1.1637931034482758,105.18619203767209,5.7037200549112805,0.0,0.0,0.0,5.999525930250195,5.7037200549112805,0.0
2009-03-07 19:00:00,5.452910865951244,19.999999999999996,10.0,6.058789851056938,33.54429292566736,29.75754926875677,1.3793103448275863,35.54429292566736,31.923076923076923,31.923076923076923,29.75754926875677,2.411927037166724,33.54429292566736,29.75754926875677,0.7573487313821172,0.5592442126661792,0.024,0.5033197913995613,6.058789851056938,6.090714272323556,1.386578080726694,27.0,6.090714272323556,40.68181818181818,29.75754926875677,1.1637931034482758,105.12122536562161,5.793990938689569,0.0,0.0,0.0,6.090714272323556,5.79399093868957,0.0
2009-03-07 20:00:00,5.470717006439889,20.0,10.0,6.078574451599877,33.585057173486405,29.785948141236478,1.3793103448275863,35.585057173486405,31.923076923076923,31.923076923076923,29.785948141236478,2.4519581757714874,33.585057173486405,29.785948141236478,0.7598218064499846,0.5609041275533491,0.024,0.5048137147980142,6.078574451599877,6.110664864355212,1.3865920913350365,27.0,6.110664864355212,40.68181818181818,29.785948141236478,1.163793103448276,105.10702592938176,5.813754894426167,0.0,0.0,0.0,6.110664864355212,5.813754894426167,0.0
2009-03-07 21:00:00,5.305461473339097,20.0,11.6,5.894957192598997,33.20633364811391,29.521985402739542,1.3793103448275863,35.20633364811391,30.876923076923077,30.876923076923077,29.521985402739542,3.7506224423603025,33.20633364811391,29.521985402739542,0.7368696490748746,0.545479657220483,0.024,0.4909316914984347,5.894957192598997,5.925505158321045,1.3864580006556502,27.0,5.925505158321045,38.86363636363637,29.521985402739542,1.1637931034482758,105.23900729863023,5.630521714735114,0.0,0.0,0.0,5.925505158321045,5.630521714735114,0.0
2009-03-07 22:00:00,5.475646701615788,20.0,10.0,6.084051890684209,33.5963410948503,29.79380866317267,1.3793103448275863,35.5963410948503,31.923076923076923,31.923076923076923,29.79380866317267,2.4632275877682015,33.5963410948503,29.79380866317267,0.7605064863355261,0.5613635941925513,0.024,0.5052272347732962,6.084051890684209,6.1161882501034635,1.3865959521479216,27.0,6.1161882501034635,40.68181818181818,29.79380866317267,1.1637931034482758,105.10309566841366,5.819227503440267,0.0,0.0,0.0,6.1161882501034635,5.819227503440267,0.0
2009-03-07 23:00:00,0.0,18.15136281014263,10.0,0.0,18.15136281014263,18.15136281014263,1.3793103448275863,20.15136281014263,31.923076923076923,31.923076923076923,18.15136281014263,0.0,18.15136281014263,18.15136281014263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15136281014263,18.15136281014263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,17.72422708109808,11.2,0.0,17.72422708109808,17.72422708109808,1.3793103448275863,19.72422708109808,31.138461538461538,31.138461538461538,17.72422708109808,0.0,17.72422708109808,17.72422708109808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72422708109808,17.72422708109808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.537850501697868,9.0,0.0,17.537850501697868,17.537850501697868,1.3793103448275863,19.537850501697868,32.57692307692308,32.57692307692308,17.537850501697868,0.0,17.537850501697868,17.537850501697868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.537850501697868,17.537850501697868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.425076195002397,9.0,0.0,17.425076195002397,17.425076195002397,1.3793103448275863,19.425076195002397,32.57692307692308,32.57692307692308,17.425076195002397,0.0,17.425076195002397,17.425076195002397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.425076195002397,17.425076195002397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.358958077009106,10.0,0.0,17.358958077009106,17.358958077009106,1.3793103448275863,19.358958077009106,31.923076923076923,31.923076923076923,17.358958077009106,0.0,17.358958077009106,17.358958077009106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.358958077009106,17.358958077009106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.26784462805916,9.0,0.0,17.26784462805916,17.26784462805916,1.3793103448275863,19.26784462805916,32.57692307692308,32.57692307692308,17.26784462805916,0.0,17.26784462805916,17.26784462805916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26784462805916,17.26784462805916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,7.251900672521857,20.0,8.0,8.057667413913174,37.61628567172672,32.58024353803099,1.3793103448275863,39.61628567172672,33.23076923076923,33.23076923076923,32.58024353803099,10.677925698453773,37.61628567172672,32.58024353803099,1.0072084267391468,0.7247167010341852,0.024,0.6522450309307666,8.057667413913174,8.106139084016593,1.387607718319235,27.0,8.106139084016593,42.95454545454545,32.580243538031,1.163793103448276,103.7098782309845,7.81616874138301,0.0,0.0,0.0,8.106139084016593,7.81616874138301,0.0
2009-03-08 06:00:00,5.678187818168593,20.0,9.2,6.30909757574288,34.059282922195166,30.116096937355863,1.3793103448275863,36.059282922195166,32.44615384615385,32.44615384615385,30.116096937355863,2.33422505687802,34.059282922195166,30.116096937355863,0.78863719696786,0.5802091166292247,0.024,0.5221882049663022,6.30909757574288,6.343118487405802,1.3867480797546137,27.0,6.343118487405802,41.59090909090909,30.11609693735587,1.1637931034482758,104.94195153132206,6.044406831440112,0.0,0.0,0.0,6.343118487405802,6.044406831440113,0.0
