timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-08 07:00:00,6.603729519704458,19.999999999999996,8.0,7.337477244116064,36.159276561870676,31.57335328429814,1.3793103448275863,38.159276561870676,33.23076923076923,33.23076923076923,31.57335328429814,3.8164296842981735,36.159276561870676,31.57335328429814,0.917184655514508,0.6655831163080518,0.024,0.5990248046772466,7.337477244116064,7.380035555746868,1.3873105222097846,27.0,7.380035555746868,42.95454545454545,31.573353284298143,1.163793103448276,104.21332335785092,7.081662227012063,0.0,0.0,0.0,7.380035555746868,7.081662227012063,0.0
2009-03-08 08:00:00,6.605896068654101,19.999999999999996,8.0,7.339884520726779,36.164164460576494,31.576736635122256,1.3793103448275863,38.164164460576494,33.23076923076923,33.23076923076923,31.576736635122256,3.825490907767715,36.164164460576494,31.576736635122256,0.9174855650908473,0.6657816262967702,0.024,0.5992034636670932,7.339884520726779,7.382462683356455,1.3873116287732696,27.0,7.382462683356455,42.95454545454545,31.57673663512226,1.163793103448276,104.21163168243888,7.084106221321648,0.0,0.0,0.0,7.382462683356455,7.084106221321648,0.0
2009-03-08 09:00:00,6.5028600792867195,20.0,9.0,7.225400088096355,35.93157015027592,31.415695095215696,1.3793103448275863,37.93157015027592,32.57692307692308,32.57692307692308,31.415695095215696,5.363970966523776,35.93157015027592,31.415695095215696,0.9031750110120443,0.6563343658917987,0.024,0.5907009293026189,7.225400088096355,7.267033524685535,1.3872580610893872,27.0,7.267033524685535,41.81818181818182,31.415695095215696,1.163793103448276,104.29215245239214,6.967958138559687,0.0,0.0,0.0,7.267033524685535,6.967958138559687,0.0
2009-03-08 10:00:00,6.543955082137684,20.0,8.0,7.271061202375204,36.024372095829875,31.479958844345376,1.3793103448275863,38.024372095829875,33.23076923076923,33.23076923076923,31.479958844345376,3.5801456614312483,36.024372095829875,31.479958844345376,0.9088826502969005,0.660103942564206,0.024,0.5940935483077854,7.271061202375204,7.313071596631625,1.387279659041204,27.0,7.313071596631625,42.95454545454545,31.47995884434538,1.1637931034482758,104.2600205778273,7.014262567858034,0.0,0.0,0.0,7.313071596631625,7.014262567858034,0.0
2009-03-08 11:00:00,6.218175031748359,19.999999999999996,10.0,6.909083368609288,35.28742948492686,30.969252379546052,1.3793103448275863,37.28742948492686,31.923076923076923,31.923076923076923,30.969252379546052,6.244446520741699,35.28742948492686,30.969252379546052,0.863635421076161,0.63016036474735,0.024,0.5671443282726151,6.909083368609288,6.948099405084022,1.3870993987226758,27.0,6.948099405084022,40.68181818181818,30.969252379546052,1.1637931034482758,104.51537381022698,6.647920924724416,0.0,0.0,0.0,6.948099405084022,6.647920924724416,0.0
2009-03-08 12:00:00,5.856636165841309,20.0,12.2,6.507373517601454,34.466101558924805,30.3989931104239,1.3793103448275863,36.466101558924805,30.484615384615385,30.484615384615385,30.3989931104239,65.51805367849926,34.466101558924805,30.3989931104239,0.8134216897001818,0.5967622720643689,0.024,0.537086044857932,6.507373517601454,6.543049744807892,1.3868723188125067,27.0,6.543049744807892,38.18181818181818,30.398993110423895,1.1637931034482758,104.80050344478805,6.2433380849691815,0.0,0.0,0.0,6.543049744807892,6.2433380849691815,0.0
2009-03-08 13:00:00,5.842482145419393,20.000000000000004,11.0,6.491646828243771,34.433869103362234,30.376589835709876,1.3793103448275863,36.433869103362234,31.26923076923077,31.26923076923077,30.376589835709876,6.269315080201165,34.433869103362234,30.376589835709876,0.8114558535304713,0.5954510145377303,0.024,0.5359059130839573,6.491646828243771,6.527191929697544,1.3868627775831426,27.0,6.527191929697544,39.54545454545455,30.376589835709876,1.1637931034482758,104.81170508214507,6.2275410218562195,0.0,0.0,0.0,6.527191929697544,6.2275410218562195,0.0
2009-03-08 14:00:00,5.591571701483607,20.000000000000004,12.0,6.212857446092897,33.861465700088274,29.978429796280217,1.3793103448275863,35.861465700088274,30.615384615384617,30.615384615384617,29.978429796280217,8.408620879876784,33.861465700088274,29.978429796280217,0.7766071807616122,0.5721574919128436,0.024,0.5149417427215592,6.212857446092897,6.246073195284182,1.3866845404965302,27.0,6.246073195284182,38.40909090909091,29.97842979628022,1.1637931034482756,105.0107851018599,5.948030184923886,0.0,0.0,0.0,6.246073195284182,5.948030184923886,0.0
2009-03-08 15:00:00,5.34142720336695,19.999999999999993,13.2,5.934919114852167,33.28883445061628,29.579510003833676,1.3793103448275863,35.28883445061628,29.83076923076923,29.83076923076923,29.579510003833676,20.362673419676508,33.28883445061628,29.579510003833676,0.7418648893565208,0.5488402669067992,0.024,0.4939562402161193,5.934919114852167,5.965803141542846,1.3864879755046051,27.0,5.965803141542846,37.04545454545455,29.579510003833683,1.163793103448276,105.21024499808316,5.670363320275071,0.0,0.0,0.0,5.965803141542846,5.670363320275071,0.0
2009-03-08 16:00:00,5.476517310333232,20.0,11.0,6.0850192337035915,33.59833381014034,29.795196789075597,1.3793103448275863,35.59833381014034,31.26923076923077,31.26923076923077,29.795196789075597,3.5587417295489687,33.59833381014034,29.795196789075597,0.7606274042129489,0.5614447343811825,0.024,0.5053002609430642,6.0850192337035915,6.117163707141709,1.3865966331759718,27.0,6.117163707141709,39.54545454545455,29.795196789075597,1.1637931034482758,105.1024016054622,5.820194033343381,0.0,0.0,0.0,6.117163707141709,5.820194033343381,0.0
2009-03-08 17:00:00,5.384015529020297,20.000000000000004,11.0,5.982239476689219,33.386471265055164,29.647571592124404,1.3793103448275863,35.386471265055164,31.26923076923077,31.26923076923077,29.647571592124404,3.180139865361869,33.386471265055164,29.647571592124404,0.7477799345861523,0.5528170285723095,0.024,0.4975353257150785,5.982239476689219,6.01352117954645,1.3865228906514262,27.0,6.01352117954645,39.54545454545455,29.6475715921244,1.163793103448276,105.1762142039378,5.717567631675892,0.0,0.0,0.0,6.01352117954645,5.717567631675892,0.0
2009-03-08 18:00:00,5.296112089432412,20.0,12.2,5.884568988258235,33.18488029734249,29.507024679681095,1.3793103448275863,35.18488029734249,30.484615384615385,30.484615384615385,29.507024679681095,5.189190399026553,33.18488029734249,29.507024679681095,0.7355711235322794,0.544605719448566,0.024,0.49014514750370936,5.884568988258235,5.915029560203092,1.3864501340078554,27.0,5.915029560203092,38.18181818181818,29.507024679681102,1.163793103448276,105.24648766015945,5.620168132643725,0.0,0.0,0.0,5.915029560203092,5.620168132643725,0.0
2009-03-08 19:00:00,5.36057680143489,20.0,11.0,5.956196446038767,33.33274369011737,29.610120911343138,1.3793103448275863,35.33274369011737,31.26923076923077,31.26923076923077,29.610120911343138,3.094823458641561,33.33274369011737,29.610120911343138,0.7445245557548459,0.5506287504350521,0.024,0.4955658753915469,5.956196446038767,5.987259321082273,1.3865037517737402,27.0,5.987259321082273,39.54545454545455,29.61012091134314,1.163793103448276,105.19493954432843,5.691584925108762,0.0,0.0,0.0,5.987259321082273,5.691584925108763,0.0
2009-03-08 20:00:00,5.361424480683077,19.999999999999993,11.0,5.957138311870086,33.334687103736805,29.611475658818,1.3793103448275863,35.334687103736805,31.26923076923077,31.26923076923077,29.611475658818,3.0978423952367,33.334687103736805,29.611475658818,0.7446422889837607,0.5507079063013157,0.024,0.4956371156711842,5.957138311870086,5.9882091025002175,1.38650444721274,27.0,5.9882091025002175,39.54545454545455,29.611475658818005,1.1637931034482758,105.194262170591,5.692524458025365,0.0,0.0,0.0,5.9882091025002175,5.692524458025365,0.0
2009-03-08 21:00:00,4.705628323646135,20.0,10.4,5.228475915162372,31.823768766316423,28.555971319339942,1.3793103448275863,33.82376876631642,31.661538461538463,31.661538461538463,28.555971319339942,1.4513635085103929,31.823768766316423,28.555971319339942,0.6535594893952965,0.4891137620557528,0.024,0.4402023858501775,5.228475915162372,5.253387291367947,1.3858821488220545,27.0,5.253387291367947,40.22727272727273,28.555971319339942,1.1637931034482762,105.72201434033003,4.969057129820429,0.0,0.0,0.0,5.253387291367947,4.969057129820429,0.0
2009-03-08 22:00:00,4.827132350343232,20.000000000000004,8.0,5.363480389270258,32.104872828151855,28.75269758485794,1.3793103448275863,34.104872828151855,33.23076923076923,33.23076923076923,28.75269758485794,1.0325180917933474,32.104872828151855,28.75269758485794,0.6704350486587822,0.500581689912235,0.024,0.45052352092101144,5.363480389270258,5.389538558261481,1.3860116468643677,27.0,5.389538558261481,42.95454545454545,28.75269758485794,1.163793103448276,105.62365120757103,5.102586870122478,0.0,0.0,0.0,5.389538558261481,5.102586870122478,0.0
2009-03-08 23:00:00,0.0,18.102132215629553,8.0,0.0,18.102132215629553,18.102132215629553,1.3793103448275863,20.102132215629553,33.23076923076923,33.23076923076923,18.102132215629553,0.0,18.102132215629553,18.102132215629553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.102132215629553,18.102132215629553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,17.660798510906815,9.6,0.0,17.660798510906815,17.660798510906815,1.3793103448275863,19.660798510906815,32.184615384615384,32.184615384615384,17.660798510906815,0.0,17.660798510906815,17.660798510906815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.660798510906815,17.660798510906815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.473854539911713,8.0,0.0,17.473854539911713,17.473854539911713,1.3793103448275863,19.473854539911713,33.23076923076923,33.23076923076923,17.473854539911713,0.0,17.473854539911713,17.473854539911713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.473854539911713,17.473854539911713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.334388892620048,7.0,0.0,17.334388892620048,17.334388892620048,1.3793103448275863,19.334388892620048,33.88461538461539,33.88461538461539,17.334388892620048,0.0,17.334388892620048,17.334388892620048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.334388892620048,17.334388892620048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.285297506188975,9.6,0.0,17.285297506188975,17.285297506188975,1.3793103448275863,19.285297506188975,32.184615384615384,32.184615384615384,17.285297506188975,0.0,17.285297506188975,17.285297506188975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.285297506188975,17.285297506188975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.181982852275098,8.0,0.0,17.181982852275098,17.181982852275098,1.3793103448275863,19.181982852275098,33.23076923076923,33.23076923076923,17.181982852275098,0.0,17.181982852275098,17.181982852275098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.181982852275098,17.181982852275098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,7.383925149190473,20.0,9.0,8.204361276878304,37.91180521611036,32.78407941806142,1.3793103448275863,39.91180521611036,32.57692307692308,32.57692307692308,32.78407941806142,0.0,37.91180521611036,32.78407941806142,1.025545159609788,0.7367012312201227,0.024,0.6630311080981105,8.204361276878304,8.254031400000317,1.3876608443166965,27.0,8.254031400000317,41.81818181818182,32.78407941806142,1.163793103448276,103.60796029096929,7.966599648154407,0.0,0.0,0.0,8.254031400000317,7.966599648154407,0.0
2009-03-09 06:00:00,5.768274822253709,20.0,9.8,6.409194246948565,34.26478052170271,30.259034117359857,1.3793103448275863,36.26478052170271,32.05384615384615,32.05384615384615,30.259034117359857,3.0784100741170812,34.26478052170271,30.259034117359857,0.8011492808685706,0.5885715513375015,0.024,0.5297143962037514,6.409194246948565,6.444051402082316,1.386811886022118,27.0,6.444051402082316,40.90909090909091,30.25903411735986,1.163793103448276,104.87048294132006,6.144771361154181,0.0,0.0,0.0,6.444051402082316,6.144771361154181,0.0
2009-03-09 07:00:00,6.709459537231113,20.000000000000007,8.0,7.454955041367903,36.397668475342996,31.738321574488054,1.3793103448275863,38.397668475342996,33.23076923076923,33.23076923076923,31.738321574488054,4.3061378758859306,36.397668475342996,31.738321574488054,0.9318693801709879,0.6752637611959449,0.024,0.6077373850763503,7.454955041367903,7.498481417487498,1.387363563193286,27.0,7.498481417487498,42.95454545454545,31.738321574488058,1.163793103448276,104.13083921275597,7.201018904848063,0.0,0.0,0.0,7.498481417487498,7.201018904848063,0.0
2009-03-09 08:00:00,6.7023149495144025,19.999999999999996,8.0,7.447016610571558,36.381568560052294,31.727183178445067,1.3793103448275863,38.381568560052294,33.23076923076923,33.23076923076923,31.727183178445067,4.269687056315582,36.381568560052294,31.727183178445067,0.9308770763214448,0.6746100417239368,0.024,0.6071490375515431,7.447016610571558,7.490477614743953,1.3873600398647203,27.0,7.490477614743953,42.95454545454545,31.72718317844506,1.1637931034482758,104.13640841077748,7.192947912316068,0.0,0.0,0.0,7.490477614743953,7.192947912316068,0.0
2009-03-09 09:00:00,6.57241780649831,20.0,8.8,7.302686451664789,36.08862116728865,31.524442134998157,1.3793103448275863,38.08862116728865,32.707692307692305,32.707692307692305,31.524442134998157,5.320446597146374,36.08862116728865,31.524442134998157,0.9128358064580986,0.6627135192548833,0.024,0.5964421673293949,7.302686451664789,7.344957803590278,1.3872944358037753,27.0,7.344957803590278,42.04545454545455,31.524442134998154,1.163793103448276,104.23777893250093,7.046349105679331,0.0,0.0,0.0,7.344957803590278,7.046349105679332,0.0
2009-03-09 10:00:00,6.551280112649276,20.0,8.0,7.279200125165862,36.040908979942074,31.491408901713413,1.3793103448275863,38.040908979942074,33.23076923076923,33.23076923076923,31.491408901713413,3.607747294720163,36.040908979942074,31.491408901713413,0.9099000156457328,0.6607756291597316,0.024,0.5946980662437585,7.279200125165862,7.321277688081835,1.3872834760531576,27.0,7.321277688081835,42.95454545454545,31.491408901713413,1.1637931034482758,104.2542955491433,7.022518975854322,0.0,0.0,0.0,7.321277688081835,7.022518975854322,0.0
2009-03-09 11:00:00,6.31350888714788,19.999999999999996,9.0,7.015009874608756,35.50338376076504,31.11900258913457,1.3793103448275863,37.50338376076504,32.57692307692308,32.57692307692308,31.11900258913457,4.147978134850424,35.50338376076504,31.11900258913457,0.8768762343260945,0.6389372723975909,0.024,0.5750435451578318,7.015009874608756,7.054903601848515,1.3871543581161072,27.0,7.054903601848515,41.81818181818182,31.11900258913457,1.163793103448276,104.44049870543272,6.7549501288253975,0.0,0.0,0.0,7.054903601848515,6.7549501288253975,0.0
2009-03-09 12:00:00,5.761735538222817,20.0,12.8,6.401928375803131,34.24987212208841,30.248666887211453,1.3793103448275863,36.24987212208841,30.092307692307692,30.092307692307692,30.248666887211453,0.0,34.24987212208841,30.248666887211453,0.8002410469753913,0.5879649362231967,0.024,0.529168442600877,6.401928375803131,6.43672486942545,1.3868073302356687,27.0,6.43672486942545,37.5,30.248666887211453,1.1637931034482758,104.87566655639428,6.137481725529021,0.0,0.0,0.0,6.43672486942545,6.137481725529021,0.0
2009-03-09 13:00:00,5.805783642851304,20.000000000000004,11.0,6.450870714279226,34.35026882214951,30.318474625724996,1.3793103448275863,36.35026882214951,31.26923076923077,31.26923076923077,30.318474625724996,5.84912911825995,34.35026882214951,30.318474625724996,0.8063588392849033,0.5920498427489879,0.024,0.5328448584740891,6.450870714279226,6.486075698554125,1.3868377936249061,27.0,6.486075698554125,39.54545454545455,30.318474625724996,1.163793103448276,104.8407626871375,6.18659720924548,0.0,0.0,0.0,6.486075698554125,6.18659720924548,0.0
2009-03-09 14:00:00,5.684596871459349,20.0,11.0,6.316218746065943,34.073910880628105,30.12627416433689,1.3793103448275863,36.073910880628105,31.26923076923077,31.26923076923077,30.12627416433689,4.763974535067526,34.073910880628105,30.12627416433689,0.7895273432582429,0.58080444107916,0.024,0.5227239969712439,6.316218746065943,6.3502991901738595,1.3867526945947861,27.0,6.3502991901738595,39.54545454545455,30.12627416433689,1.1637931034482758,104.93686291783155,6.051542816890113,0.0,0.0,0.0,6.3502991901738595,6.051542816890113,0.0
2009-03-09 15:00:00,5.476154688186224,20.000000000000007,12.4,6.084616320206916,33.59750381602509,29.794618615895764,1.3793103448275863,35.59750381602509,30.353846153846153,30.353846153846153,29.794618615895764,9.379650572921967,33.59750381602509,29.794618615895764,0.7605770400258645,0.5614109383661001,0.024,0.5052698445294901,6.084616320206916,6.1167574140435255,1.3865963495466804,27.0,6.1167574140435255,37.95454545454545,29.79461861589576,1.1637931034482758,105.10269069205212,5.819791457066926,0.0,0.0,0.0,6.1167574140435255,5.819791457066926,0.0
2009-03-09 16:00:00,5.51913923927401,20.0,11.0,6.132376932526678,33.695860323804986,29.863124740975813,1.3793103448275863,35.695860323804986,31.26923076923077,31.26923076923077,29.863124740975813,3.7596964468930554,33.695860323804986,29.863124740975813,0.7665471165658347,0.5654156415547392,0.024,0.5088740773992653,6.132376932526678,6.1649184966821515,1.3866296790058954,27.0,6.1649184966821515,39.54545454545455,29.863124740975813,1.1637931034482758,105.06843762951209,5.8675265719859935,0.0,0.0,0.0,6.1649184966821515,5.8675265719859935,0.0
2009-03-09 17:00:00,5.387184473000072,19.999999999999996,11.3,5.985760525555636,33.39373391118293,29.652633582710653,1.3793103448275863,35.39373391118293,31.073076923076922,31.073076923076922,29.652633582710653,3.63276607905326,33.39373391118293,29.652633582710653,0.7482200656944545,0.5531128198534462,0.024,0.49780153786810155,5.985760525555636,6.017071807540981,1.3865254639369806,27.0,6.017071807540981,39.20454545454545,29.652633582710653,1.163793103448276,105.17368320864468,5.721081190628505,0.0,0.0,0.0,6.017071807540981,5.721081190628505,0.0
2009-03-09 18:00:00,5.390468608804341,20.0,11.6,5.989409565338157,33.40126020841569,29.657879230079345,1.3793103448275863,35.40126020841569,30.876923076923077,30.876923076923077,29.657879230079345,4.235519601217438,33.40126020841569,29.657879230079345,0.7486761956672696,0.5534193465238809,0.024,0.49807741187149285,5.989409565338157,6.020751499990545,1.3865281271851548,27.0,6.020751499990545,38.86363636363637,29.657879230079338,1.1637931034482758,105.17106038496033,5.724722635630594,0.0,0.0,0.0,6.020751499990545,5.724722635630594,0.0
2009-03-09 19:00:00,5.4145059965530695,20.000000000000004,11.0,6.016117773947855,33.45633625317897,29.696262644461562,1.3793103448275863,35.45633625317897,31.26923076923077,31.26923076923077,29.696262644461562,3.2971478214652774,33.45633625317897,29.696262644461562,0.7520147217434818,0.5556623735433724,0.024,0.5000961361890353,6.016117773947855,6.0476840113021915,1.3865475099506948,27.0,6.0476840113021915,39.54545454545455,29.696262644461555,1.163793103448276,105.15186867776922,5.751380443684657,0.0,0.0,0.0,6.0476840113021915,5.751380443684657,0.0
2009-03-09 20:00:00,5.390868294688924,20.000000000000004,11.0,5.989853660765471,33.40217614967007,29.658517611691654,1.3793103448275863,35.40217614967007,31.26923076923077,31.26923076923077,29.658517611691654,3.205826515271606,33.40217614967007,29.658517611691654,0.7487317075956839,0.5534566502726811,0.024,0.49811098524541303,5.989853660765471,6.021199325792739,1.3865284510595997,27.0,6.021199325792739,39.54545454545455,29.658517611691657,1.163793103448276,105.17074119415417,5.72516581838773,0.0,0.0,0.0,6.021199325792739,5.72516581838773,0.0
2009-03-09 21:00:00,4.7035932302596235,20.0,11.0,5.2262147002884705,31.81905576514308,28.552671577462785,1.3793103448275863,33.81905576514308,31.26923076923077,31.26923076923077,28.552671577462785,1.6584794153947793,31.81905576514308,28.552671577462785,0.6532768375360588,0.4889214562225408,0.024,0.4400293106002867,5.2262147002884705,5.251106845910725,1.3858799168659937,27.0,5.251106845910725,39.54545454545455,28.55267157746279,1.163793103448276,105.72366421126861,4.966822598408419,0.0,0.0,0.0,5.251106845910725,4.966822598408419,0.0
2009-03-09 22:00:00,4.744641766927444,20.0,10.0,5.271824185474937,31.914088260656918,28.61919814473508,1.3793103448275863,33.91408826065692,31.923076923076923,31.923076923076923,28.61919814473508,1.375557738907734,31.914088260656918,28.61919814473508,0.6589780231843672,0.49279887372940795,0.024,0.44351898635646714,5.271824185474937,5.297104072847878,1.3859245278774763,27.0,5.297104072847878,40.68181818181818,28.619198144735076,1.163793103448276,105.69040092763247,5.011906498940118,0.0,0.0,0.0,5.297104072847878,5.011906498940118,0.0
2009-03-09 23:00:00,0.0,18.103129632488493,8.0,0.0,18.103129632488493,18.103129632488493,1.3793103448275863,20.103129632488493,33.23076923076923,33.23076923076923,18.103129632488493,0.0,18.103129632488493,18.103129632488493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.103129632488493,18.103129632488493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,17.6319166223422,8.0,0.0,17.6319166223422,17.6319166223422,1.3793103448275863,19.6319166223422,33.23076923076923,33.23076923076923,17.6319166223422,0.0,17.6319166223422,17.6319166223422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.6319166223422,17.6319166223422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.422126847648087,6.0,0.0,17.422126847648087,17.422126847648087,1.3793103448275863,19.422126847648087,34.53846153846154,34.53846153846154,17.422126847648087,0.0,17.422126847648087,17.422126847648087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.422126847648087,17.422126847648087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 02:00:00,0.0,17.299507763367572,6.0,0.0,17.299507763367572,17.299507763367572,1.3793103448275863,19.299507763367572,34.53846153846154,34.53846153846154,17.299507763367572,0.0,17.299507763367572,17.299507763367572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.299507763367572,17.299507763367572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 03:00:00,0.0,17.23041812798182,7.8,0.0,17.23041812798182,17.23041812798182,1.3793103448275863,19.23041812798182,33.36153846153846,33.36153846153846,17.23041812798182,0.0,17.23041812798182,17.23041812798182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.23041812798182,17.23041812798182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.10932940217249,6.0,0.0,17.10932940217249,17.10932940217249,1.3793103448275863,19.10932940217249,34.53846153846154,34.53846153846154,17.10932940217249,0.0,17.10932940217249,17.10932940217249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.10932940217249,17.10932940217249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 05:00:00,8.685635569316974,20.0,6.0,9.65070618812997,40.80495006842233,34.7732587008411,1.3793103448275863,42.80495006842233,34.53846153846154,34.53846153846154,34.7732587008411,0.0,40.80495006842233,34.7732587008411,1.2063382735162462,0.8538770104623222,0.024,0.76848930941609,9.65070618812997,9.712093889176202,1.388084074899526,27.0,9.712093889176202,45.22727272727273,34.7732587008411,1.163793103448276,102.61337064957945,9.46474502074648,0.0,0.0,0.0,9.712093889176202,9.46474502074648,0.0
2009-03-10 06:00:00,7.059664789477979,20.0,7.2,7.844071988308865,37.185248951939016,32.28270395924598,1.3793103448275863,39.185248951939016,33.753846153846155,33.753846153846155,32.28270395924598,4.596517623669948,37.185248951939016,32.28270395924598,0.9805089985386082,0.7072308698684399,0.024,0.6365077828815958,7.844071988308865,7.89079507529571,1.3875261844220332,27.0,7.89079507529571,43.86363636363636,32.28270395924598,1.1637931034482758,103.85864802037702,7.59762930261478,0.0,0.0,0.0,7.89079507529571,7.59762930261478,0.0
2009-03-10 07:00:00,7.069752315480411,20.0,7.0,7.85528035053379,37.20788970304482,32.29833948396121,1.3793103448275863,39.20788970304482,33.88461538461539,33.88461538461539,32.29833948396121,4.268988391514927,37.20788970304482,32.29833948396121,0.9819100438167238,0.7081495004881446,0.024,0.6373345504393302,7.85528035053379,7.902095300582605,1.3875305918478653,27.0,7.902095300582605,44.09090909090909,32.2983394839612,1.163793103448276,103.8508302580194,7.609082451194368,0.0,0.0,0.0,7.902095300582605,7.609082451194368,0.0
2009-03-10 08:00:00,7.0782693289710545,20.0,7.0,7.864743698856727,37.22700361509201,32.311538803306554,1.3793103448275863,39.22700361509201,33.88461538461539,33.88461538461539,32.311538803306554,4.30999453242804,37.22700361509201,32.311538803306554,0.9830929623570909,0.7089250180415655,0.024,0.6380325162374089,7.864743698856727,7.911636200660885,1.3875343016798258,27.0,7.911636200660885,44.09090909090909,32.31153880330655,1.1637931034482758,103.84423059834673,7.618753738242675,0.0,0.0,0.0,7.911636200660885,7.618753738242675,0.0
2009-03-10 09:00:00,6.963770123301149,19.999999999999996,8.8,7.737522359223499,36.96989533005516,32.13394385554047,1.3793103448275863,38.96989533005516,32.707692307692305,32.707692307692305,32.13394385554047,11.625788045031891,36.96989533005516,32.13394385554047,0.9671902949029374,0.6984921404542954,0.024,0.6286429264088659,7.737522359223499,7.783371573268929,1.3874835419182145,27.0,7.783371573268929,42.04545454545455,32.13394385554047,1.163793103448276,103.93302807222976,7.4888336437766085,0.0,0.0,0.0,7.783371573268929,7.4888336437766085,0.0
2009-03-10 10:00:00,6.994067950133708,19.999999999999996,8.0,7.771186611259676,37.03796058096961,32.18096894893232,1.3793103448275863,39.03796058096961,33.23076923076923,33.23076923076923,32.18096894893232,6.381498384709699,37.03796058096961,32.18096894893232,0.9713983264074595,0.7012543087176464,0.024,0.6311288778458818,7.771186611259676,7.817312042131441,1.3874971619951069,27.0,7.817312042131441,42.95454545454545,32.18096894893232,1.163793103448276,103.90951552553383,7.523191694807279,0.0,0.0,0.0,7.817312042131441,7.523191694807279,0.0
2009-03-10 11:00:00,6.891085630760681,20.0,8.0,7.656761811956312,36.80651375730599,32.0210376248333,1.3793103448275863,38.80651375730599,33.23076923076923,33.23076923076923,32.0210376248333,5.456298489728515,36.80651375730599,32.0210376248333,0.957095226494539,0.691861233171343,0.024,0.6226751098542087,7.656761811956312,7.701947935273449,1.387450298618059,27.0,7.701947935273449,42.95454545454545,32.02103762483331,1.163793103448276,103.98948118758335,7.4064682767097825,0.0,0.0,0.0,7.701947935273449,7.4064682767097825,0.0
2009-03-10 12:00:00,6.550501147743088,20.000000000000007,10.0,7.278334608603431,36.03915046752583,31.490191337148687,1.3793103448275863,38.03915046752583,31.923076923076923,31.923076923076923,31.490191337148687,14.494422061369512,36.03915046752583,31.490191337148687,0.9097918260754289,0.660704203312188,0.024,0.5946337829809692,7.278334608603431,7.32040502893465,1.3872830706082213,27.0,7.32040502893465,40.68181818181818,31.49019133714868,1.163793103448276,104.25490433142566,7.021640925076417,0.0,0.0,0.0,7.32040502893465,7.021640925076417,0.0
2009-03-10 13:00:00,6.514496796989088,19.999999999999996,9.0,7.23832977443232,35.95785309573606,31.43389698671586,1.3793103448275863,37.95785309573606,32.57692307692308,32.57692307692308,31.43389698671586,5.459140009294349,35.95785309573606,31.43389698671586,0.90479122180404,0.6574020019788464,0.024,0.5916618017809617,7.23832977443232,7.280069974630205,1.3872642087329692,27.0,7.280069974630205,41.81818181818182,31.433896986715865,1.163793103448276,104.28305150664207,6.981067267835481,0.0,0.0,0.0,7.280069974630205,6.981067267835481,0.0
2009-03-10 14:00:00,6.279526094511072,20.0,10.0,6.977251216123413,35.42643348980376,31.065651479726633,1.3793103448275863,37.42643348980376,31.923076923076923,31.923076923076923,31.065651479726633,7.015037616022927,35.42643348980376,31.065651479726633,0.8721564020154267,0.6358100392687295,0.024,0.5722290353418565,6.977251216123413,7.016832220050286,1.3871349861489197,27.0,7.016832220050286,40.68181818181818,31.06565147972663,1.1637931034482758,104.46717426013669,6.716781869276441,0.0,0.0,0.0,7.016832220050286,6.716781869276442,0.0
2009-03-10 15:00:00,5.975375221340868,20.0,11.8,6.639305801489853,34.73626703082674,30.58670090489558,1.3793103448275863,36.73626703082674,30.746153846153845,30.746153846153845,30.58670090489558,35.89485047361128,34.73626703082674,30.58670090489558,0.8299132251862317,0.6077512304573356,0.024,0.5469761074116021,6.639305801489853,6.6760809245355865,1.386950346533473,27.0,6.6760809245355865,38.63636363636363,30.58670090489558,1.163793103448276,104.70664954755222,6.375985625921174,0.0,0.0,0.0,6.6760809245355865,6.375985625921174,0.0
2009-03-10 16:00:00,5.893542669307532,20.0,11.0,6.548380743675036,34.550119262733475,30.45738129793658,1.3793103448275863,36.550119262733475,31.26923076923077,31.26923076923077,30.45738129793658,6.953451363974978,34.550119262733475,30.45738129793658,0.8185475929593795,0.6001800134560813,0.024,0.5401620121104732,6.548380743675036,6.5843987450206445,1.3868969534565974,27.0,6.5843987450206445,39.54545454545455,30.457381297936582,1.1637931034482758,104.7713093510317,6.284543722709338,0.0,0.0,0.0,6.5843987450206445,6.284543722709338,0.0
2009-03-10 17:00:00,5.788342971219627,20.000000000000007,11.0,6.43149219024403,34.310524192589554,30.290841573687032,1.3793103448275863,36.310524192589554,31.26923076923077,31.26923076923077,30.290841573687032,5.666855116991154,34.310524192589554,30.290841573687032,0.8039365237805037,0.5904327783906378,0.024,0.531389500551574,6.43149219024403,6.4665354680830935,1.3868257944635825,27.0,6.4665354680830935,39.54545454545455,30.290841573687032,1.163793103448276,104.85457921315648,6.16714645808403,0.0,0.0,0.0,6.4665354680830935,6.16714645808403,0.0
2009-03-10 18:00:00,5.817033448314821,20.0,11.0,6.4633704981275795,34.37590052993005,30.336293968600316,1.3793103448275863,36.37590052993005,31.26923076923077,31.26923076923077,30.336293968600316,5.972399325774454,34.37590052993005,30.336293968600316,0.8079213122659474,0.5930926679647288,0.024,0.533783401168256,6.4633704981275795,6.498679764924053,1.3868454903023457,27.0,6.498679764924053,39.54545454545455,30.336293968600316,1.1637931034482762,104.83185301569983,6.199146135431564,0.0,0.0,0.0,6.498679764924053,6.199146135431563,0.0
2009-03-10 19:00:00,5.915654695112681,20.0,9.0,6.572949661236312,34.60043788797105,30.49234434969835,1.3793103448275863,36.60043788797105,32.57692307692308,32.57692307692308,30.49234434969835,2.718216319132582,34.60043788797105,30.49234434969835,0.821618707654539,0.6022267737040655,0.024,0.542004096333659,6.572949661236312,6.609172338606719,1.3869115461434884,27.0,6.609172338606719,41.81818181818182,30.492344349698353,1.163793103448276,104.75382782515082,6.309241844258309,0.0,0.0,0.0,6.609172338606719,6.309241844258309,0.0
2009-03-10 20:00:00,6.044400697090819,20.0,8.0,6.716000774545355,34.89312932161667,30.69562883752582,1.3793103448275863,36.89312932161667,33.23076923076923,33.23076923076923,30.69562883752582,2.283761426213609,34.89312932161667,30.69562883752582,0.8395000968181694,0.6141301958194196,0.024,0.5527171762374777,6.716000774545355,6.753413794127297,1.3869941088224018,27.0,6.753413794127297,42.95454545454545,30.695628837525824,1.163793103448276,104.65218558123709,6.453199000688721,0.0,0.0,0.0,6.753413794127297,6.453199000688721,0.0
2009-03-10 21:00:00,5.982296761474639,20.000000000000004,8.8,6.6469964016384875,34.75200269092402,30.597629939899967,1.3793103448275863,36.75200269092402,32.707692307692305,32.707692307692305,30.597629939899967,2.7156397835541384,34.75200269092402,30.597629939899967,0.8308745502048109,0.6083911831397757,0.024,0.5475520648257981,6.6469964016384875,6.683835519952465,1.3869547866046676,27.0,6.683835519952465,42.04545454545455,30.597629939899967,1.1637931034482758,104.70118503005001,6.383724805057512,0.0,0.0,0.0,6.683835519952465,6.383724805057512,0.0
2009-03-10 22:00:00,6.084797383531065,20.0,8.0,6.760885981701183,34.98486782458593,30.759314086022698,1.3793103448275863,36.98486782458593,33.23076923076923,33.23076923076923,30.759314086022698,2.3582665445554323,34.98486782458593,30.759314086022698,0.8451107477126478,0.6178603658546071,0.024,0.5560743292691464,6.760885981701183,6.798672018286643,1.3870191970835526,27.0,6.798672018286643,42.95454545454545,30.759314086022695,1.1637931034482758,104.62034295698865,6.4984226070466065,0.0,0.0,0.0,6.798672018286643,6.498422607046606,0.0
2009-03-10 23:00:00,0.0,17.959214976191618,8.0,0.0,17.959214976191618,17.959214976191618,1.3793103448275863,19.959214976191618,33.23076923076923,33.23076923076923,17.959214976191618,0.0,17.959214976191618,17.959214976191618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.959214976191618,17.959214976191618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,17.465049461086274,8.4,0.0,17.465049461086274,17.465049461086274,1.3793103448275863,19.465049461086274,32.96923076923077,32.96923076923077,17.465049461086274,0.0,17.465049461086274,17.465049461086274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.465049461086274,17.465049461086274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.287285643713126,8.0,0.0,17.287285643713126,17.287285643713126,1.3793103448275863,19.287285643713126,33.23076923076923,33.23076923076923,17.287285643713126,0.0,17.287285643713126,17.287285643713126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.287285643713126,17.287285643713126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.181938339483775,7.9,0.0,17.181938339483775,17.181938339483775,1.3793103448275863,19.181938339483775,33.29615384615384,33.29615384615384,17.181938339483775,0.0,17.181938339483775,17.181938339483775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.181938339483775,17.181938339483775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.0,17.091891932666528,7.8,0.0,17.091891932666528,17.091891932666528,1.3793103448275863,19.091891932666528,33.36153846153846,33.36153846153846,17.091891932666528,0.0,17.091891932666528,17.091891932666528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.091891932666528,17.091891932666528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.022363951368542353,17.0,7.0,0.024848834853935946,17.08652198830719,17.07099146652348,1.3793103448275863,19.08652198830719,33.88461538461539,33.88461538461539,17.07099146652348,0.0012740507020495046,17.08652198830719,17.07099146652348,0.0031061043567419933,0.0037803229159360965,0.024,0.0034022906243424867,0.024848834853935946,0.0012268671455295563,0.06810100173731103,27.0,0.0012268671455295563,44.09090909090909,17.070991466523406,0.0010576440909737554,110.0,0.001115333768663233,0.0,0.0,0.0,0.0012268671455295563,0.001115333768663233,0.0
2009-03-11 05:00:00,9.014776050721697,19.999999999999996,6.0,10.016417834135218,41.53102514621806,35.27076399988355,1.3793103448275863,43.53102514621806,34.53846153846154,34.53846153846154,35.27076399988355,0.0,41.53102514621806,35.27076399988355,1.2520522292669023,0.883242939506439,0.024,0.7949186455557951,10.016417834135218,10.080742128085863,1.3881681186883659,27.0,10.080742128085863,45.22727272727273,35.270763999883556,1.163793103448276,102.36461800005821,9.847877445388532,0.0,0.0,0.0,10.080742128085863,9.847877445388532,0.0
2009-03-11 06:00:00,7.313315357032627,20.000000000000004,7.2,8.125905952258474,37.75380537188571,32.675114151724166,1.3793103448275863,39.75380537188571,33.753846153846155,33.753846153846155,32.675114151724166,6.493819896298661,37.75380537188571,32.675114151724166,1.0157382440323093,0.7302940685666369,0.024,0.6572646617099732,8.125905952258474,8.174935359115139,1.3876327114012932,27.0,8.174935359115139,43.86363636363636,32.67511415172417,1.1637931034482758,103.6624429241379,7.886111043222961,0.0,0.0,0.0,8.174935359115139,7.886111043222961,0.0
2009-03-11 07:00:00,7.427328642530082,20.0,6.0,8.25258738058898,38.008869305867115,32.851002192999,1.3793103448275863,40.008869305867115,34.53846153846154,34.53846153846154,32.851002192999,4.215982734727699,38.008869305867115,32.851002192999,1.0315734225736224,0.7406369159727867,0.024,0.666573224375508,8.25258738058898,8.302651072186258,1.3876778257806257,27.0,8.302651072186258,45.22727272727273,32.851002192999,1.163793103448276,103.5744989035005,8.016115124941873,0.0,0.0,0.0,8.302651072186258,8.016115124941873,0.0
2009-03-11 08:00:00,7.437649404657036,20.0,6.0,8.264054894063374,38.03194341108674,32.86690910229713,1.3793103448275863,40.03194341108674,34.53846153846154,34.53846153846154,32.86690910229713,4.262017211886128,38.03194341108674,32.86690910229713,1.0330068617579218,0.7415724603212129,0.024,0.6674152142890917,8.264054894063374,8.314212140095497,1.3876818294325417,27.0,8.314212140095497,45.22727272727273,32.86690910229713,1.1637931034482758,103.56654544885143,8.027893663984043,0.0,0.0,0.0,8.314212140095497,8.027893663984043,0.0
2009-03-11 09:00:00,7.365095174144404,20.000000000000004,7.4,8.183439082382671,37.869681756089435,32.75503232960027,1.3793103448275863,39.869681756089435,33.62307692307692,33.62307692307692,32.75503232960027,8.127104203100746,37.869681756089435,32.75503232960027,1.022929885297834,0.7349931380565526,0.024,0.6614938242508974,8.183439082382671,8.232938396188327,1.3876534038895152,27.0,8.232938396188327,43.63636363636364,32.75503232960027,1.1637931034482758,103.62248383519986,7.945127439023667,0.0,0.0,0.0,8.232938396188327,7.9451274390236675,0.0
2009-03-11 10:00:00,7.457378359313434,20.0,6.0,8.285975954792704,38.07604455302659,32.89730958128115,1.3793103448275863,40.07604455302659,34.53846153846154,34.53846153846154,32.89730958128115,4.352481004818822,38.07604455302659,32.89730958128115,1.035746994349088,0.7433604992233858,0.024,0.6690244493010472,8.285975954792704,8.336312004715044,1.3876894464270155,27.0,8.336312004715044,45.22727272727273,32.89730958128115,1.163793103448276,103.55134520935943,8.05041401235372,0.0,0.0,0.0,8.336312004715044,8.05041401235372,0.0
2009-03-11 11:00:00,7.1397399367488745,20.0,8.0,7.933044374165416,37.36490390850772,32.40675117465434,1.3793103448275863,39.36490390850772,33.23076923076923,33.23076923076923,32.40675117465434,8.299370755639849,37.36490390850772,32.40675117465434,0.991630546770677,0.7145197219958894,0.024,0.6430677497963004,7.933044374165416,7.9804963463650065,1.3875607708998923,27.0,7.9804963463650065,42.95454545454545,32.40675117465433,1.1637931034482758,103.79662441267283,7.688589481134075,0.0,0.0,0.0,7.9804963463650065,7.688589481134075,0.0
2009-03-11 12:00:00,6.85284407701246,20.0,9.6,7.614271196680511,36.720500562178955,31.961581064253636,1.3793103448275863,38.720500562178955,32.184615384615384,32.184615384615384,31.961581064253636,29.430568726120924,36.720500562178955,31.961581064253636,0.9517838995850638,0.6883699590343821,0.024,0.6195329631309439,7.614271196680511,7.65910819258395,1.3874324789994774,27.0,7.65910819258395,41.13636363636364,31.961581064253636,1.163793103448276,104.01920946787318,7.363167084008172,0.0,0.0,0.0,7.65910819258395,7.363167084008172,0.0
2009-03-11 13:00:00,6.517615382193331,20.0,11.0,7.2417948691037015,35.9648961866402,31.438774393450387,1.3793103448275863,37.9648961866402,31.26923076923077,31.26923076923077,31.438774393450387,0.0,35.9648961866402,31.438774393450387,0.9052243586379627,0.6576880939221742,0.024,0.5919192845299568,7.2417948691037015,7.283563678495919,1.3872658519811523,27.0,7.283563678495919,39.54545454545455,31.43877439345038,1.1637931034482758,104.2806128032748,6.9845808177559805,0.0,0.0,0.0,7.283563678495919,6.98458081775598,0.0
2009-03-11 14:00:00,6.343296472452064,20.0,11.0,7.048107191613404,35.570808229945904,31.16574123518753,1.3793103448275863,37.570808229945904,31.26923076923077,31.26923076923077,31.16574123518753,58.710811017760136,35.570808229945904,31.16574123518753,0.8810133989516755,0.6416771871632024,0.024,0.5775094684468822,7.048107191613404,7.088274910329725,1.3871711432586142,27.0,7.088274910329725,39.54545454545455,31.165741235187532,1.1637931034482758,104.41712938240623,6.788421547551243,0.0,0.0,0.0,7.088274910329725,6.788421547551243,0.0
2009-03-11 15:00:00,6.060476147668948,20.000000000000004,12.2,6.7338623862988305,34.9296413646254,30.72097737318863,1.3793103448275863,36.9296413646254,30.484615384615385,30.484615384615385,30.72097737318863,0.0,34.9296413646254,30.72097737318863,0.8417327982873538,0.6156148497075364,0.024,0.5540533647367828,6.7338623862988305,6.771423871269584,1.3870041380498341,27.0,6.771423871269584,38.18181818181818,30.72097737318863,1.1637931034482758,104.63951131340568,6.471192178056432,0.0,0.0,0.0,6.771423871269584,6.471192178056432,0.0
2009-03-11 16:00:00,6.020718712645055,20.0,11.0,6.689687458494506,34.83932698756751,30.658272326008447,1.3793103448275863,36.83932698756751,31.26923076923077,31.26923076923077,30.658272326008447,9.439221293942357,34.83932698756751,30.658272326008447,0.8362109323118132,0.6119423835258231,0.024,0.5507481451732408,6.689687458494506,6.726881696847088,1.3869792229397562,27.0,6.726881696847088,39.54545454545455,30.658272326008447,1.1637931034482758,104.67086383699578,6.4266993222898,0.0,0.0,0.0,6.726881696847088,6.4266993222898,0.0
2009-03-11 17:00:00,5.925717161063762,20.0,11.0,6.584130178959736,34.62333146276536,30.508250100915525,1.3793103448275863,36.62333146276536,31.26923076923077,31.26923076923077,30.508250100915525,7.458762789300361,34.62333146276536,30.508250100915525,0.823016272369967,0.6031579575283412,0.024,0.5428421617755071,6.584130178959736,6.62044597471257,1.3869181459191575,27.0,6.62044597471257,39.54545454545455,30.50825010091553,1.163793103448276,104.74587494954224,6.320483721102854,0.0,0.0,0.0,6.62044597471257,6.320483721102854,0.0
2009-03-11 18:00:00,5.972498022017389,20.0,10.6,6.636108913352654,34.72972549694074,30.58215742609533,1.3793103448275863,36.72972549694074,31.53076923076923,31.53076923076923,30.58215742609533,6.030689812004039,34.72972549694074,30.58215742609533,0.8295136141690818,0.6074851901528656,0.024,0.5467366711375791,6.636108913352654,6.67285743236794,1.3869484974101767,27.0,6.67285743236794,40.0,30.582157426095325,1.163793103448276,104.70892128695233,6.372768767315567,0.0,0.0,0.0,6.67285743236794,6.372768767315567,0.0
2009-03-11 19:00:00,6.061186382053975,19.999999999999996,9.0,6.734651535615528,34.93125434215465,30.722097132394946,1.3793103448275863,36.93125434215465,32.57692307692308,32.57692307692308,30.722097132394946,3.1300694814812684,34.93125434215465,30.722097132394946,0.841831441951941,0.6156804353891905,0.024,0.5541123918502714,6.734651535615528,6.772219579154448,1.387004579757802,27.0,6.772219579154448,41.81818181818182,30.722097132394946,1.1637931034482756,104.63895143380253,6.471987234542139,0.0,0.0,0.0,6.772219579154448,6.471987234542139,0.0
2009-03-11 20:00:00,6.0383536625478955,19.999999999999996,9.3,6.70928184727544,34.879392805473906,30.68609165092676,1.3793103448275863,36.879392805473906,32.38076923076923,32.38076923076923,30.68609165092676,3.412958152182539,34.879392805473906,30.68609165092676,0.83866023090943,0.6135716269536162,0.024,0.5522144642582546,6.70928184727544,6.746639009970802,1.3869903204392908,27.0,6.746639009970802,41.47727272727273,30.68609165092676,1.1637931034482758,104.65695417453662,6.4464316424873385,0.0,0.0,0.0,6.746639009970802,6.4464316424873385,0.0
2009-03-11 21:00:00,6.012494014200379,20.0,9.6,6.680548904667088,34.82063775108782,30.645294685670894,1.3793103448275863,36.82063775108782,32.184615384615384,32.184615384615384,30.645294685670894,3.7413216669422424,34.82063775108782,30.645294685670894,0.835068613083386,0.6111823784822092,0.024,0.5500641406339883,6.680548904667088,6.7176671425153085,1.3869740218961064,27.0,6.7176671425153085,41.13636363636364,30.645294685670894,1.1637931034482758,104.67735265716455,6.417498123511747,0.0,0.0,0.0,6.7176671425153085,6.417498123511747,0.0
2009-03-11 22:00:00,6.188000183171617,20.0,8.0,6.875555759079575,35.219023208235086,30.921800858810354,1.3793103448275863,37.219023208235086,33.23076923076923,33.23076923076923,30.921800858810354,2.567035266731405,35.219023208235086,30.921800858810354,0.8594444698849468,0.6273797776090906,0.024,0.5646417998481815,6.875555759079575,6.9142937368404835,1.3870815993029453,27.0,6.9142937368404835,42.95454545454545,30.921800858810364,1.163793103448276,104.53909957059481,6.614074317878823,0.0,0.0,0.0,6.9142937368404835,6.614074317878823,0.0
2009-03-11 23:00:00,0.0,17.902112594512403,7.0,0.0,17.902112594512403,17.902112594512403,1.3793103448275863,19.902112594512403,33.88461538461539,33.88461538461539,17.902112594512403,0.0,17.902112594512403,17.902112594512403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.902112594512403,17.902112594512403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.403323362060526,8.0,0.0,17.403323362060526,17.403323362060526,1.3793103448275863,19.403323362060526,33.23076923076923,33.23076923076923,17.403323362060526,0.0,17.403323362060526,17.403323362060526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.403323362060526,17.403323362060526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.188518680630995,6.0,0.0,17.188518680630995,17.188518680630995,1.3793103448275863,19.188518680630995,34.53846153846154,34.53846153846154,17.188518680630995,0.0,17.188518680630995,17.188518680630995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.188518680630995,17.188518680630995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 02:00:00,0.0,17.04666228578852,5.0,0.0,17.04666228578852,17.04666228578852,1.3793103448275863,19.04666228578852,35.19230769230769,35.19230769230769,17.04666228578852,0.0,17.04666228578852,17.04666228578852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.04666228578852,17.04666228578852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 03:00:00,0.09580974258554556,17.000000000000004,6.4,0.10645526953949506,17.328868935708037,17.262334392245855,1.3793103448275863,19.328868935708037,34.276923076923076,34.276923076923076,17.262334392245855,0.005393711584013679,17.328868935708037,17.262334392245855,0.013306908692436883,0.01418887987089323,0.024,0.012769991883803908,0.10645526953949506,0.08387415752658438,1.0867333636048782,27.0,0.08387415752658438,44.77272727272727,17.26233439224584,0.07230530821257275,110.0,0.07624923411507671,0.0,0.0,0.0,0.08387415752658438,0.07624923411507671,0.0
2009-03-12 04:00:00,0.3337736612534277,17.0,6.0,0.3708596236149197,18.035226279370626,17.8034390146113,1.3793103448275863,20.035226279370626,34.53846153846154,34.53846153846154,17.8034390146113,0.019104041935180626,18.035226279370626,17.8034390146113,0.04635745295186496,0.044127967055566215,0.024,0.03971517035000959,0.3708596236149197,0.3512724203204763,1.3064611307046639,27.0,0.3512724203204763,45.22727272727273,17.80343901461131,0.3028210520004106,110.0,0.3193385639277057,0.0,0.0,0.0,0.3512724203204763,0.3193385639277057,0.0
2009-03-12 05:00:00,9.237361538618758,20.0,6.0,10.263735042909731,42.02088855878263,35.60605415696405,1.3793103448275863,44.02088855878263,34.53846153846154,34.53846153846154,35.60605415696405,0.0,42.02088855878263,35.60605415696405,1.2829668803637164,0.9030466251779203,0.024,0.8127419626601283,10.263735042909731,10.330039705427524,1.3882208151913233,27.0,10.330039705427524,45.22727272727273,35.60605415696405,1.163793103448276,102.19697292151798,10.107970334268572,0.0,0.0,0.0,10.330039705427524,10.107970334268572,0.0
2009-03-12 06:00:00,7.690922822533724,20.0,5.8,8.54546980281525,38.59742476546441,33.25650613870488,1.3793103448275863,40.59742476546441,34.669230769230765,34.669230769230765,33.25650613870488,5.214593243149929,38.59742476546441,33.25650613870488,1.0681837253519062,0.7644943417000629,0.024,0.6880449075300566,8.54546980281525,8.597919236985257,1.387776122461861,27.0,8.597919236985257,45.45454545454545,33.25650613870488,1.1637931034482758,103.37174693064756,8.317475028020596,0.0,0.0,0.0,8.597919236985257,8.317475028020596,0.0
2009-03-12 07:00:00,7.766949264956697,20.0,5.0,8.629943627729663,38.76688740177531,33.37317263444427,1.3793103448275863,40.76688740177531,35.19230769230769,35.19230769230769,33.37317263444427,4.089639492939497,38.76688740177531,33.37317263444427,1.0787429534662079,0.7713614408692699,0.024,0.694225296782343,8.629943627729663,8.68307977181659,1.3878030113367699,27.0,8.68307977181659,46.36363636363636,33.37317263444427,1.163793103448276,103.31341368277786,8.404600586016684,0.0,0.0,0.0,8.68307977181659,8.404600586016684,0.0
