timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-12 08:00:00,7.784852545999685,20.0,5.0,8.649836162221872,38.80677518175235,33.40062758036368,1.3793103448275863,40.80677518175235,35.19230769230769,35.19230769230769,33.40062758036368,4.161878709570257,38.80677518175235,33.40062758036368,1.081229520277734,0.7729776662907848,0.024,0.6956798996617063,8.649836162221872,8.703133928850951,1.387809252724683,27.0,8.703133928850951,46.36363636363636,33.40062758036368,1.1637931034482758,103.29968620981816,8.425131041708584,0.0,0.0,0.0,8.703133928850951,8.425131041708584,0.0
2009-03-12 09:00:00,7.649114401466158,20.0,7.0,8.499016001629064,38.504179235055375,33.192294234037206,1.3793103448275863,40.504179235055375,33.88461538461539,33.88461538461539,33.192294234037206,10.582860174530335,38.504179235055375,33.192294234037206,1.062377000203633,0.760715363258222,0.024,0.6846438269323998,8.499016001629064,8.551087537954889,1.387761065324112,27.0,8.551087537954889,44.09090909090909,33.192294234037206,1.163793103448276,103.4038528829814,8.269602436992228,0.0,0.0,0.0,8.551087537954889,8.269602436992228,0.0
2009-03-12 10:00:00,7.475105212089468,19.999999999999996,8.0,8.305672457877186,38.115662652931945,32.92461736675871,1.3793103448275863,40.115662652931945,33.23076923076923,33.23076923076923,32.92461736675871,23.38729011769504,38.115662652931945,32.92461736675871,1.0382090572346483,0.7449667204725758,0.024,0.6704700484253182,8.305672457877186,8.356169129924444,1.3876962500613166,27.0,8.356169129924444,42.95454545454545,32.92461736675871,1.163793103448276,103.53769131662065,8.070654293778954,0.0,0.0,0.0,8.356169129924444,8.070654293778954,0.0
2009-03-12 11:00:00,7.265052824047164,19.999999999999996,9.0,8.07228091560796,37.64574345859129,32.600567886336314,1.3793103448275863,39.64574345859129,32.57692307692308,32.57692307692308,32.600567886336314,0.0,37.64574345859129,32.600567886336314,1.009035114450995,0.7259114722782626,0.024,0.6533203250504362,8.07228091560796,8.120872062835787,1.3876131123773119,27.0,8.120872062835787,41.81818181818182,32.600567886336314,1.163793103448276,103.69971605683185,7.831142043229129,0.0,0.0,0.0,8.120872062835787,7.831142043229129,0.0
2009-03-12 12:00:00,6.966668483879755,20.0,10.8,7.740742759866395,36.97640759326934,32.13844336835285,1.3793103448275863,38.97640759326934,31.4,31.4,32.13844336835285,0.0,36.97640759326934,32.13844336835285,0.9675928449832993,0.6987564230789327,0.024,0.6288807807710394,7.740742759866395,7.786618402174289,1.3874848508115567,27.0,7.786618402174289,39.77272727272727,32.13844336835285,1.1637931034482758,103.93077831582357,7.4921197823732335,0.0,0.0,0.0,7.786618402174289,7.4921197823732335,0.0
2009-03-12 13:00:00,6.914936115614658,20.0,10.0,7.683262350682954,36.86013986140473,32.058100892227884,1.3793103448275863,38.86013986140473,31.923076923076923,31.923076923076923,32.058100892227884,0.0,36.86013986140473,32.058100892227884,0.9604077938353692,0.6940377780871828,0.024,0.6246340002784645,7.683262350682954,7.728666128491672,1.3874612965415085,27.0,7.728666128491672,40.68181818181818,32.05810089222788,1.1637931034482758,103.97094955388606,7.433486143632899,0.0,0.0,0.0,7.728666128491672,7.433486143632899,0.0
2009-03-12 14:00:00,6.68486724022107,19.999999999999996,11.0,7.4276302669123,36.342245605619844,31.69997668879966,1.3793103448275863,38.342245605619844,31.26923076923077,31.26923076923077,31.69997668879966,0.0,36.342245605619844,31.69997668879966,0.9284537833640375,0.6730133350660683,0.024,0.6057120015594615,7.4276302669123,7.470931600418909,1.3873513989867516,27.0,7.470931600418909,39.54545454545455,31.699976688799666,1.163793103448276,104.15001165560017,7.173241252361584,0.0,0.0,0.0,7.470931600418909,7.173241252361584,0.0
2009-03-12 15:00:00,6.42641227572444,20.0,12.4,7.140458084138267,35.75881316317862,31.296026860592203,1.3793103448275863,37.75881316317862,30.353846153846153,30.353846153846153,31.296026860592203,0.0,35.75881316317862,31.296026860592203,0.8925572605172833,0.6493161605704997,0.024,0.5843845445134498,7.140458084138267,7.181389700195317,1.387217036638215,27.0,7.181389700195317,37.95454545454545,31.29602686059221,1.1637931034482758,104.3519865697039,6.881890739471808,0.0,0.0,0.0,7.181389700195317,6.881890739471808,0.0
2009-03-12 16:00:00,6.401755090609287,20.0,11.0,7.1130612117880965,35.703059134232674,31.257395876865118,1.3793103448275863,37.703059134232674,31.26923076923077,31.26923076923077,31.257395876865118,518.1246378128083,35.703059134232674,31.257395876865118,0.8891326514735121,0.647050920266347,0.024,0.5823458282397123,7.1130612117880965,7.153766303814731,1.387203564476316,27.0,7.153766303814731,39.54545454545455,31.257395876865118,1.1637931034482758,104.37130206156743,6.854150674095075,0.0,0.0,0.0,7.153766303814731,6.854150674095074,0.0
2009-03-12 17:00:00,6.275942463869975,19.999999999999993,11.0,6.973269404299972,35.418316889615575,31.06002351192809,1.3793103448275863,37.418316889615575,31.26923076923077,31.26923076923077,31.06002351192809,28.734371929271052,35.418316889615575,31.06002351192809,0.8716586755374965,0.6354801696370482,0.024,0.5719321526733434,6.973269404299972,7.0128174212636765,1.3871329292930328,27.0,7.0128174212636765,39.54545454545455,31.060023511928094,1.1637931034482758,104.46998824403596,6.712757930901775,0.0,0.0,0.0,7.0128174212636765,6.712757930901775,0.0
2009-03-12 18:00:00,6.212714546145667,19.999999999999996,11.8,6.903016162384075,35.275052480458484,30.960667378968438,1.3793103448275863,37.275052480458484,30.746153846153845,30.746153846153845,30.960667378968438,0.0,35.275052480458484,30.960667378968438,0.8628770202980094,0.6296572766262464,0.024,0.5666915489636217,6.903016162384075,6.9419818900467,1.3870961923461922,27.0,6.9419818900467,38.63636363636363,30.960667378968438,1.1637931034482758,104.51966631051579,6.641794922520014,0.0,0.0,0.0,6.9419818900467,6.641794922520014,0.0
2009-03-12 19:00:00,6.140226574599305,20.0,11.0,6.822473971777006,35.1106680237745,30.846621791413874,1.3793103448275863,37.1106680237745,31.26923076923077,31.26923076923077,30.846621791413874,13.916985648294396,35.1106680237745,30.846621791413874,0.8528092464721257,0.622974955564521,0.024,0.560677460008069,6.822473971777006,6.860771467333458,1.387053010028,27.0,6.860771467333458,39.54545454545455,30.846621791413874,1.1637931034482758,104.57668910429307,6.560517000582504,0.0,0.0,0.0,6.860771467333458,6.560517000582504,0.0
2009-03-12 20:00:00,6.33721239360202,20.000000000000004,9.0,7.041347104002245,35.55703884630843,31.15619690630703,1.3793103448275863,37.55703884630843,32.57692307692308,32.57692307692308,31.15619690630703,4.272552261892195,35.55703884630843,31.15619690630703,0.8801683880002806,0.641117658062771,0.024,0.5770058922564939,7.041347104002245,7.081458869808522,1.3871677296019371,27.0,7.081458869808522,41.81818181818182,31.156196906307027,1.163793103448276,104.42190154684648,6.781583906161284,0.0,0.0,0.0,7.081458869808522,6.781583906161284,0.0
2009-03-12 21:00:00,6.329242308084555,20.0,9.0,7.0324914534272835,35.53899954493019,31.143692386538138,1.3793103448275863,37.53899954493019,32.57692307692308,32.57692307692308,31.143692386538138,4.229948934903574,35.53899954493019,31.143692386538138,0.8790614316784104,0.6403846063552399,0.024,0.5763461457197159,7.0324914534272835,7.072529914062807,1.3871632463648689,27.0,7.072529914062807,41.81818181818182,31.14369238653814,1.1637931034482758,104.42815380673093,6.772627549417565,0.0,0.0,0.0,7.072529914062807,6.772627549417565,0.0
2009-03-12 22:00:00,6.432564975820707,20.0,8.0,7.147294417578563,35.77272288103688,31.305663870050275,1.3793103448275863,37.77272288103688,33.23076923076923,33.23076923076923,31.305663870050275,3.200583630658022,35.77272288103688,31.305663870050275,0.8934118021973204,0.6498812820260916,0.024,0.5848931538234825,7.147294417578563,7.188282545781172,1.3872203798620923,27.0,7.188282545781172,42.95454545454545,31.30566387005027,1.1637931034482758,104.34716806497487,6.8888142142057704,0.0,0.0,0.0,7.188282545781172,6.8888142142057704,0.0
2009-03-12 23:00:00,0.0,17.833031307398826,8.0,0.0,17.833031307398826,17.833031307398826,1.3793103448275863,19.833031307398826,33.23076923076923,33.23076923076923,17.833031307398826,0.0,17.833031307398826,17.833031307398826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.833031307398826,17.833031307398826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.301825458920625,7.8,0.0,17.301825458920625,17.301825458920625,1.3793103448275863,19.301825458920625,33.36153846153846,33.36153846153846,17.301825458920625,0.0,17.301825458920625,17.301825458920625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.301825458920625,17.301825458920625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.10680986618131,7.0,0.0,17.10680986618131,17.10680986618131,1.3793103448275863,19.10680986618131,33.88461538461539,33.88461538461539,17.10680986618131,0.0,17.10680986618131,17.10680986618131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.10680986618131,17.10680986618131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.11579876034858909,17.0,5.0,0.1286652892762101,17.391379851161222,17.310964045363594,1.3793103448275863,19.391379851161222,35.19230769230769,35.19230769230769,17.310964045363594,0.006203021149547387,17.391379851161222,17.310964045363594,0.016083161159526262,0.016856253516595587,0.024,0.015170628164936029,0.1286652892762101,0.10635091462786966,1.1400970498981717,27.0,0.10635091462786966,46.36363636363636,17.310964045363587,0.09168182295506007,110.0,0.0966826496616997,0.0,0.0,0.0,0.10635091462786966,0.0966826496616997,0.0
2009-03-13 03:00:00,0.32261969339271224,17.0,6.0,0.3584663259919025,18.00338130048017,17.779339846735233,1.3793103448275863,20.00338130048017,34.53846153846154,34.53846153846154,17.779339846735233,0.018439074583077038,18.00338130048017,17.779339846735233,0.04480829074898781,0.04278530753316971,0.024,0.03850677677985274,0.3584663259919025,0.3387448567452194,1.3034258765393105,27.0,0.3387448567452194,45.22727272727273,17.779339846735233,0.2920214282286374,110.0,0.3079498697683813,0.0,0.0,0.0,0.3387448567452194,0.3079498697683813,0.0
2009-03-13 04:00:00,0.5623541204688285,17.0,5.0,0.6248379116320316,18.672444968279034,18.281921273509017,1.3793103448275863,20.672444968279034,35.19230769230769,35.19230769230769,18.281921273509017,0.03185340410067609,18.672444968279034,18.281921273509017,0.07810473895400395,0.07090478980291323,0.024,0.06381431082262191,0.6248379116320316,0.607928390612323,1.3419831006985619,27.0,0.607928390612323,46.36363636363636,18.281921273509013,0.5240761988037267,110.0,0.55266217328393,0.0,0.0,0.0,0.607928390612323,0.55266217328393,0.0
2009-03-13 05:00:00,9.651686249216098,20.000000000000007,4.0,10.724095832462332,42.930342538686844,36.22778264339789,1.3793103448275863,44.930342538686844,35.84615384615385,35.84615384615385,36.22778264339789,0.0,42.930342538686844,36.22778264339789,1.3405119790577915,0.9397950043700332,0.024,0.84581550393303,10.724095832462332,10.794075332899336,1.3883109589946518,27.0,10.794075332899336,47.5,36.22778264339789,1.163793103448276,101.88610867830106,10.594256148285087,0.0,0.0,0.0,10.794075332899336,10.594256148285087,0.0
2009-03-13 06:00:00,7.735514415153629,19.999999999999996,7.2,8.595016016837366,38.69683475523523,33.32494974471187,1.3793103448275863,40.69683475523523,33.753846153846155,33.753846153846155,33.32494974471187,17.27572534634882,38.69683475523523,33.32494974471187,1.0743770021046708,0.7685228279987307,0.024,0.6916705451988576,8.595016016837366,8.64786829963724,1.3877919695588032,27.0,8.64786829963724,43.86363636363636,33.32494974471187,1.163793103448276,103.33752512764406,8.368565328959896,0.0,0.0,0.0,8.64786829963724,8.368565328959896,0.0
2009-03-13 07:00:00,7.611018020774822,20.0,8.0,8.456686689749803,38.4191786205044,33.133749439410764,1.3793103448275863,40.4191786205044,33.23076923076923,33.23076923076923,33.133749439410764,75.14185553543348,38.4191786205044,33.133749439410764,1.0570858362187254,0.7572702734379638,0.024,0.6815432460941675,8.456686689749803,8.508413717093601,1.387747174349596,27.0,8.508413717093601,42.95454545454545,33.133749439410764,1.1637931034482758,103.43312528029462,8.226004671169466,0.0,0.0,0.0,8.508413717093601,8.226004671169466,0.0
2009-03-13 08:00:00,7.579647986094256,20.0,8.0,8.421831095660284,38.349161307232045,33.085516872444366,1.3793103448275863,40.349161307232045,33.23076923076923,33.23076923076923,33.085516872444366,49.983348319610904,38.349161307232045,33.085516872444366,1.0527288869575355,0.7544322763122339,0.024,0.6789890486810104,8.421831095660284,8.473274323291507,1.3877356118790267,27.0,8.473274323291507,42.95454545454545,33.08551687244437,1.1637931034482758,103.45724156377781,8.190122020668825,0.0,0.0,0.0,8.473274323291507,8.190122020668825,0.0
2009-03-13 09:00:00,7.245880118548115,20.0,10.2,8.050977909497906,37.60279965010931,32.570938456673126,1.3793103448275863,39.60279965010931,31.79230769230769,31.79230769230769,32.570938456673126,0.0,37.60279965010931,32.570938456673126,1.0063722386872382,0.7241697145627785,0.024,0.6517527431065007,8.050977909497906,8.099394880954184,1.3876052414656823,27.0,8.099394880954184,40.45454545454545,32.57093845667313,1.163793103448276,103.71453077166343,7.809315455310411,0.0,0.0,0.0,8.099394880954184,7.809315455310411,0.0
2009-03-13 10:00:00,7.044674154385979,20.0,10.0,7.8274157270955325,37.15159891951596,32.25946409008125,1.3793103448275863,39.15159891951596,31.923076923076923,31.923076923076923,32.25946409008125,0.0,37.15159891951596,32.25946409008125,0.9784269658869416,0.7058655122303331,0.024,0.6352789610072999,7.8274157270955325,7.874002278318567,1.387519607536009,27.0,7.874002278318567,40.68181818181818,32.25946409008125,1.163793103448276,103.87026795495937,7.580612270811626,0.0,0.0,0.0,7.874002278318567,7.580612270811626,0.0
2009-03-13 11:00:00,6.74260939876676,20.0,11.0,7.491788220851955,36.472352546509754,31.78998490847728,1.3793103448275863,38.472352546509754,31.26923076923077,31.26923076923077,31.78998490847728,0.0,36.472352546509754,31.78998490847728,0.9364735276064944,0.6782960989196888,0.024,0.6104664890277199,7.491788220851955,7.535617830743924,1.3873797980144078,27.0,7.535617830743924,39.54545454545455,31.78998490847728,1.163793103448276,104.10500754576137,7.238477772004864,0.0,0.0,0.0,7.535617830743924,7.238477772004864,0.0
2009-03-13 12:00:00,6.198978427329176,19.999999999999996,13.6,6.887753808143529,35.24391381491852,30.939067684828817,1.3793103448275863,37.24391381491852,29.56923076923077,29.56923076923077,30.939067684828817,0.0,35.24391381491852,30.939067684828817,0.8609692260179411,0.6283915559939365,0.024,0.5655524003945428,6.887753808143529,6.926592963742923,1.387088098010239,27.0,6.926592963742923,36.59090909090909,30.939067684828817,1.1637931034482758,104.5304661575856,6.626386754365654,0.0,0.0,0.0,6.926592963742923,6.626386754365654,0.0
2009-03-13 13:00:00,5.975802978116079,20.000000000000004,13.0,6.639781086795643,34.73723954802596,30.587376368778685,1.3793103448275863,36.73723954802596,29.96153846153846,29.96153846153846,30.587376368778685,0.0,34.73723954802596,30.587376368778685,0.8299726358494554,0.6077907820033113,0.024,0.5470117038029801,6.639781086795643,6.6765601649959745,1.3869506212722156,27.0,6.6765601649959745,37.27272727272727,30.587376368778678,1.163793103448276,104.70631181561066,6.376463891454312,0.0,0.0,0.0,6.6765601649959745,6.376463891454312,0.0
2009-03-13 14:00:00,5.725700017477179,20.0,13.0,6.361888908307976,34.16769413513656,30.191513567444073,1.3793103448275863,36.16769413513656,29.96153846153846,29.96153846153846,30.191513567444073,0.0,34.16769413513656,30.191513567444073,0.795236113538497,0.5846209848619351,0.024,0.5261588863757417,6.361888908307976,6.39635100679417,1.3867820139547224,27.0,6.39635100679417,37.27272727272727,30.19151356744407,1.1637931034482758,104.90424321627796,6.097323435818514,0.0,0.0,0.0,6.39635100679417,6.097323435818514,0.0
2009-03-13 15:00:00,5.305953917554454,20.0,15.0,5.895504352838283,33.20746354310875,29.522773322584822,1.3793103448275863,35.20746354310875,28.653846153846153,28.653846153846153,29.522773322584822,0.0,33.20746354310875,29.522773322584822,0.7369380441047854,0.5455256847766456,0.024,0.4909731162989811,5.895504352838283,5.926056921315947,1.3864584141428096,27.0,5.926056921315947,35.0,29.522773322584822,1.1637931034482758,105.2386133387076,5.6310670896461685,0.0,0.0,0.0,5.926056921315947,5.6310670896461685,0.0
2009-03-13 16:00:00,5.31033821296884,19.999999999999996,13.0,5.9003757921875994,33.21752278981953,29.529787919702283,1.3793103448275863,35.21752278981953,29.96153846153846,29.96153846153846,29.529787919702283,11.781180015899475,33.21752278981953,29.529787919702283,0.7375469740234499,0.5459354570285236,0.024,0.49134191132567123,5.9003757921875994,5.930969337890452,1.3864620916923829,27.0,5.930969337890452,37.27272727272727,29.529787919702287,1.163793103448276,105.23510604014885,5.635922802821801,0.0,0.0,0.0,5.930969337890452,5.6359228028218,0.0
2009-03-13 17:00:00,5.187661931104296,19.999999999999993,13.0,5.764068812338107,32.93581260062874,29.33326959291743,1.3793103448275863,34.93581260062874,29.96153846153846,29.96153846153846,29.33326959291743,7.9090737841728025,32.93581260062874,29.33326959291743,0.7205086015422634,0.5344579726451084,0.024,0.4810121753805976,5.764068812338107,5.793514609602617,1.3863565641044455,27.0,5.793514609602617,37.27272727272727,29.33326959291743,1.1637931034482758,105.33336520354129,5.500170433563477,0.0,0.0,0.0,5.793514609602617,5.500170433563477,0.0
2009-03-13 18:00:00,5.059109004824246,20.000000000000004,14.6,5.621232227582496,32.640055008645,29.12678486640594,1.3793103448275863,34.640055008645,28.915384615384614,28.915384615384614,29.12678486640594,0.0,32.640055008645,29.12678486640594,0.702654028447812,0.5224041570012224,0.024,0.4701637413011002,5.621232227582496,5.6494726432826186,1.3862398392765582,27.0,5.6494726432826186,35.45454545454545,29.126784866405938,1.163793103448276,105.43660756679704,5.358169969290334,0.0,0.0,0.0,5.6494726432826186,5.358169969290334,0.0
2009-03-13 19:00:00,5.206962191206082,20.0,12.0,5.785513545784536,32.980166923615656,29.364220957500322,1.3793103448275863,34.980166923615656,30.615384615384617,30.615384615384617,29.364220957500322,3.9862983918780817,32.980166923615656,29.364220957500322,0.723189193223067,0.5362653091467835,0.024,0.48263877823210516,5.785513545784536,5.815140076699214,1.386373534680758,27.0,5.815140076699214,38.40909090909091,29.364220957500322,1.1637931034482758,105.31788952124984,5.521512160121573,0.0,0.0,0.0,5.815140076699214,5.521512160121573,0.0
2009-03-13 20:00:00,5.162869058486613,19.999999999999993,12.0,5.736521176096236,32.87881689498201,29.293491159921864,1.3793103448275863,34.87881689498201,30.615384615384617,30.615384615384617,29.293491159921864,3.7410555710890074,32.87881689498201,29.293491159921864,0.7170651470120295,0.5321353933176933,0.024,0.478921853985924,5.736521176096236,5.765734715428005,1.386334556152256,27.0,5.765734715428005,38.40909090909091,29.29349115992187,1.1637931034482758,105.35325442003906,5.47276374818025,0.0,0.0,0.0,5.765734715428005,5.47276374818025,0.0
2009-03-13 21:00:00,5.181614066801857,19.999999999999993,11.8,5.7573489631131745,32.92191126128475,29.323568159339015,1.3793103448275863,34.92191126128475,30.746153846153845,30.746153846153845,29.323568159339015,3.4888807828971014,32.92191126128475,29.323568159339015,0.7196686203891468,0.5338915060949707,0.024,0.48050235548547365,5.7573489631131745,5.786738113722672,1.3863512172362404,27.0,5.786738113722672,38.63636363636363,29.32356815933902,1.1637931034482762,105.3382159203305,5.493484072389553,0.0,0.0,0.0,5.786738113722672,5.493484072389553,0.0
2009-03-13 22:00:00,5.258588942002279,20.0,11.0,5.842876602224755,33.09874920614076,29.44695132975029,1.3793103448275863,35.09874920614076,31.26923076923077,31.26923076923077,29.44695132975029,2.764099994214278,33.09874920614076,29.44695132975029,0.7303595752780944,0.5410968128613851,0.024,0.4869871315752466,5.842876602224755,5.872986283510893,1.3864182469286896,27.0,5.872986283510893,39.54545454545455,29.44695132975029,1.163793103448276,105.27652433512486,5.578628588473839,0.0,0.0,0.0,5.872986283510893,5.578628588473839,0.0
2009-03-13 23:00:00,0.0,18.192818025315965,10.0,0.0,18.192818025315965,18.192818025315965,1.3793103448275863,20.192818025315965,31.923076923076923,31.923076923076923,18.192818025315965,0.0,18.192818025315965,18.192818025315965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.192818025315965,18.192818025315965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,17.749335232307587,10.0,0.0,17.749335232307587,17.749335232307587,1.3793103448275863,19.749335232307587,31.923076923076923,31.923076923076923,17.749335232307587,0.0,17.749335232307587,17.749335232307587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.749335232307587,17.749335232307587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,17.57613196532949,9.0,0.0,17.57613196532949,17.57613196532949,1.3793103448275863,19.57613196532949,32.57692307692308,32.57692307692308,17.57613196532949,0.0,17.57613196532949,17.57613196532949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57613196532949,17.57613196532949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.47634883270799,9.0,0.0,17.47634883270799,17.47634883270799,1.3793103448275863,19.47634883270799,32.57692307692308,32.57692307692308,17.47634883270799,0.0,17.47634883270799,17.47634883270799,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.47634883270799,17.47634883270799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.395782521614624,9.2,0.0,17.395782521614624,17.395782521614624,1.3793103448275863,19.395782521614624,32.44615384615385,32.44615384615385,17.395782521614624,0.0,17.395782521614624,17.395782521614624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.395782521614624,17.395782521614624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.317367201491713,9.2,0.0,17.317367201491713,17.317367201491713,1.3793103448275863,19.317367201491713,32.44615384615385,32.44615384615385,17.317367201491713,0.0,17.317367201491713,17.317367201491713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.317367201491713,17.317367201491713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,7.910929361222313,19.999999999999993,9.0,8.789921512469236,39.087470864169646,33.593769918876376,1.3793103448275863,41.087470864169646,32.57692307692308,32.57692307692308,33.593769918876376,0.0,39.087470864169646,33.593769918876376,1.0987401890586546,0.7843497787931049,0.024,0.7059148009137943,8.789921512469236,8.844356490348549,1.3878522559246185,27.0,8.844356490348549,41.81818181818182,33.59376991887637,1.163793103448276,103.20311504056181,8.569854201467138,0.0,0.0,0.0,8.844356490348549,8.569854201467138,0.0
2009-03-14 06:00:00,6.325436245803884,20.0,10.6,7.028262495337649,35.530384377709545,31.137720318123517,1.3793103448275863,37.530384377709545,31.53076923076923,31.53076923076923,31.137720318123517,15.414994886910348,35.530384377709545,31.137720318123517,0.8785328119172061,0.6400345126999936,0.024,0.5760310614299943,7.028262495337649,7.0682659466076485,1.3871611008575615,27.0,7.0682659466076485,40.0,31.13772031812352,1.1637931034482758,104.43113984093824,6.7683508552846465,0.0,0.0,0.0,7.0682659466076485,6.7683508552846465,0.0
2009-03-14 07:00:00,6.349403191641695,20.0,10.0,7.054892435157439,35.58462783077041,31.175320058797006,1.3793103448275863,37.58462783077041,31.923076923076923,31.923076923076923,31.175320058797006,8.13339751721076,35.58462783077041,31.175320058797006,0.8818615543946798,0.6422387493496179,0.024,0.5780148744146562,7.054892435157439,7.095116310092401,1.3871745620806162,27.0,7.095116310092401,40.68181818181818,31.175320058797002,1.1637931034482758,104.4123399706015,6.795285224035888,0.0,0.0,0.0,7.095116310092401,6.795285224035888,0.0
2009-03-14 08:00:00,6.443557575563624,20.000000000000004,9.0,7.1595084172929155,35.79757185527155,31.32287909446348,1.3793103448275863,37.79757185527155,32.57692307692308,32.57692307692308,31.32287909446348,4.9216694958356655,35.79757185527155,31.32287909446348,0.8949385521616144,0.6508908227936406,0.024,0.5858017405142766,7.1595084172929155,7.20059749957228,1.3872263347174114,27.0,7.20059749957228,41.81818181818182,31.322879094463485,1.1637931034482762,104.33856045276826,6.901185399075761,0.0,0.0,0.0,7.20059749957228,6.901185399075761,0.0
2009-03-14 09:00:00,6.203544814031616,20.0,11.0,6.89282757114624,35.254266031474124,30.94624879950772,1.3793103448275863,37.254266031474124,31.26923076923077,31.26923076923077,30.94624879950772,18.39759890882452,35.254266031474124,30.94624879950772,0.86160344639328,0.6288123559435643,0.024,0.5659311203492079,6.89282757114624,6.9317088067405965,1.3870907934056798,27.0,6.9317088067405965,39.54545454545455,30.946248799507718,1.1637931034482758,104.52687560024614,6.631508659313905,0.0,0.0,0.0,6.9317088067405965,6.631508659313905,0.0
2009-03-14 10:00:00,5.830678684321756,20.0,13.0,6.478531871468618,34.40698489383697,30.357902474169087,1.3793103448275863,36.40698489383697,29.96153846153846,29.96153846153846,30.357902474169087,0.0,34.40698489383697,30.357902474169087,0.8098164839335773,0.5943572968321453,0.024,0.5349215671489308,6.478531871468618,6.513967601151832,1.3868547807427405,27.0,6.513967601151832,37.27272727272727,30.357902474169084,1.163793103448276,104.82104876291545,6.214369802657807,0.0,0.0,0.0,6.513967601151832,6.214369802657807,0.0
2009-03-14 11:00:00,5.67361966718042,20.0,13.0,6.3040218524226885,34.04885584380068,30.108842186036497,1.3793103448275863,36.04885584380068,29.96153846153846,29.96153846153846,30.108842186036497,0.0,34.04885584380068,30.108842186036497,0.7880027315528361,0.5797847527160923,0.024,0.521806277444483,6.3040218524226885,6.3380003276942976,1.3867447832766824,27.0,6.3380003276942976,37.27272727272727,30.108842186036497,1.1637931034482762,104.94557890698175,6.039320944917526,0.0,0.0,0.0,6.3380003276942976,6.039320944917526,0.0
2009-03-14 12:00:00,5.404201366659505,20.0,13.8,6.004668185177228,33.432727921351564,29.679810305615796,1.3793103448275863,35.432727921351564,29.43846153846154,29.43846153846154,29.679810305615796,0.0,33.432727921351564,29.679810305615796,0.7505835231471535,0.5547009174472166,0.024,0.499230825702495,6.004668185177228,6.03613827692195,1.3865392243855472,27.0,6.03613827692195,36.36363636363636,29.679810305615792,1.163793103448276,105.1600948471921,5.739951343418859,0.0,0.0,0.0,6.03613827692195,5.739951343418859,0.0
2009-03-14 13:00:00,5.29102022979067,20.0,13.0,5.878911366434077,33.17319514886951,29.49887554484821,1.3793103448275863,35.17319514886951,29.96153846153846,29.96153846153846,29.49887554484821,10.954037717750357,33.17319514886951,29.49887554484821,0.7348639208042597,0.5441296966492253,0.024,0.48971672698430274,5.878911366434077,5.909324336099,1.3864458365982673,27.0,5.909324336099,37.27272727272727,29.498875544848215,1.1637931034482758,105.2505622275759,5.614529947423638,0.0,0.0,0.0,5.909324336099,5.614529947423639,0.0
2009-03-14 14:00:00,5.117675548338589,20.000000000000004,13.0,5.686306164820654,32.774868243569564,29.220926890556658,1.3793103448275863,34.774868243569564,29.96153846153846,29.96153846153846,29.220926890556658,6.618838086235767,32.774868243569564,29.220926890556658,0.7107882706025818,0.5278990832190293,0.024,0.4751091748971264,5.686306164820654,5.715096073142557,1.3862938271136298,27.0,5.715096073142557,37.27272727272727,29.220926890556655,1.1637931034482758,105.38953655472167,5.422830633831561,0.0,0.0,0.0,5.715096073142557,5.422830633831561,0.0
2009-03-14 15:00:00,4.641523685043239,20.0,16.0,5.1572485389369325,31.675235036225956,28.45195469939037,1.3793103448275863,33.675235036225956,28.0,28.0,28.45195469939037,0.0,31.675235036225956,28.45195469939037,0.6446560673671166,0.4830525536547918,0.024,0.4347472982893127,5.1572485389369325,5.1815537943024115,1.3858108052777984,27.0,5.1815537943024115,35.0,28.451954699390374,1.163793103448276,105.77402265030481,4.898701651380827,0.0,0.0,0.0,5.1815537943024115,4.898701651380827,0.0
2009-03-14 16:00:00,4.545832916977742,20.0,15.0,5.050925463308602,31.453218722147806,28.29639030757993,1.3793103448275863,33.45321872214781,28.653846153846153,28.653846153846153,28.29639030757993,12.181213804560965,31.453218722147806,28.29639030757993,0.6313656829135752,0.47399061671346565,0.024,0.4265915550421191,5.050925463308602,5.074324524979948,1.3857001773557038,27.0,5.074324524979948,35.0,28.296390307579934,1.163793103448276,105.85180484621003,4.7938006653286,0.0,0.0,0.0,5.074324524979948,4.7938006653286,0.0
2009-03-14 17:00:00,4.287209052254133,20.0,16.0,4.763565613615704,30.851340336844117,27.8741118283343,1.3793103448275863,32.85134033684412,28.0,28.0,27.8741118283343,32.620396550107884,30.851340336844117,27.8741118283343,0.595445701701963,0.44941085196428204,0.024,0.40446976676785384,4.763565613615704,4.784506698812132,1.385373923622593,27.0,4.784506698812132,35.0,27.874111828334303,1.163793103448276,106.06294408583285,4.511006874314376,0.0,0.0,0.0,4.784506698812132,4.511006874314376,0.0
2009-03-14 18:00:00,4.329343620643857,20.0,16.0,4.810381800715397,30.94958461810431,27.94309599265719,1.3793103448275863,32.94958461810431,28.0,28.0,27.94309599265719,72.87502333014115,30.94958461810431,27.94309599265719,0.6012977250894246,0.45342433465827603,0.024,0.4080819011924484,4.810381800715397,4.831724234181224,1.3854299919746882,27.0,4.831724234181224,35.0,27.94309599265719,1.163793103448276,106.0284520036714,4.5570072399188835,0.0,0.0,0.0,4.831724234181224,4.5570072399188835,0.0
2009-03-14 19:00:00,4.281128856173643,20.0,15.0,4.756809840192936,30.837157120401635,27.864150970281052,1.3793103448275863,32.837157120401635,28.653846153846153,28.653846153846153,27.864150970281052,5.192760730266383,30.837157120401635,27.864150970281052,0.594601230024117,0.4488313941763845,0.024,0.4039482547587461,4.756809840192936,4.777692979610574,1.3853657330392082,27.0,4.777692979610574,35.0,27.864150970281052,1.163793103448276,106.06792451485947,4.504371139025397,0.0,0.0,0.0,4.777692979610574,4.504371139025397,0.0
2009-03-14 20:00:00,4.3406599422499195,20.0,14.0,4.822955491388799,30.975958015953218,27.961610833835216,1.3793103448275863,32.97595801595322,29.307692307692307,29.307692307692307,27.961610833835216,3.088758245281856,30.975958015953218,27.961610833835216,0.6028694364235999,0.4545016523949224,0.024,0.40905148715543016,4.822955491388799,4.844405656628291,1.3854448478031818,27.0,4.844405656628291,36.13636363636363,27.961610833835216,1.1637931034482762,106.0191945830824,4.569366590341292,0.0,0.0,0.0,4.844405656628291,4.569366590341292,0.0
2009-03-14 21:00:00,4.371323993254431,20.000000000000007,13.6,4.85702665917159,31.04739582207278,28.011754160090533,1.3793103448275863,33.04739582207278,29.56923076923077,29.56923076923077,28.011754160090533,2.68838191404562,31.04739582207278,28.011754160090533,0.6071283323964487,0.45741959957191913,0.024,0.41167763961472725,4.85702665917159,4.878768619128781,1.3854846799486724,27.0,4.878768619128781,36.59090909090909,28.011754160090526,1.163793103448276,105.99412291995473,4.602867106899086,0.0,0.0,0.0,4.878768619128781,4.602867106899086,0.0
2009-03-14 22:00:00,4.421232843686717,20.0,13.0,4.912480937429685,31.163585351711735,28.09328476581818,1.3793103448275863,33.16358535171173,29.96153846153846,29.96153846153846,28.09328476581818,2.2667678214978553,31.163585351711735,28.09328476581818,0.6140601171787107,0.46216488282071794,0.024,0.4159483945386462,4.912480937429685,4.934697425711757,1.3855482178093859,27.0,4.934697425711757,37.27272727272727,28.093284765818183,1.163793103448276,105.95335761709092,4.657424301309504,0.0,0.0,0.0,4.934697425711757,4.657424301309504,0.0
2009-03-14 23:00:00,0.0,18.48757771821662,13.0,0.0,18.48757771821662,18.48757771821662,1.3793103448275863,20.48757771821662,29.96153846153846,29.96153846153846,18.48757771821662,0.0,18.48757771821662,18.48757771821662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48757771821662,18.48757771821662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.12114151529031,13.0,0.0,18.12114151529031,18.12114151529031,1.3793103448275863,20.12114151529031,29.96153846153846,29.96153846153846,18.12114151529031,0.0,18.12114151529031,18.12114151529031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.12114151529031,18.12114151529031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,17.980512481848464,12.0,0.0,17.980512481848464,17.980512481848464,1.3793103448275863,19.980512481848464,30.615384615384617,30.615384615384617,17.980512481848464,0.0,17.980512481848464,17.980512481848464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.980512481848464,17.980512481848464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,17.889850061314455,12.0,0.0,17.889850061314455,17.889850061314455,1.3793103448275863,19.889850061314455,30.615384615384617,30.615384615384617,17.889850061314455,0.0,17.889850061314455,17.889850061314455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.889850061314455,17.889850061314455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,17.82207963287285,12.0,0.0,17.82207963287285,17.82207963287285,1.3793103448275863,19.82207963287285,30.615384615384617,30.615384615384617,17.82207963287285,0.0,17.82207963287285,17.82207963287285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82207963287285,17.82207963287285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,17.739611171642593,11.0,0.0,17.739611171642593,17.739611171642593,1.3793103448275863,19.739611171642593,31.26923076923077,31.26923076923077,17.739611171642593,0.0,17.739611171642593,17.739611171642593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.739611171642593,17.739611171642593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,6.072255002129171,19.999999999999996,9.0,6.746950002365745,34.95638984776113,30.739546096282538,1.3793103448275863,36.95638984776113,32.57692307692308,32.57692307692308,30.739546096282538,3.1655649712713343,34.95638984776113,30.739546096282538,0.8433687502957181,0.6167024626570483,0.024,0.5550322163913435,6.746950002365745,6.78462024863145,1.387011448340769,27.0,6.78462024863145,41.81818181818182,30.739546096282538,1.1637931034482762,104.63022695185873,6.484378794048791,0.0,0.0,0.0,6.78462024863145,6.484378794048791,0.0
2009-03-15 06:00:00,4.800928906101176,19.999999999999996,9.8,5.334365451223529,32.044296895554865,28.710318488540157,1.3793103448275863,34.044296895554865,32.05384615384615,32.05384615384615,28.710318488540157,1.3753709753755914,32.044296895554865,28.710318488540157,0.6667956814029411,0.4981107692182806,0.024,0.44829969229645256,5.334365451223529,5.360176528145357,1.3859843317778515,27.0,5.360176528145357,40.90909090909091,28.710318488540157,1.163793103448276,105.64484075572992,5.073770275766765,0.0,0.0,0.0,5.360176528145357,5.073770275766765,0.0
2009-03-15 07:00:00,5.535883864892508,20.0,10.0,6.150982072102787,33.734159077343804,29.889795282279565,1.3793103448275863,35.734159077343804,31.923076923076923,31.923076923076923,29.889795282279565,2.6078879804045862,33.734159077343804,29.889795282279565,0.7688727590128484,0.5669749046309609,0.024,0.5102774141678649,6.150982072102787,6.1836795625658825,1.386642505174826,27.0,6.1836795625658825,40.68181818181818,29.88979528227956,1.1637931034482758,105.05510235886022,5.886129682157564,0.0,0.0,0.0,6.1836795625658825,5.886129682157563,0.0
2009-03-15 08:00:00,5.43323220097617,20.0,11.0,6.0369246677513,33.499229893923165,29.7261519765786,1.3793103448275863,35.499229893923165,31.26923076923077,31.26923076923077,29.7261519765786,3.3726375010890197,33.499229893923165,29.7261519765786,0.7546155834689126,0.5574091648920423,0.024,0.5016682484028381,6.0369246677513,6.068665584240504,1.3865624768115636,27.0,6.068665584240504,39.54545454545455,29.7261519765786,1.163793103448276,105.1369240117107,5.772154398928909,0.0,0.0,0.0,6.068665584240504,5.772154398928909,0.0
2009-03-15 09:00:00,5.295246743067186,20.0,12.0,5.883607492296873,33.18289450235676,29.505639819671217,1.3793103448275863,35.18289450235676,30.615384615384617,30.615384615384617,29.505639819671217,4.570488137439987,33.18289450235676,29.505639819671217,0.7354509365371091,0.5445248237286714,0.024,0.49007234135580424,5.883607492296873,5.9140599746697395,1.3864494043276587,27.0,5.9140599746697395,38.40909090909091,29.505639819671217,1.1637931034482758,105.24718009016439,5.619209910995442,0.0,0.0,0.0,5.9140599746697395,5.619209910995442,0.0
2009-03-15 10:00:00,5.136083780329978,20.0,12.0,5.706759755922198,32.81721715183363,29.25049230438226,1.3793103448275863,34.81721715183363,30.615384615384617,30.615384615384617,29.25049230438226,3.604401929431616,32.81721715183363,29.25049230438226,0.7133449694902747,0.5296250269491815,0.024,0.4766625242542633,5.706759755922198,5.735722258617116,1.3863105132747942,27.0,5.735722258617116,38.40909090909091,29.250492304382256,1.1637931034482758,105.37475384780888,5.443165510878564,0.0,0.0,0.0,5.735722258617116,5.443165510878564,0.0
2009-03-15 11:00:00,4.749240680696941,20.0,14.0,5.276934089663268,31.9247313538274,28.626647547787858,1.3793103448275863,33.9247313538274,29.307692307692307,29.307692307692307,28.626647547787858,6.679562606746905,31.9247313538274,28.626647547787858,0.6596167612079085,0.4932330936387662,0.024,0.4439097842748896,5.276934089663268,5.302257399027145,1.3859294729003215,27.0,5.302257399027145,36.13636363636363,28.626647547787854,1.163793103448276,105.68667622610607,5.016959174384002,0.0,0.0,0.0,5.302257399027145,5.016959174384002,0.0
2009-03-15 12:00:00,4.302929155471082,20.000000000000004,16.0,4.781032394967869,30.88800326659211,27.89985801973719,1.3793103448275863,32.88800326659211,28.0,28.0,27.89985801973719,41.15736117877702,30.88800326659211,27.89985801973719,0.5976290493709836,0.4509086708719031,0.024,0.40581780378471277,4.781032394967869,4.802123262055059,1.3853949827784524,27.0,4.802123262055059,35.0,27.89985801973719,1.1637931034482758,106.0500709901314,4.528166004247113,0.0,0.0,0.0,4.802123262055059,4.528166004247113,0.0
2009-03-15 13:00:00,4.064702427705964,19.999999999999996,16.0,4.516336030784404,30.331267356804812,27.508557337564557,1.3793103448275863,32.331267356804815,28.0,28.0,27.508557337564557,7.922375136688511,30.331267356804812,27.508557337564557,0.5645420038480505,0.42815579266486503,0.024,0.3853402133983785,4.516336030784404,4.535151610050891,1.3850567115614354,27.0,4.535151610050891,35.0,27.50855733756456,1.163793103448276,106.24572133121772,4.268549879681928,0.0,0.0,0.0,4.535151610050891,4.268549879681928,0.0
2009-03-15 14:00:00,3.71442168516121,19.999999999999996,17.2,4.127135205734678,29.508010913227864,26.92855140964369,1.3793103448275863,31.508010913227864,28.0,28.0,26.92855140964369,3.320621455271415,29.508010913227864,26.92855140964369,0.5158919007168348,0.39447749574891744,0.024,0.3550297461740257,4.127135205734678,4.14258295530957,1.3844730641790979,27.0,4.14258295530957,35.0,26.928551409643696,1.1637931034482758,106.53572429517816,3.8884449162158323,0.0,0.0,0.0,4.14258295530957,3.8884449162158323,0.0
2009-03-15 15:00:00,3.4129174443348376,19.999999999999993,18.4,3.792130493705375,28.794571652251015,26.424490093685158,1.3793103448275863,30.794571652251015,28.0,28.0,26.424490093685158,2.074933327116575,28.794571652251015,26.424490093685158,0.4740163117131719,0.3652574819024685,0.024,0.32873173371222164,3.792130493705375,3.804656241895622,1.3838663309900339,27.0,3.804656241895622,35.0,26.42449009368516,1.163793103448276,106.78775495315742,3.5628207031457295,0.0,0.0,0.0,3.804656241895622,3.5628207031457295,0.0
2009-03-15 16:00:00,3.5285177492757644,20.0,16.0,3.9205752769730715,29.068668345739894,26.618308797631727,1.3793103448275863,31.068668345739894,28.0,28.0,26.618308797631727,2.446137217534227,29.068668345739894,26.618308797631727,0.49007190962163394,0.3764874514409189,0.024,0.338838706296827,3.9205752769730715,3.9342240221171636,1.3841121542665575,27.0,3.9342240221171636,35.0,26.618308797631734,1.163793103448276,106.69084560118414,3.6874991476058736,0.0,0.0,0.0,3.9342240221171636,3.6874991476058736,0.0
2009-03-15 17:00:00,3.4033713373714636,19.999999999999996,16.0,3.781523708190515,28.77190524903384,26.408452931414768,1.3793103448275863,30.77190524903384,28.0,28.0,26.408452931414768,2.0482801266421617,28.77190524903384,26.408452931414768,0.4726904635238144,0.36432859633076675,0.024,0.32789573669769007,3.781523708190515,3.7939565678235914,1.3838452289724483,27.0,3.7939565678235914,35.0,26.40845293141477,1.163793103448276,106.79577353429261,3.5525343768452924,0.0,0.0,0.0,3.7939565678235914,3.5525343768452924,0.0
2009-03-15 18:00:00,3.489110952747891,19.999999999999993,16.0,3.876789947497657,28.97531141260176,26.55231769541572,1.3793103448275863,30.97531141260176,28.0,28.0,26.55231769541572,2.308559197680226,28.97531141260176,26.55231769541572,0.4845987434372071,0.3726630985924198,0.024,0.33539678873317785,3.876789947497657,3.890056257356899,1.3840303215800913,27.0,3.890056257356899,35.0,26.55231769541572,1.163793103448276,106.72384115229214,3.6449739958346234,0.0,0.0,0.0,3.890056257356899,3.6449739958346234,0.0
2009-03-15 19:00:00,3.610896970124393,20.0,14.0,4.012107744582659,29.26356935211761,26.75600201175345,1.3793103448275863,31.26356935211761,29.307692307692307,29.307692307692307,26.75600201175345,1.3554597822552368,29.26356935211761,26.75600201175345,0.5015134680728324,0.3844697127329054,0.024,0.34602274145961487,4.012107744582659,4.02655471585595,1.3842770252353054,27.0,4.02655471585595,36.13636363636363,26.756002011753452,1.1637931034482758,106.62199899412327,3.7764764812540075,0.0,0.0,0.0,4.02655471585595,3.7764764812540075,0.0
2009-03-15 20:00:00,3.608302415877601,20.0,14.0,4.009224906530668,29.25743619630803,26.751670629726366,1.3793103448275863,31.25743619630803,29.307692307692307,29.307692307692307,26.751670629726366,1.352190553582976,29.25743619630803,26.751670629726366,0.5011531133163335,0.38421856382482555,0.024,0.345796707442343,4.009224906530668,4.023646762913151,1.3842719561524033,27.0,4.023646762913151,36.13636363636363,26.751670629726362,1.1637931034482758,106.62416468513682,3.7736724829639283,0.0,0.0,0.0,4.023646762913151,3.7736724829639283,0.0
2009-03-15 21:00:00,3.1902663462829595,20.0,13.4,3.544740384758844,28.26459222651144,26.04912948603716,1.3793103448275863,30.26459222651144,29.7,29.7,26.04912948603716,0.8370087804618721,28.26459222651144,26.04912948603716,0.4430925480948555,0.34352932110116635,0.024,0.3091763889910497,3.544740384758844,3.5550933168689607,1.3833388221796021,27.0,3.5550933168689607,36.81818181818182,26.049129486037163,1.1637931034482758,106.97543525698141,3.323280067361959,0.0,0.0,0.0,3.5550933168689607,3.323280067361959,0.0
2009-03-15 22:00:00,3.2734027814877478,20.0,12.0,3.637114201653053,28.462808741692765,26.18961236565961,1.3793103448275863,30.462808741692765,30.615384615384617,30.615384615384617,26.18961236565961,0.7084511132451368,28.462808741692765,26.18961236565961,0.4546392752066316,0.35165810657645696,0.024,0.3164922959188113,3.637114201653053,3.6482800123106984,1.3835447783082515,27.0,3.6482800123106984,38.40909090909091,26.189612365659613,1.1637931034482758,106.90519381717019,3.4126312128015086,0.0,0.0,0.0,3.6482800123106984,3.4126312128015086,0.0
2009-03-15 23:00:00,0.0,18.707916841615507,12.0,0.0,18.707916841615507,18.707916841615507,1.3793103448275863,20.707916841615507,30.615384615384617,30.615384615384617,18.707916841615507,0.0,18.707916841615507,18.707916841615507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.707916841615507,18.707916841615507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.36285518240553,11.2,0.0,18.36285518240553,18.36285518240553,1.3793103448275863,20.36285518240553,31.138461538461538,31.138461538461538,18.36285518240553,0.0,18.36285518240553,18.36285518240553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36285518240553,18.36285518240553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.230700062509456,11.0,0.0,18.230700062509456,18.230700062509456,1.3793103448275863,20.230700062509456,31.26923076923077,31.26923076923077,18.230700062509456,0.0,18.230700062509456,18.230700062509456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.230700062509456,18.230700062509456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.132409596043445,11.0,0.0,18.132409596043445,18.132409596043445,1.3793103448275863,20.132409596043445,31.26923076923077,31.26923076923077,18.132409596043445,0.0,18.132409596043445,18.132409596043445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.132409596043445,18.132409596043445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.04681464685656,10.6,0.0,18.04681464685656,18.04681464685656,1.3793103448275863,20.04681464685656,31.53076923076923,31.53076923076923,18.04681464685656,0.0,18.04681464685656,18.04681464685656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04681464685656,18.04681464685656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,17.93842750487709,9.0,0.0,17.93842750487709,17.93842750487709,1.3793103448275863,19.93842750487709,32.57692307692308,32.57692307692308,17.93842750487709,0.0,17.93842750487709,17.93842750487709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93842750487709,17.93842750487709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,5.506254655697274,20.0,9.0,6.118060728552527,33.66638426233096,29.84259630698563,1.3793103448275863,35.66638426233096,32.57692307692308,32.57692307692308,29.84259630698563,1.9288807545689166,33.66638426233096,29.84259630698563,0.7647575910690658,0.5642155336635982,0.024,0.5077939802972384,6.118060728552527,6.150482281918887,1.3866197498723747,27.0,6.150482281918887,41.81818181818182,29.842596306985634,1.163793103448276,105.07870184650719,5.85321494635816,0.0,0.0,0.0,6.150482281918887,5.85321494635816,0.0
2009-03-16 06:00:00,4.4418130666707745,20.000000000000007,8.4,4.935347851856416,31.211467223288622,28.12687481587836,1.3793103448275863,33.21146722328862,32.96923076923077,32.96923076923077,28.12687481587836,0.8786240123822563,31.211467223288622,28.12687481587836,0.616918481482052,0.4641202089400072,0.024,0.4177081880460065,4.935347851856416,4.957759872750416,1.385573962549274,27.0,4.957759872750416,42.5,28.12687481587836,1.163793103448276,105.93656259206082,4.679932736577168,0.0,0.0,0.0,4.957759872750416,4.679932736577168,0.0
2009-03-16 07:00:00,5.3498655839364435,19.999999999999996,8.0,5.944295093262715,33.30818480366799,29.593000370378796,1.3793103448275863,35.30818480366799,33.23076923076923,33.23076923076923,29.593000370378796,1.408663529333804,33.30818480366799,29.593000370378796,0.7430368866578394,0.5496284441771231,0.024,0.4946655997594108,5.944295093262715,5.975257937680428,1.3864949429911342,27.0,5.975257937680428,42.95454545454545,29.593000370378796,1.1637931034482758,105.2034998148106,5.679714028714497,0.0,0.0,0.0,5.975257937680428,5.679714028714497,0.0
2009-03-16 08:00:00,5.288257833108218,20.000000000000004,9.0,5.875842036786908,33.16685544865871,29.49445417566689,1.3793103448275863,35.16685544865871,32.57692307692308,32.57692307692308,29.49445417566689,1.6432869976827105,33.16685544865871,29.49445417566689,0.7344802545983635,0.5438714309838142,0.024,0.48948428788543275,5.875842036786908,5.9062291798852895,1.3864435013288912,27.0,5.9062291798852895,41.81818181818182,29.49445417566689,1.163793103448276,105.25277291216656,5.611471333694968,0.0,0.0,0.0,5.9062291798852895,5.611471333694968,0.0
2009-03-16 09:00:00,5.107324224478468,19.999999999999993,9.8,5.6748046938649646,32.75104942699843,29.204296493332823,1.3793103448275863,34.75104942699843,32.05384615384615,32.05384615384615,29.204296493332823,1.7167881226085664,32.75104942699843,29.204296493332823,0.7093505867331206,0.5269283020879505,0.024,0.47423547187915543,5.6748046938649646,5.703497524073759,1.3862843852861333,27.0,5.703497524073759,40.90909090909091,29.20429649333282,1.163793103448276,105.39785175333358,5.411398267795687,0.0,0.0,0.0,5.703497524073759,5.411398267795687,0.0
