timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-16 10:00:00,4.600480319595764,20.000000000000007,13.0,5.111644799550849,31.580052302072623,28.385274302353345,1.3793103448275863,33.58005230207262,29.96153846153846,29.96153846153846,28.385274302353345,2.7955912838356185,31.580052302072623,28.385274302353345,0.6389555999438561,0.4791678385062229,0.024,0.4312510546556006,5.111644799550849,5.135561583401471,1.3857639754443054,27.0,5.135561583401471,37.27272727272727,28.38527430235334,1.1637931034482758,105.80736284882333,4.853690182921503,0.0,0.0,0.0,5.135561583401471,4.853690182921503,0.0
2009-03-16 11:00:00,4.452435695797428,20.0,13.0,4.947150773108254,31.23617507547005,28.144205842277394,1.3793103448275863,33.23617507547005,29.96153846153846,29.96153846153846,28.144205842277394,2.3467278934141023,31.23617507547005,28.144205842277394,0.6183938466385317,0.4651291420259387,0.024,0.4186162278233448,4.947150773108254,4.969663687310847,1.3855871487650468,27.0,4.969663687310847,37.27272727272727,28.14420584227739,1.163793103448276,105.9278970788613,4.6915532398524125,0.0,0.0,0.0,4.969663687310847,4.6915532398524125,0.0
2009-03-16 12:00:00,3.923098627831642,20.0,15.8,4.358998475368491,29.999149120510562,27.274775073405255,1.3793103448275863,31.999149120510562,28.130769230769232,28.130769230769232,27.274775073405255,4.389933358802487,29.999149120510562,27.274775073405255,0.5448748094210614,0.4145741806539796,0.024,0.3731167625885816,4.358998475368491,4.376455893433889,1.3848343654180149,27.0,4.376455893433889,35.0,27.27477507340525,1.1637931034482758,106.36261246329738,4.11465626132874,0.0,0.0,0.0,4.376455893433889,4.11465626132874,0.0
2009-03-16 13:00:00,3.773273542038602,20.0,15.0,4.192526157820669,29.64673508026113,27.026406231623213,1.3793103448275863,31.64673508026113,28.653846153846153,28.653846153846153,27.026406231623213,2.2208172716076024,29.64673508026113,27.026406231623213,0.5240657697275837,0.4001553914852242,0.024,0.36013985233670176,4.192526157820669,4.208541696969192,1.3845793396994113,27.0,4.208541696969192,35.0,27.026406231623213,1.1637931034482758,106.4867968841884,3.9521723069069927,0.0,0.0,0.0,4.208541696969192,3.9521723069069927,0.0
2009-03-16 14:00:00,3.462640829707848,20.0,16.0,3.847378699675387,28.912556299242965,26.507944611945845,1.3793103448275863,30.912556299242965,28.0,28.0,26.507944611945845,2.2229106252601456,28.912556299242965,26.507944611945845,0.48092233745942337,0.37009202186853146,0.024,0.33308281968167835,3.847378699675387,3.8603879018622402,1.3839742286183314,27.0,3.8603879018622402,35.0,26.507944611945845,1.1637931034482758,106.74602769402708,3.6164230044489485,0.0,0.0,0.0,3.8603879018622402,3.6164230044489485,0.0
2009-03-16 15:00:00,3.2157936571630774,20.0,17.0,3.5731040635145304,28.32549745753411,26.092307417837528,1.3793103448275863,30.32549745753411,28.0,28.0,26.092307417837528,1.6146533002858252,28.32549745753411,26.092307417837528,0.4466380079393163,0.3460273170089193,0.024,0.31142458530802736,3.5731040635145304,3.5837067952154222,1.383403272785606,27.0,3.5837067952154222,35.0,26.092307417837528,1.1637931034482758,106.95384629108123,3.3507039900763846,0.0,0.0,0.0,3.5837067952154222,3.3507039900763846,0.0
2009-03-16 16:00:00,3.190597310193698,20.0,16.0,3.5451081224374423,28.26538210997816,26.049689533454757,1.3793103448275863,30.26538210997816,28.0,28.0,26.049689533454757,1.5669954831191588,28.26538210997816,26.049689533454757,0.4431385153046803,0.34356171944238995,0.024,0.309205547498151,3.5451081224374423,3.5554642943816814,1.3833396648376286,27.0,3.5554642943816814,35.0,26.04968953345476,1.163793103448276,106.97515523327262,3.3236355550300907,0.0,0.0,0.0,3.5554642943816814,3.3236355550300907,0.0
2009-03-16 17:00:00,3.0731454591437313,20.000000000000004,16.0,3.414606065715257,27.984664610996155,25.85053581992412,1.3793103448275863,29.984664610996155,28.0,28.0,25.85053581992412,1.3694696315507486,27.984664610996155,25.85053581992412,0.4268257582144071,0.3320448103420864,0.024,0.29884032930787774,3.414606065715257,3.4238105467494657,1.3830284416343381,27.0,3.4238105467494657,35.0,25.85053581992412,1.1637931034482758,107.07473209003794,3.197589645959069,0.0,0.0,0.0,3.4238105467494657,3.197589645959069,0.0
2009-03-16 18:00:00,3.1372094554668255,20.000000000000004,16.2,3.4857882838520284,28.1378830436091,25.959265366201585,1.3793103448275863,30.1378830436091,28.0,28.0,25.959265366201585,1.472503994445989,28.1378830436091,25.959265366201585,0.43572353548150355,0.33833156183545626,0.024,0.30449840565191066,3.4857882838520284,3.495621440035574,1.383201279371461,27.0,3.495621440035574,35.0,25.95926536620159,1.1637931034482758,107.02036731689921,3.2663141864245806,0.0,0.0,0.0,3.495621440035574,3.2663141864245806,0.0
2009-03-16 19:00:00,3.185830148612655,20.0,15.0,3.539811276236283,28.254004115376812,26.041622067729133,1.3793103448275863,30.254004115376812,28.653846153846153,28.653846153846153,26.041622067729133,1.1681851726462402,28.254004115376812,26.041622067729133,0.4424764095295354,0.3430950283945427,0.024,0.3087855255550884,3.539811276236283,3.550120779075737,1.3833275092487365,27.0,3.550120779075737,35.0,26.04162206772913,1.1637931034482758,106.97918896613544,3.3185153237603418,0.0,0.0,0.0,3.550120779075737,3.3185153237603418,0.0
2009-03-16 20:00:00,3.2948457524469017,19.999999999999996,14.0,3.660939724941002,28.513869952623995,26.22578262453587,1.3793103448275863,30.513869952623995,29.307692307692307,29.307692307692307,26.22578262453587,1.024034720663379,28.513869952623995,26.22578262453587,0.45761746561762523,0.35375166185183693,0.024,0.3183764956666532,3.660939724941002,3.6723148911261854,1.383596098096472,27.0,3.6723148911261854,36.13636363636363,26.225782624535874,1.1637931034482758,106.88710868773207,3.4356948524585493,0.0,0.0,0.0,3.6723148911261854,3.4356948524585493,0.0
2009-03-16 21:00:00,2.8513913390900516,20.0,14.2,3.168212598988946,27.45235139039281,25.47221851602472,1.3793103448275863,29.45235139039281,29.176923076923078,29.176923076923078,25.47221851602472,0.7372295719815231,27.45235139039281,25.47221851602472,0.39602657487361825,0.31018967775402073,0.024,0.27917070997861865,3.168212598988946,3.175231566764348,1.382366116673743,27.0,3.175231566764348,35.90909090909091,25.472218516024725,1.163793103448276,107.26389074198764,2.960205475300205,0.0,0.0,0.0,3.175231566764348,2.960205475300205,0.0
2009-03-16 22:00:00,2.925906089827195,20.0,13.0,3.251006766474661,27.631568820431013,25.599689591384347,1.3793103448275863,29.631568820431013,29.96153846153846,29.96153846153846,25.599689591384347,0.6425238754238044,27.631568820431013,25.599689591384347,0.4063758458093326,0.31755020188356864,0.024,0.2857951816952118,3.251006766474661,3.258761786663018,1.3826005808493773,27.0,3.258761786663018,37.27272727272727,25.59968959138434,1.1637931034482758,107.20015520430783,3.03988532521459,0.0,0.0,0.0,3.258761786663018,3.03988532521459,0.0
2009-03-16 23:00:00,0.0,18.84496870828814,13.0,0.0,18.84496870828814,18.84496870828814,1.3793103448275863,20.84496870828814,29.96153846153846,29.96153846153846,18.84496870828814,0.0,18.84496870828814,18.84496870828814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84496870828814,18.84496870828814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.54650169181281,12.8,0.0,18.54650169181281,18.54650169181281,1.3793103448275863,20.54650169181281,30.092307692307692,30.092307692307692,18.54650169181281,0.0,18.54650169181281,18.54650169181281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.54650169181281,18.54650169181281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.39981779602234,11.0,0.0,18.39981779602234,18.39981779602234,1.3793103448275863,20.39981779602234,31.26923076923077,31.26923076923077,18.39981779602234,0.0,18.39981779602234,18.39981779602234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39981779602234,18.39981779602234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.313522640747323,11.0,0.0,18.313522640747323,18.313522640747323,1.3793103448275863,20.313522640747323,31.26923076923077,31.26923076923077,18.313522640747323,0.0,18.313522640747323,18.313522640747323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.313522640747323,18.313522640747323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.234169969405094,10.8,0.0,18.234169969405094,18.234169969405094,1.3793103448275863,20.234169969405094,31.4,31.4,18.234169969405094,0.0,18.234169969405094,18.234169969405094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.234169969405094,18.234169969405094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.144104488767898,10.0,0.0,18.144104488767898,18.144104488767898,1.3793103448275863,20.144104488767898,31.923076923076923,31.923076923076923,18.144104488767898,0.0,18.144104488767898,18.144104488767898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.144104488767898,18.144104488767898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,5.5678126414507725,20.0,11.0,6.186458490500859,33.807162697931474,29.94062614136844,1.3793103448275863,35.807162697931474,31.26923076923077,31.26923076923077,29.94062614136844,4.014101531245045,33.807162697931474,29.94062614136844,0.7733073113126073,0.5699469321431979,0.024,0.5129522389288781,6.186458490500859,6.219453183715179,1.386666721944609,27.0,6.219453183715179,39.54545454545455,29.940626141368448,1.163793103448276,105.02968692931577,5.921614512571884,0.0,0.0,0.0,6.219453183715179,5.921614512571885,0.0
2009-03-17 06:00:00,4.432414683010968,20.0,13.0,4.924905203345521,31.189603111688978,28.111537359598028,1.3793103448275863,33.18960311168898,29.96153846153846,29.96153846153846,28.111537359598028,2.294921840568318,31.189603111688978,28.111537359598028,0.6156131504181901,0.46322737131088815,0.024,0.41690463417979934,4.924905203345521,4.94722794047661,1.3855622382099937,27.0,4.94722794047661,37.27272727272727,28.11153735959802,1.163793103448276,105.94423132020098,4.6696529663086,0.0,0.0,0.0,4.94722794047661,4.6696529663086,0.0
2009-03-17 07:00:00,4.528618558446476,20.0,12.0,5.031798398273863,31.413240799463285,28.268366800542122,1.3793103448275863,33.41324079946328,30.615384615384617,30.615384615384617,28.268366800542122,1.8481995374979128,31.413240799463285,28.268366800542122,0.6289747997842329,0.4723585824001298,0.024,0.4251227241601168,5.031798398273863,5.055034256513876,1.38567972950969,27.0,5.055034256513876,38.40909090909091,28.268366800542122,1.1637931034482762,105.86581659972894,4.774944754477829,0.0,0.0,0.0,5.055034256513876,4.774944754477829,0.0
2009-03-17 08:00:00,4.535746415031759,20.000000000000007,12.0,5.039718238924176,31.429795665046544,28.279971765718937,1.3793103448275863,33.42979566504654,30.615384615384617,30.615384615384617,28.279971765718937,1.8603069214720116,31.429795665046544,28.279971765718937,0.629964779865522,0.47303441833837123,0.024,0.4257309765045341,5.039718238924176,5.0630216807580135,1.3856882169362394,27.0,5.0630216807580135,38.40909090909091,28.279971765718933,1.163793103448276,105.86001411714054,4.782751752853039,0.0,0.0,0.0,5.0630216807580135,4.782751752853039,0.0
2009-03-17 09:00:00,4.330272700490472,20.0,13.8,4.81141411165608,30.95175009778254,27.944616277997493,1.3793103448275863,32.951750097782536,29.43846153846154,29.43846153846154,27.944616277997493,2.7765732473669718,30.95175009778254,27.944616277997493,0.60142676395701,0.4535127930187208,0.024,0.40816151371684867,4.81141411165608,4.832765390957952,1.385431214853103,27.0,4.832765390957952,36.36363636363636,27.944616277997497,1.1637931034482758,106.02769186100124,4.558021877240849,0.0,0.0,0.0,4.832765390957952,4.558021877240849,0.0
2009-03-17 10:00:00,4.174448743226355,20.0,14.0,4.638276381362616,30.588049624178446,27.68912688582681,1.3793103448275863,32.588049624178446,29.307692307692307,29.307692307692307,27.68912688582681,2.470406242372204,30.588049624178446,27.68912688582681,0.579784547670327,0.4386522362401261,0.024,0.3947870126161135,4.638276381362616,4.658141604986629,1.385217778148509,27.0,4.658141604986629,36.13636363636363,27.68912688582681,1.1637931034482758,106.1554365570866,4.3880386686381785,0.0,0.0,0.0,4.658141604986629,4.3880386686381785,0.0
2009-03-17 11:00:00,3.937114375695426,20.000000000000007,15.0,4.374571528550473,30.03206260427612,27.297955398932075,1.3793103448275863,32.03206260427612,28.653846153846153,28.653846153846153,27.297955398932075,2.7813320052010093,30.03206260427612,27.297955398932075,0.5468214410688091,0.41592043207699636,0.024,0.37432838886929676,4.374571528550473,4.392163571758172,1.384857147988689,27.0,4.392163571758172,35.0,27.29795539893207,1.1637931034482758,106.35102230053397,4.12987433195188,0.0,0.0,0.0,4.392163571758172,4.12987433195188,0.0
2009-03-17 12:00:00,3.5099844215062426,20.000000000000004,17.4,3.8999826905624917,29.024771973635225,26.58728279203367,1.3793103448275863,31.024771973635225,28.0,28.0,26.58728279203367,2.379849289461251,29.024771973635225,26.58728279203367,0.48749783632031146,0.3746893143760533,0.024,0.33722038293844797,3.8999826905624917,3.9134516220000974,1.3840739137815259,27.0,3.9134516220000974,35.0,26.587282792033673,1.163793103448276,106.70635860398316,3.6674961766093057,0.0,0.0,0.0,3.9134516220000974,3.6674961766093057,0.0
2009-03-17 13:00:00,3.366150471942432,20.0,17.0,3.7401671910471466,28.683480256319744,26.345875761915277,1.3793103448275863,30.683480256319744,28.0,28.0,26.345875761915277,1.949238144881349,28.683480256319744,26.345875761915277,0.4675208988808933,0.3607045444376405,0.024,0.32463408999387644,3.7401671910471466,3.752237645490911,1.3837617240923707,27.0,3.752237645490911,35.0,26.34587576191528,1.163793103448276,106.82706211904235,3.5124411090792877,0.0,0.0,0.0,3.752237645490911,3.5124411090792877,0.0
2009-03-17 14:00:00,3.321270667112446,20.0,16.0,3.690300741236051,28.576758984071688,26.27032102079916,1.3793103448275863,30.576758984071688,28.0,28.0,26.27032102079916,1.8392394084101755,28.576758984071688,26.27032102079916,0.46128759265450636,0.35632992011690034,0.024,0.32069692810521033,3.690300741236051,3.701933733247741,1.3836583661266992,27.0,3.701933733247741,35.0,26.270321020799166,1.1637931034482758,106.86483948960041,3.464126976588961,0.0,0.0,0.0,3.701933733247741,3.464126976588961,0.0
2009-03-17 15:00:00,3.099568914268452,20.0,17.0,3.4439654602982803,28.0478899601972,25.895411547510772,1.3793103448275863,30.0478899601972,28.0,28.0,25.895411547510772,1.4106965844675727,28.0478899601972,25.895411547510772,0.43049568253728504,0.3346392361849913,0.024,0.3011753125664922,3.4439654602982803,3.453429383916779,1.3831006522218183,27.0,3.453429383916779,35.0,25.895411547510772,1.163793103448276,107.05229422624461,3.2259274860735747,0.0,0.0,0.0,3.453429383916779,3.2259274860735743,0.0
2009-03-17 16:00:00,3.0663345885858426,20.0,16.0,3.4070384317620475,27.968360903540585,25.838961883689308,1.3793103448275863,29.968360903540585,28.0,28.0,25.838961883689308,1.359116284982882,27.968360903540585,25.838961883689308,0.42587980397025593,0.33137574689351745,0.024,0.2982381722041657,3.4070384317620475,3.416176006451399,1.3830096137228725,27.0,3.416176006451399,35.0,25.838961883689304,1.163793103448276,107.08051905815535,3.1902871189820035,0.0,0.0,0.0,3.416176006451399,3.1902871189820035,0.0
2009-03-17 17:00:00,2.976673577172757,20.0,16.0,3.307415085747508,27.753467349595,25.68633292100281,1.3793103448275863,29.753467349595,28.0,28.0,25.68633292100281,1.2323380175951122,27.753467349595,25.68633292100281,0.4134268857184385,0.3225552064943474,0.024,0.29029968584491267,3.307415085747508,3.3156706063969428,1.382753192108164,27.0,3.3156706063969428,35.0,25.686332921002816,1.1637931034482758,107.15683353949859,3.094222269244983,0.0,0.0,0.0,3.3156706063969428,3.094222269244983,0.0
2009-03-17 18:00:00,3.1205913091476836,20.0,15.2,3.4673236768307594,28.098161866308548,25.931084568289325,1.3793103448275863,30.098161866308548,28.523076923076925,28.523076923076925,25.931084568289325,1.1531948115810973,28.098161866308548,25.931084568289325,0.4334154596038449,0.33670191443034897,0.024,0.30303172298731407,3.4673236768307594,3.4769938682737944,1.3831571720456433,27.0,3.4769938682737944,35.0,25.931084568289332,1.1637931034482758,107.03445771585534,3.248480856047479,0.0,0.0,0.0,3.4769938682737944,3.248480856047479,0.0
2009-03-17 19:00:00,3.152150216588825,20.0,14.0,3.502389129543139,28.1735809293461,25.984587723381644,1.3793103448275863,30.1735809293461,29.307692307692307,29.307692307692307,25.984587723381644,0.908578378182582,28.1735809293461,25.984587723381644,0.43779864119289236,0.3397960476654659,0.024,0.3058164428989193,3.502389129543139,3.5123687343096854,1.3832405112319095,27.0,3.5123687343096854,36.13636363636363,25.984587723381647,1.1637931034482758,107.00770613830917,3.2823512072765046,0.0,0.0,0.0,3.5123687343096854,3.2823512072765046,0.0
2009-03-17 20:00:00,3.1789406018085824,19.999999999999996,14.0,3.532156224231758,28.237558192766897,26.02996055262205,1.3793103448275863,30.237558192766897,29.307692307692307,29.307692307692307,26.02996055262205,0.9289845813522011,28.237558192766897,26.02996055262205,0.44151952802896977,0.3424204498893349,0.024,0.3081784049004014,3.532156224231758,3.5423982692206915,1.3833098730784925,27.0,3.5423982692206915,36.13636363636363,26.029960552622057,1.1637931034482762,106.98501972368896,3.3111161528685704,0.0,0.0,0.0,3.5423982692206915,3.3111161528685704,0.0
2009-03-17 21:00:00,3.091627850184793,20.0,15.0,3.435142055760881,28.028893209552873,25.881929424702324,1.3793103448275863,30.028893209552873,28.653846153846153,28.653846153846153,25.881929424702324,1.0683327270546212,28.028893209552873,25.881929424702324,0.42939275697011015,0.33385974322212475,0.024,0.3004737688999123,3.435142055760881,3.4445280300830934,1.3830790889635696,27.0,3.4445280300830934,35.0,25.88192942470232,1.163793103448276,107.05903528764884,3.217409927922712,0.0,0.0,0.0,3.4445280300830934,3.217409927922712,0.0
2009-03-17 22:00:00,3.2083600318086165,20.0,14.0,3.5648444797873515,28.30776557037062,26.079737770503527,1.3793103448275863,30.30776557037062,29.307692307692307,29.307692307692307,26.079737770503527,0.9520399861630411,28.30776557037062,26.079737770503527,0.44560555997341894,0.3453000801809795,0.024,0.31077007216288155,3.5648444797873515,3.5753744878054494,1.383384617652905,27.0,3.5753744878054494,36.13636363636363,26.079737770503527,1.1637931034482758,106.96013111474824,3.3427170016926593,0.0,0.0,0.0,3.5753744878054494,3.3427170016926593,0.0
2009-03-17 23:00:00,0.0,18.91691298509822,14.0,0.0,18.91691298509822,18.91691298509822,1.3793103448275863,20.91691298509822,29.307692307692307,29.307692307692307,18.91691298509822,0.0,18.91691298509822,18.91691298509822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.91691298509822,18.91691298509822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.649272196389006,14.2,0.0,18.649272196389006,18.649272196389006,1.3793103448275863,20.649272196389006,29.176923076923078,29.176923076923078,18.649272196389006,0.0,18.649272196389006,18.649272196389006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.649272196389006,18.649272196389006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.530680360371463,13.0,0.0,18.530680360371463,18.530680360371463,1.3793103448275863,20.530680360371463,29.96153846153846,29.96153846153846,18.530680360371463,0.0,18.530680360371463,18.530680360371463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.530680360371463,18.530680360371463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.442558041085093,12.0,0.0,18.442558041085093,18.442558041085093,1.3793103448275863,20.442558041085093,30.615384615384617,30.615384615384617,18.442558041085093,0.0,18.442558041085093,18.442558041085093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.442558041085093,18.442558041085093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.416225328561122,14.0,0.0,18.416225328561122,18.416225328561122,1.3793103448275863,20.416225328561122,29.307692307692307,29.307692307692307,18.416225328561122,0.0,18.416225328561122,18.416225328561122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.416225328561122,18.416225328561122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.350845219949676,13.0,0.0,18.350845219949676,18.350845219949676,1.3793103448275863,20.350845219949676,29.96153846153846,29.96153846153846,18.350845219949676,0.0,18.350845219949676,18.350845219949676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.350845219949676,18.350845219949676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,4.893615089667842,20.0,13.0,5.437350099630935,32.25845098588806,28.86010717361873,1.3793103448275863,34.25845098588806,29.96153846153846,29.96153846153846,28.86010717361873,4.255708755465745,32.25845098588806,28.86010717361873,0.6796687624538669,0.506845395828163,0.024,0.4561608562453467,5.437350099630935,5.464034639213752,1.3860794990698422,27.0,5.464034639213752,37.27272727272727,28.86010717361873,1.1637931034482758,105.56994641319064,5.175748235987584,0.0,0.0,0.0,5.464034639213752,5.175748235987584,0.0
2009-03-18 06:00:00,4.122700074166316,20.0,12.6,4.580777860184796,30.4670350764739,27.6040489138584,1.3793103448275863,32.4670350764739,30.223076923076924,30.223076923076924,27.6040489138584,1.5077908358727674,30.4670350764739,27.6040489138584,0.5725972325230995,0.43370601576797513,0.024,0.3903354141911776,4.580777860184796,4.600148461761593,1.385142994206338,27.0,4.600148461761593,37.72727272727273,27.6040489138584,1.1637931034482758,106.1979755430708,4.331672461963183,0.0,0.0,0.0,4.600148461761593,4.331672461963183,0.0
2009-03-18 07:00:00,4.296127425304135,20.0,11.0,4.773474917004595,30.872141327179712,27.888719504051842,1.3793103448275863,32.87214132717971,31.26923076923077,31.26923076923077,27.888719504051842,1.2172905992096565,30.872141327179712,27.888719504051842,0.5966843646255744,0.4502606599495573,0.024,0.4052345939546016,4.773474917004595,4.794500982999551,1.3853858916445525,27.0,4.794500982999551,39.54545454545455,27.88871950405184,1.163793103448276,106.05564024797408,4.520741161704635,0.0,0.0,0.0,4.794500982999551,4.520741161704635,0.0
2009-03-18 08:00:00,4.442690571451534,20.0,10.0,4.936322857168371,31.213508440770482,28.128306655040248,1.3793103448275863,33.21350844077048,31.923076923076923,31.923076923076923,28.128306655040248,1.1213987773599587,31.213508440770482,28.128306655040248,0.6170403571460463,0.46420356229945753,0.024,0.41778320606951175,4.936322857168371,4.958743213398316,1.3855750544459553,27.0,4.958743213398316,40.68181818181818,28.128306655040248,1.163793103448276,105.93584667247987,4.680892605436177,0.0,0.0,0.0,4.958743213398316,4.680892605436177,0.0
2009-03-18 09:00:00,4.295599956249714,20.0,11.8,4.77288884027746,30.87091116457073,27.88785563939732,1.3793103448275863,32.87091116457073,30.746153846153845,30.746153846153845,27.88785563939732,1.439513671225999,30.87091116457073,27.88785563939732,0.5966111050346825,0.4502104032952332,0.024,0.4051893629657099,4.77288884027746,4.793909880606983,1.3853851853185002,27.0,4.793909880606983,38.63636363636363,27.887855639397323,1.163793103448276,106.05607218030134,4.520165401238945,0.0,0.0,0.0,4.793909880606983,4.520165401238945,0.0
2009-03-18 10:00:00,4.148493301084893,20.0,12.0,4.609437001205437,30.527367286413277,27.64646916065988,1.3793103448275863,32.52736728641328,30.615384615384617,30.615384615384617,27.64646916065988,1.3384189101519848,30.527367286413277,27.64646916065988,0.5761796251506797,0.4361720747297558,0.024,0.3925548672567802,4.609437001205437,4.629054208678413,1.3851805231589165,27.0,4.629054208678413,38.40909090909091,27.646469160659883,1.163793103448276,106.17676541967006,4.359761940742683,0.0,0.0,0.0,4.629054208678413,4.359761940742683,0.0
2009-03-18 11:00:00,3.9130531054490687,20.0,13.0,4.347836783832299,29.97555340010676,27.25815541021158,1.3793103448275863,31.97555340010676,29.96153846153846,29.96153846153846,27.25815541021158,1.3864609962086027,29.97555340010676,27.25815541021158,0.5434795979790373,0.4136090114476402,0.024,0.3722481103028762,4.347836783832299,4.365197684977063,1.3848179275026204,27.0,4.365197684977063,37.27272727272727,27.25815541021157,1.1637931034482758,106.37092229489421,4.103750903724741,0.0,0.0,0.0,4.365197684977063,4.103750903724741,0.0
2009-03-18 12:00:00,3.3483302781615376,20.0,16.4,3.720366975735042,28.64111829349046,26.31588893365606,1.3793103448275863,30.64111829349046,28.0,28.0,26.31588893365606,1.904395128213839,28.64111829349046,26.31588893365606,0.46504587196688024,0.35896817345151644,0.024,0.3230713561063648,3.720366975735042,3.7322637930801936,1.383721039617029,27.0,3.7322637930801936,35.0,26.315888933656062,1.1637931034482758,106.84205553317197,3.4932534519811935,0.0,0.0,0.0,3.7322637930801936,3.493253451981194,0.0
2009-03-18 13:00:00,3.1661461951226486,20.0,16.0,3.517940216802943,28.207009526010356,26.008296890508515,1.3793103448275863,30.207009526010356,28.0,28.0,26.008296890508515,1.5226702559223864,28.207009526010356,26.008296890508515,0.4397425271003679,0.3411673539964529,0.024,0.30705061859680766,3.517940216802943,3.528056952202588,1.3832769039311092,27.0,3.528056952202588,35.0,26.008296890508518,1.163793103448276,106.99585155474574,3.297377329061599,0.0,0.0,0.0,3.528056952202588,3.297377329061599,0.0
2009-03-18 14:00:00,2.8487394980468825,20.0,17.0,3.1652661089409806,27.445966715981832,25.46767539789372,1.3793103448275863,29.445966715981832,28.0,28.0,25.46767539789372,1.0775386685624497,27.445966715981832,25.46767539789372,0.3956582636176226,0.3099274107330133,0.024,0.278934669659712,3.1652661089409806,3.172258850014282,1.3823575325739386,27.0,3.172258850014282,35.0,25.46767539789373,1.163793103448276,107.26616230105313,2.957371441248194,0.0,0.0,0.0,3.172258850014282,2.957371441248194,0.0
2009-03-18 15:00:00,2.4735534200659433,20.0,18.8,2.7483926889621593,26.537755350231752,24.820009919630404,1.3793103448275863,28.537755350231752,28.0,28.0,24.820009919630404,0.7450664883625627,26.537755350231752,24.820009919630404,0.3435490861202699,0.27258636647669177,0.024,0.2453277298290226,2.7483926889621593,2.7516513256098283,1.3809457265749692,27.0,2.7516513256098283,35.0,24.820009919630408,1.163793103448276,107.58999504018479,2.5575345779894203,0.0,0.0,0.0,2.7516513256098283,2.5575345779894203,0.0
2009-03-18 16:00:00,2.4708127515554104,20.0,17.0,2.745347501728234,26.53108331727876,24.815241128698613,1.3793103448275863,28.53108331727876,28.0,28.0,24.815241128698613,0.7431265525710292,26.53108331727876,24.815241128698613,0.34316843771602923,0.27231178670345696,0.024,0.24508060803311124,2.745347501728234,2.7485786803985794,1.3809337452033805,27.0,2.7485786803985794,35.0,24.815241128698617,1.1637931034482758,107.59237943565068,2.554622079013004,0.0,0.0,0.0,2.7485786803985794,2.554622079013004,0.0
2009-03-18 17:00:00,2.3712606681444868,20.0,17.0,2.6347340757160964,26.288331558039392,24.64162276071683,1.3793103448275863,28.288331558039392,28.0,28.0,24.64162276071683,0.6763154694171298,26.288331558039392,24.64162276071683,0.32934175946451205,0.26231890365014937,0.024,0.23608701328513443,2.6347340757160964,2.6369659660811116,1.3804787623530437,27.0,2.6369659660811116,35.0,24.641622760716835,1.163793103448276,107.67918861964158,2.448909580286443,0.0,0.0,0.0,2.6369659660811116,2.448909580286443,0.0
2009-03-18 18:00:00,2.637999037705257,20.000000000000004,16.0,2.93111004189473,26.937060508958687,25.105116732774484,1.3793103448275863,28.937060508958687,28.0,28.0,25.105116732774484,0.8728569577367157,26.937060508958687,25.105116732774484,0.3663887552368412,0.28901225380159595,0.024,0.26011102842143635,2.93111004189473,2.936011267274889,1.3816167443733434,27.0,2.936011267274889,35.0,25.105116732774484,1.163793103448276,107.44744163361275,2.7325092367359054,0.0,0.0,0.0,2.936011267274889,2.732509236735906,0.0
2009-03-18 19:00:00,2.4618438856489417,20.0,16.0,2.735382095165491,26.509244984263983,24.79963117478555,1.3793103448275863,28.509244984263983,28.0,28.0,24.79963117478555,0.736817580053664,26.509244984263983,24.79963117478555,0.3419227618956864,0.2714130278171888,0.024,0.2442717250354699,2.735382095165491,2.73852339794721,1.380894339776853,27.0,2.73852339794721,35.0,24.79963117478555,1.163793103448276,107.60018441260722,2.545091732785492,0.0,0.0,0.0,2.73852339794721,2.545091732785492,0.0
2009-03-18 20:00:00,2.5963915435925506,20.000000000000004,15.0,2.8848794928806116,26.83621772682042,25.033168043770036,1.3793103448275863,28.83621772682042,28.653846153846153,28.653846153846153,25.033168043770036,0.6868782599448505,26.83621772682042,25.033168043770036,0.36060993661007645,0.28486525849417077,0.024,0.2563787326447537,2.8848794928806116,2.889366018730029,1.3814554297546031,27.0,2.889366018730029,35.0,25.03316804377004,1.163793103448276,107.48341597811498,2.6881970510858544,0.0,0.0,0.0,2.889366018730029,2.6881970510858544,0.0
2009-03-18 21:00:00,2.6716928793884036,19.999999999999996,14.6,2.968547643764893,27.018632404858437,25.163290127505377,1.3793103448275863,29.018632404858437,28.915384615384614,28.915384615384614,25.163290127505377,0.6820438036984241,27.018632404858437,25.163290127505377,0.3710684554706116,0.2923661407767317,0.024,0.26312952669905854,2.968547643764893,2.973784257842566,1.3817434928972734,27.0,2.973784257842566,35.45454545454545,25.16329012750537,1.1637931034482758,107.41835493624731,2.768413517045112,0.0,0.0,0.0,2.973784257842566,2.7684135170451123,0.0
2009-03-18 22:00:00,2.8790209083934073,20.0,13.0,3.1989121204371194,27.518846010990224,25.519525935717027,1.3793103448275863,29.518846010990224,29.96153846153846,29.96153846153846,25.519525935717027,0.6208183444813299,27.518846010990224,25.519525935717027,0.3998640150546399,0.31292092672097405,0.024,0.2816288340488767,3.1989121204371194,3.206204213109217,1.382454557134581,27.0,3.206204213109217,37.27272727272727,25.519525935717024,1.163793103448276,107.2402370321415,2.989739953808821,0.0,0.0,0.0,3.206204213109217,2.989739953808821,0.0
2009-03-18 23:00:00,0.0,19.052657048369312,13.0,0.0,19.052657048369312,19.052657048369312,1.3793103448275863,21.052657048369312,29.96153846153846,29.96153846153846,19.052657048369312,0.0,19.052657048369312,19.052657048369312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.052657048369312,19.052657048369312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,18.812578276584446,13.6,0.0,18.812578276584446,18.812578276584446,1.3793103448275863,20.812578276584446,29.56923076923077,29.56923076923077,18.812578276584446,0.0,18.812578276584446,18.812578276584446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.812578276584446,18.812578276584446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.70509845498666,13.0,0.0,18.70509845498666,18.70509845498666,1.3793103448275863,20.70509845498666,29.96153846153846,29.96153846153846,18.70509845498666,0.0,18.70509845498666,18.70509845498666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70509845498666,18.70509845498666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.616102339946682,12.0,0.0,18.616102339946682,18.616102339946682,1.3793103448275863,20.616102339946682,30.615384615384617,30.615384615384617,18.616102339946682,0.0,18.616102339946682,18.616102339946682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.616102339946682,18.616102339946682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.56282566732082,12.8,0.0,18.56282566732082,18.56282566732082,1.3793103448275863,20.56282566732082,30.092307692307692,30.092307692307692,18.56282566732082,0.0,18.56282566732082,18.56282566732082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56282566732082,18.56282566732082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.487760491759282,12.0,0.0,18.487760491759282,18.487760491759282,1.3793103448275863,20.487760491759282,30.615384615384617,30.615384615384617,18.487760491759282,0.0,18.487760491759282,18.487760491759282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.487760491759282,18.487760491759282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,4.624484179988052,20.0,12.0,5.13831575554228,31.635727039243026,28.4242796920291,1.3793103448275863,33.63572703924302,30.615384615384617,30.615384615384617,28.4242796920291,2.0216204621993605,31.635727039243026,28.4242796920291,0.642289469442785,0.481440161550531,0.024,0.4332961453954779,5.13831575554228,5.162459771697333,1.3857914746048727,27.0,5.162459771697333,38.40909090909091,28.424279692029096,1.163793103448276,105.78786015398545,4.880011528905892,0.0,0.0,0.0,5.162459771697333,4.880011528905892,0.0
2009-03-19 06:00:00,3.9126420156885477,20.000000000000007,12.0,4.347380017431719,29.974587699972826,27.257475189078004,1.3793103448275863,31.974587699972826,30.615384615384617,30.615384615384617,27.257475189078004,1.1160936518945528,29.974587699972826,27.257475189078004,0.5434225021789649,0.4135695093372196,0.024,0.37221255840349765,4.347380017431719,4.364736968365441,1.3848172528691098,27.0,4.364736968365441,38.40909090909091,27.257475189078,1.1637931034482758,106.371262405461,4.103304661110574,0.0,0.0,0.0,4.364736968365441,4.103304661110574,0.0
2009-03-19 07:00:00,4.040392286178462,20.0,11.0,4.489324762420513,30.27431480922413,27.468486832711307,1.3793103448275863,32.27431480922413,31.26923076923077,31.26923076923077,27.468486832711307,1.0182500106426122,30.27431480922413,27.468486832711307,0.5611655953025642,0.42582723940645045,0.024,0.3832445154658054,4.489324762420513,4.507907486361158,1.3850197431720672,27.0,4.507907486361158,39.54545454545455,27.46848683271131,1.1637931034482758,106.26575658364435,4.242107364862052,0.0,0.0,0.0,4.507907486361158,4.242107364862052,0.0
2009-03-19 08:00:00,4.085962295025345,20.000000000000004,11.0,4.539958105583716,30.381052259420173,27.54357844343035,1.3793103448275863,32.38105225942017,31.26923076923077,31.26923076923077,27.54357844343035,1.050489054082988,30.381052259420173,27.54357844343035,0.5674947631979645,0.4301911368684123,0.024,0.38717202318157107,4.539958105583716,4.558977219270558,1.38508864930697,27.0,4.558977219270558,39.54545454545455,27.54357844343035,1.163793103448276,106.22821077828482,4.291682205573309,0.0,0.0,0.0,4.558977219270558,4.291682205573309,0.0
2009-03-19 09:00:00,4.038522079898447,20.0,12.4,4.487246755442719,30.269932288983206,27.465403066831506,1.3793103448275863,32.269932288983206,30.353846153846153,30.353846153846153,27.465403066831506,1.3392391859391646,30.269932288983206,27.465403066831506,0.5609058444303399,0.42564804853955307,0.024,0.38308324368559776,4.487246755442719,4.505811560296674,1.3850168790968918,27.0,4.505811560296674,37.95454545454545,27.465403066831506,1.1637931034482758,106.26729846658425,4.240073498917004,0.0,0.0,0.0,4.505811560296674,4.240073498917004,0.0
2009-03-19 10:00:00,4.0415385557861505,20.0,12.0,4.490598395317945,30.277000825514587,27.470376828440873,1.3793103448275863,32.27700082551459,30.615384615384617,30.615384615384617,27.470376828440873,1.2309049056336634,30.277000825514587,27.470376828440873,0.5613247994147431,0.42593706369493106,0.024,0.3833433573254379,4.490598395317945,4.509192101687439,1.3850214971699717,27.0,4.509192101687439,38.40909090909091,27.470376828440877,1.1637931034482758,106.26481158577957,4.243353970516861,0.0,0.0,0.0,4.509192101687439,4.243353970516861,0.0
2009-03-19 11:00:00,3.969573396667427,19.999999999999996,12.0,4.410637107408252,30.108252038308606,27.35160384617845,1.3793103448275863,32.108252038308606,30.615384615384617,30.615384615384617,27.35160384617845,1.1649904320565616,30.108252038308606,27.35160384617845,0.5513296384260316,0.4190365412276895,0.024,0.3771328871049206,4.410637107408252,4.428540761531021,1.3849092401210288,27.0,4.428540761531021,38.40909090909091,27.351603846178456,1.1637931034482758,106.32419807691078,4.1651297085989665,0.0,0.0,0.0,4.428540761531021,4.1651297085989665,0.0
2009-03-19 12:00:00,3.804873817750082,20.0,12.8,4.227637575277869,29.721153139848298,27.07887965529963,1.3793103448275863,31.721153139848298,30.092307692307692,30.092307692307692,27.07887965529963,1.2094249825591112,29.721153139848298,27.07887965529963,0.5284546969097337,0.4032007870835503,0.024,0.36288070837519526,4.227637575277869,4.243957653986224,1.384634938762145,27.0,4.243957653986224,37.5,27.07887965529963,1.163793103448276,106.46056017235018,3.9864130407689324,0.0,0.0,0.0,4.243957653986224,3.986413040768933,0.0
2009-03-19 13:00:00,3.689574088279023,20.0,13.0,4.09952676475447,29.449389739590234,26.887185511618693,1.3793103448275863,31.449389739590234,29.96153846153846,29.96153846153846,26.887185511618693,1.1495345052344625,29.449389739590234,26.887185511618693,0.5124408455943088,0.39207780602901426,0.024,0.35287002542611284,4.09952676475447,4.114734545357372,1.3844270937381675,27.0,4.114734545357372,37.27272727272727,26.88718551161869,1.1637931034482758,106.55640724419065,3.8615552567644436,0.0,0.0,0.0,4.114734545357372,3.8615552567644436,0.0
2009-03-19 14:00:00,3.6361458602798638,20.000000000000004,13.0,4.040162066977627,29.323236318185685,26.798135026324665,1.3793103448275863,31.323236318185685,29.96153846153846,29.96153846153846,26.798135026324665,1.1009972028325927,29.323236318185685,26.798135026324665,0.5050202583722033,0.38691291226824825,0.024,0.34822162104142346,4.040162066977627,4.0548533582044515,1.3843259480712418,27.0,4.0548533582044515,37.27272727272727,26.798135026324665,1.163793103448276,106.60093248683766,3.80376912622703,0.0,0.0,0.0,4.0548533582044515,3.80376912622703,0.0
2009-03-19 15:00:00,3.6668952567322153,19.999999999999996,12.6,4.074328063035795,29.395858460662648,26.849403421265276,1.3793103448275863,31.395858460662648,30.223076923076924,30.223076923076924,26.849403421265276,1.0411060159179646,29.395858460662648,26.849403421265276,0.5092910078794743,0.38988628516627033,0.024,0.35089765664964334,4.074328063035795,4.089316691552421,1.3843845484871595,27.0,4.089316691552421,37.72727272727273,26.84940342126528,1.163793103448276,106.57529828936737,3.837021108258439,0.0,0.0,0.0,4.089316691552421,3.837021108258439,0.0
2009-03-19 16:00:00,3.778710732136919,20.000000000000004,11.0,4.198567480152132,29.65954299115088,27.035438316055796,1.3793103448275863,31.65954299115088,31.26923076923077,31.26923076923077,27.035438316055796,0.854896588413257,29.65954299115088,27.035438316055796,0.5248209350190165,0.40067955137296,0.024,0.360611596235664,4.198567480152132,4.214635435289428,1.3845889778008245,27.0,4.214635435289428,39.54545454545455,27.035438316055796,1.1637931034482758,106.4822808419721,3.95806269546787,0.0,0.0,0.0,4.214635435289428,3.95806269546787,0.0
2009-03-19 17:00:00,3.7733596041813313,20.0,11.0,4.192621782423702,29.646937820424384,27.02654920640957,1.3793103448275863,31.646937820424384,31.26923076923077,31.26923076923077,27.02654920640957,0.8518973364514494,29.646937820424384,27.02654920640957,0.5240777228029627,0.40016368864401486,0.024,0.3601473197796134,4.192621782423702,4.2086381512881035,1.3845794924892845,27.0,4.2086381512881035,39.54545454545455,27.02654920640957,1.163793103448276,106.48672539679521,3.952265538831909,0.0,0.0,0.0,4.2086381512881035,3.952265538831909,0.0
2009-03-19 18:00:00,3.830838908031078,20.0,11.2,4.256487675590087,29.782264585899984,27.12195978865618,1.3793103448275863,31.782264585899984,31.138461538461538,31.138461538461538,27.12195978865618,0.9135775746669735,29.782264585899984,27.12195978865618,0.5320609594487609,0.40570138498934794,0.024,0.3651312464904132,4.256487675590087,4.273057814089022,1.384679880742815,27.0,4.273057814089022,39.31818181818182,27.12195978865617,1.163793103448276,106.43902010567191,4.014559519475808,0.0,0.0,0.0,4.273057814089022,4.014559519475808,0.0
2009-03-19 19:00:00,3.9390425521326646,20.0,10.0,4.376713946814072,30.036589871768744,27.301143655009948,1.3793103448275863,32.03658987176874,31.923076923076923,31.923076923076923,27.301143655009948,0.8163314019617767,30.036589871768744,27.301143655009948,0.547089243351759,0.4161056046426886,0.024,0.3744950441784197,4.376713946814072,4.394324507278341,1.3848602684739006,27.0,4.394324507278341,40.68181818181818,27.301143655009945,1.163793103448276,106.34942817249502,4.131968157036916,0.0,0.0,0.0,4.394324507278341,4.131968157036916,0.0
2009-03-19 20:00:00,4.010168797891122,20.000000000000004,10.0,4.455743108767914,30.203471745689214,27.41863230270927,1.3793103448275863,32.203471745689214,31.923076923076923,31.923076923076923,27.41863230270927,0.8527483799040727,30.203471745689214,27.41863230270927,0.5569678885959892,0.42293049716156345,0.024,0.3806374474454071,4.455743108767914,4.47403615848407,1.3849731023286402,27.0,4.47403615848407,40.68181818181818,27.418632302709273,1.163793103448276,106.29068384864536,4.209245812036508,0.0,0.0,0.0,4.47403615848407,4.209245812036508,0.0
2009-03-19 21:00:00,4.147801558614489,20.0,9.4,4.608668398460543,30.525749630831694,27.645331881793854,1.3793103448275863,32.5257496308317,32.315384615384616,32.315384615384616,27.645331881793854,0.8507377165349665,30.525749630831694,27.645331881793854,0.5760835498075679,0.43610595630301313,0.024,0.3924953606727118,4.608668398460543,4.628278994090845,1.3851795233152686,27.0,4.628278994090845,41.36363636363636,27.645331881793858,1.1637931034482758,106.17733405910307,4.359008478697098,0.0,0.0,0.0,4.628278994090845,4.359008478697098,0.0
2009-03-19 22:00:00,4.254963930581879,20.0,9.0,4.727737700646532,30.776104626493296,27.82126856358921,1.3793103448275863,32.77610462649329,32.57692307692308,32.57692307692308,27.82126856358921,0.8570084175387382,30.776104626493296,27.82126856358921,0.5909672125808165,0.4463369565619802,0.024,0.4017032609057821,4.727737700646532,4.748371396302731,1.385330194420071,27.0,4.748371396302731,41.81818181818182,27.821268563589214,1.1637931034482758,106.08936571820539,4.475822212864725,0.0,0.0,0.0,4.748371396302731,4.475822212864725,0.0
2009-03-19 23:00:00,0.0,18.611898645647006,9.0,0.0,18.611898645647006,18.611898645647006,1.3793103448275863,20.611898645647006,32.57692307692308,32.57692307692308,18.611898645647006,0.0,18.611898645647006,18.611898645647006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.611898645647006,18.611898645647006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.248051652633798,9.0,0.0,18.248051652633798,18.248051652633798,1.3793103448275863,20.248051652633798,32.57692307692308,32.57692307692308,18.248051652633798,0.0,18.248051652633798,18.248051652633798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.248051652633798,18.248051652633798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.10519941728714,9.0,0.0,18.10519941728714,18.10519941728714,1.3793103448275863,20.10519941728714,32.57692307692308,32.57692307692308,18.10519941728714,0.0,18.10519941728714,18.10519941728714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10519941728714,18.10519941728714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,17.989493005080583,8.0,0.0,17.989493005080583,17.989493005080583,1.3793103448275863,19.989493005080583,33.23076923076923,33.23076923076923,17.989493005080583,0.0,17.989493005080583,17.989493005080583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.989493005080583,17.989493005080583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,17.887940482703712,7.6,0.0,17.887940482703712,17.887940482703712,1.3793103448275863,19.887940482703712,33.49230769230769,33.49230769230769,17.887940482703712,0.0,17.887940482703712,17.887940482703712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.887940482703712,17.887940482703712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,17.782968872246585,7.0,0.0,17.782968872246585,17.782968872246585,1.3793103448275863,19.782968872246585,33.88461538461539,33.88461538461539,17.782968872246585,0.0,17.782968872246585,17.782968872246585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.782968872246585,17.782968872246585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,6.848130292007564,19.999999999999993,7.0,7.609033657786182,36.70989573031615,31.954249694199788,1.3793103448275863,38.70989573031615,33.88461538461539,33.88461538461539,31.954249694199788,3.398066908525179,36.70989573031615,31.954249694199788,0.9511292072232728,0.6879394901883829,0.024,0.6191455411695446,7.609033657786182,7.653827606805022,1.3874302664951887,27.0,7.653827606805022,44.09090909090909,31.95424969419979,1.163793103448276,104.0228751529001,7.357831241979123,0.0,0.0,0.0,7.653827606805022,7.357831241979123,0.0
2009-03-20 06:00:00,5.764823818662673,20.000000000000004,7.0,6.40535979851408,34.25691301229625,30.25356313822495,1.3793103448275863,36.25691301229625,33.88461538461539,33.88461538461539,30.25356313822495,1.5207332532215543,34.25691301229625,30.25356313822495,0.80066997481426,0.5882514276125087,0.024,0.5294262848512578,6.40535979851408,6.440184941275331,1.3868094832338054,27.0,6.440184941275331,44.09090909090909,30.253563138224948,1.1637931034482758,104.87321843088753,6.140924287090012,0.0,0.0,0.0,6.440184941275331,6.140924287090012,0.0
2009-03-20 07:00:00,5.911092114424364,20.000000000000007,6.0,6.567880127138182,34.59005636451516,30.485131285053797,1.3793103448275863,36.59005636451516,34.53846153846154,34.53846153846154,30.485131285053797,1.3968675811903297,34.59005636451516,30.485131285053797,0.8209850158922728,0.6018045035896546,0.024,0.5416240532306892,6.567880127138182,6.604060577497148,1.386908545235422,27.0,6.604060577497148,45.22727272727273,30.485131285053797,1.163793103448276,104.7574343574731,6.304145016535557,0.0,0.0,0.0,6.604060577497148,6.304145016535557,0.0
2009-03-20 08:00:00,5.972883750949288,20.0,6.0,6.6365375010547645,34.73060249541261,30.582766557253382,1.3793103448275863,36.73060249541261,34.53846153846154,34.53846153846154,30.582766557253382,1.4463079295368955,34.73060249541261,30.582766557253382,0.8295671876318456,0.6075208572639837,0.024,0.5467687715375854,6.6365375010547645,6.673289586781163,1.386948745428555,27.0,6.673289586781163,45.22727272727273,30.582766557253375,1.1637931034482758,104.70861672137332,6.37320002473015,0.0,0.0,0.0,6.673289586781163,6.37320002473015,0.0
2009-03-20 09:00:00,5.827718744811363,20.0,7.4,6.475243049790403,34.40024251614989,30.353215610030887,1.3793103448275863,36.40024251614989,33.62307692307692,33.62307692307692,30.353215610030887,1.707138481725243,34.40024251614989,30.353215610030887,0.8094053812238003,0.5940829950283386,0.024,0.5346746955255047,6.475243049790403,6.510651349293236,1.3868527696325663,27.0,6.510651349293236,43.63636363636364,30.353215610030887,1.1637931034482758,104.82339219498456,6.211067217880733,0.0,0.0,0.0,6.510651349293236,6.211067217880733,0.0
2009-03-20 10:00:00,5.664618096983077,19.999999999999996,8.0,6.294020107758974,34.02830732583724,30.094544758487878,1.3793103448275863,36.02830732583724,33.23076923076923,33.23076923076923,30.094544758487878,1.730067299453727,34.02830732583724,30.094544758487878,0.7867525134698717,0.5789484500238029,0.024,0.5210536050214226,6.294020107758974,6.327914952761354,1.386738269992692,27.0,6.327914952761354,42.95454545454545,30.09454475848787,1.1637931034482758,104.95272762075606,6.029300139418109,0.0,0.0,0.0,6.327914952761354,6.029300139418109,0.0
2009-03-20 11:00:00,5.45194348461617,20.0,9.0,6.057714982906856,33.542077970514406,29.756006106197624,1.3793103448275863,35.542077970514406,32.57692307692308,32.57692307692308,29.756006106197624,1.8512306965808432,33.542077970514406,29.756006106197624,0.757214372863357,0.5591540178410888,0.024,0.5032386160569798,6.057714982906856,6.089630384690965,1.386577316608922,27.0,6.089630384690965,41.81818181818182,29.756006106197624,1.163793103448276,105.12199694690119,5.792917335623804,0.0,0.0,0.0,6.089630384690965,5.7929173356238035,0.0
2009-03-20 12:00:00,5.220134057495374,20.0,9.8,5.800148952772638,33.01043017311443,29.385337077631533,1.3793103448275863,35.01043017311443,32.05384615384615,32.05384615384615,29.385337077631533,1.8737535697856762,33.01043017311443,29.385337077631533,0.7250186190965797,0.5374984140179031,0.024,0.4837485726161128,5.800148952772638,5.829898794174428,1.386385036242685,27.0,5.829898794174428,40.90909090909091,29.385337077631533,1.1637931034482758,105.30733146118423,5.536080644416766,0.0,0.0,0.0,5.829898794174428,5.536080644416766,0.0
