timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-20 13:00:00,5.01340734491329,20.0,10.0,5.570452605459211,32.53477155425879,29.05323867584678,1.3793103448275863,34.53477155425879,31.923076923076923,31.923076923076923,29.05323867584678,1.6733048699472388,32.53477155425879,29.05323867584678,0.6963065756824014,0.5181122455225337,0.024,0.4663010209702803,5.570452605459211,5.598263830011464,1.3861967349370092,27.0,5.598263830011464,40.68181818181818,29.05323867584678,1.163793103448276,105.47338066207661,5.307750443638091,0.0,0.0,0.0,5.598263830011464,5.307750443638091,0.0
2009-03-20 14:00:00,4.887194992265642,19.999999999999996,10.0,5.430216658072935,32.24362733258939,28.84974192129381,1.3793103448275863,34.24362733258939,31.923076923076923,31.923076923076923,28.84974192129381,1.5231731178812058,32.24362733258939,28.84974192129381,0.6787770822591169,0.5062408620931969,0.024,0.45561677588387717,5.430216658072935,5.456840744282255,1.386073035865983,27.0,5.456840744282255,40.68181818181818,28.849741921293806,1.1637931034482758,105.5751290393531,5.168680155956256,0.0,0.0,0.0,5.456840744282255,5.168680155956256,0.0
2009-03-20 15:00:00,4.805709820743699,20.0,10.0,5.33967757860411,32.05535109794599,28.71805261131842,1.3793103448275863,34.05535109794599,31.923076923076923,31.923076923076923,28.71805261131842,1.4362356970257204,32.05535109794599,28.71805261131842,0.6674596973255138,0.49856168902234577,0.024,0.44870552012011117,5.33967757860411,5.365533747506345,1.3859893400889047,27.0,5.365533747506345,40.68181818181818,28.718052611318416,1.1637931034482758,105.64097369434079,5.079027161403168,0.0,0.0,0.0,5.365533747506345,5.079027161403168,0.0
2009-03-20 16:00:00,4.563312581292416,20.0,11.0,5.070347312547129,31.493800805404707,28.32483373506275,1.3793103448275863,33.4938008054047,31.26923076923077,31.26923076923077,28.32483373506275,1.4845107544321758,31.493800805404707,28.32483373506275,0.6337934140683911,0.47564722897121897,0.024,0.42808250607409704,5.070347312547129,5.093912035444251,1.385720766848295,27.0,5.093912035444251,39.54545454545455,28.324833735062747,1.1637931034482758,105.83758313246862,4.812951963451962,0.0,0.0,0.0,5.093912035444251,4.812951963451962,0.0
2009-03-20 17:00:00,4.382272500490756,20.0,12.0,4.869191667211951,31.07289307171195,28.029648279704478,1.3793103448275863,33.072893071711945,30.615384615384617,30.615384615384617,28.029648279704478,1.6233592596185837,31.07289307171195,28.029648279704478,0.6086489584014939,0.45846099243399424,0.024,0.4126148931905948,4.869191667211951,4.891037766455351,1.3854987540626251,27.0,4.891037766455351,38.40909090909091,28.029648279704478,1.163793103448276,105.98517586014776,4.6148319581120445,0.0,0.0,0.0,4.891037766455351,4.6148319581120445,0.0
2009-03-20 18:00:00,4.577633328113741,20.0,11.2,5.086259253459712,31.527039954561584,28.348127921149267,1.3793103448275863,33.52703995456159,31.138461538461538,31.138461538461538,28.348127921149267,1.571391401292719,31.527039954561584,28.348127921149267,0.635782406682464,0.4770040290170604,0.024,0.4293036261153544,5.086259253459712,5.1099596563614185,1.3857375065725714,27.0,5.1099596563614185,39.31818181818182,28.34812792114927,1.163793103448276,105.82593603942536,4.828645838254346,0.0,0.0,0.0,5.1099596563614185,4.828645838254346,0.0
2009-03-20 19:00:00,4.499096084233572,20.0,11.0,4.998995649148413,31.344651626039735,28.220279345321977,1.3793103448275863,33.344651626039735,31.26923076923077,31.26923076923077,28.220279345321977,1.4134298677549144,31.344651626039735,28.220279345321977,0.6248744561435516,0.4695583433126811,0.024,0.422602508981413,4.998995649148413,5.021951483479682,1.3856442610758757,27.0,5.021951483479682,39.54545454545455,28.220279345321984,1.1637931034482758,105.88986032733901,4.74261791256995,0.0,0.0,0.0,5.021951483479682,4.74261791256995,0.0
2009-03-20 20:00:00,4.740493583931169,20.0,9.0,5.267215093256855,31.90448759298791,28.612478159702373,1.3793103448275863,33.904487592987905,32.57692307692308,32.57692307692308,28.612478159702373,1.1453564777446874,31.90448759298791,28.612478159702373,0.6584018866571069,0.4924071780645668,0.024,0.44316646025811013,5.267215093256855,5.292455811063311,1.3859200584171996,27.0,5.292455811063311,41.81818181818182,28.612478159702377,1.1637931034482756,105.6937609201488,5.007349312758148,0.0,0.0,0.0,5.292455811063311,5.007349312758148,0.0
2009-03-20 21:00:00,4.79399167044931,19.999999999999996,9.0,5.326657411610345,32.02825543812172,28.699094555865255,1.3793103448275863,34.02825543812172,32.57692307692308,32.57692307692308,28.699094555865255,1.184153971625091,32.02825543812172,28.699094555865255,0.6658321764512931,0.4974563998556876,0.024,0.4477107598701188,5.326657411610345,5.352403051595914,1.3859770449402882,27.0,5.352403051595914,41.81818181818182,28.69909455586525,1.163793103448276,105.65045272206737,5.066143034593877,0.0,0.0,0.0,5.352403051595914,5.066143034593877,0.0
2009-03-20 22:00:00,4.84008124001596,19.999999999999996,9.0,5.377868044462177,32.13479809766376,28.7736305698749,1.3793103448275863,34.13479809766376,32.57692307692308,32.57692307692308,28.7736305698749,1.2189683368255875,32.13479809766376,28.7736305698749,0.6722335055577722,0.501802288020928,0.024,0.4516220592188352,5.377868044462177,5.404048273264269,1.3860250243470775,27.0,5.404048273264269,41.81818181818182,28.7736305698749,1.1637931034482758,105.61318471506254,5.116831092485316,0.0,0.0,0.0,5.404048273264269,5.116831092485316,0.0
2009-03-20 23:00:00,0.0,18.3774770122255,8.0,0.0,18.3774770122255,18.3774770122255,1.3793103448275863,20.3774770122255,33.23076923076923,33.23076923076923,18.3774770122255,0.0,18.3774770122255,18.3774770122255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3774770122255,18.3774770122255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,17.978132502855267,8.8,0.0,17.978132502855267,17.978132502855267,1.3793103448275863,19.978132502855267,32.707692307692305,32.707692307692305,17.978132502855267,0.0,17.978132502855267,17.978132502855267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.978132502855267,17.978132502855267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,17.79088708650277,7.0,0.0,17.79088708650277,17.79088708650277,1.3793103448275863,19.79088708650277,33.88461538461539,33.88461538461539,17.79088708650277,0.0,17.79088708650277,17.79088708650277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79088708650277,17.79088708650277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,17.66004738749237,6.1,0.0,17.66004738749237,17.66004738749237,1.3793103448275863,19.66004738749237,34.473076923076924,34.473076923076924,17.66004738749237,0.0,17.66004738749237,17.66004738749237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66004738749237,17.66004738749237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 03:00:00,0.0,17.535136301347695,5.2,0.0,17.535136301347695,17.535136301347695,1.3793103448275863,19.535136301347695,35.06153846153846,35.06153846153846,17.535136301347695,0.0,17.535136301347695,17.535136301347695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.535136301347695,17.535136301347695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 04:00:00,0.0,17.441782337442433,6.0,0.0,17.441782337442433,17.441782337442433,1.3793103448275863,19.441782337442433,34.53846153846154,34.53846153846154,17.441782337442433,0.0,17.441782337442433,17.441782337442433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.441782337442433,17.441782337442433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 05:00:00,7.810080573124251,19.999999999999993,6.0,8.677867303471391,38.8629702535955,33.439303188925884,1.3793103448275863,40.8629702535955,34.53846153846154,34.53846153846154,33.439303188925884,6.806043999356251,38.8629702535955,33.439303188925884,1.084733412933924,0.7752545626205135,0.024,0.6977291063584622,8.677867303471391,8.731392759733444,1.3878179899611252,27.0,8.731392759733444,45.22727272727273,33.439303188925884,1.163793103448276,103.28034840553705,8.454069815342855,0.0,0.0,0.0,8.731392759733444,8.454069815342855,0.0
2009-03-21 06:00:00,6.52676446222024,19.999999999999993,6.0,7.2519605135780445,35.98555720255984,31.45308188157356,1.3793103448275863,37.98555720255984,34.53846153846154,34.53846153846154,31.45308188157356,2.0262304134777946,35.98555720255984,31.45308188157356,0.9064950641972556,0.6585273380192019,0.024,0.5926746042172817,7.2519605135780445,7.2938132473799655,1.3872706623974649,27.0,7.2938132473799655,45.22727272727273,31.45308188157356,1.1637931034482758,104.27345905921322,6.994889508017631,0.0,0.0,0.0,7.2938132473799655,6.994889508017631,0.0
2009-03-21 07:00:00,6.5484122886338465,20.0,6.0,7.276013654037607,36.03443479097788,31.486926257204377,1.3793103448275863,38.03443479097788,34.53846153846154,34.53846153846154,31.486926257204377,2.055498293711822,36.03443479097788,31.486926257204377,0.9095017067547009,0.6605126651563742,0.024,0.5944613986407368,7.276013654037607,7.318064920553244,1.3872819828255345,27.0,7.318064920553244,45.22727272727273,31.48692625720438,1.163793103448276,104.25653687139781,7.019286406549452,0.0,0.0,0.0,7.318064920553244,7.019286406549452,0.0
2009-03-21 08:00:00,6.588140677985288,19.999999999999996,6.0,7.320156308872542,36.124103313528344,31.54900562048301,1.3793103448275863,38.124103313528344,34.53846153846154,34.53846153846154,31.54900562048301,2.1109124033785394,36.124103313528344,31.54900562048301,0.9150195386090677,0.6641546144162725,0.024,0.5977391529746453,7.320156308872542,7.362571770314169,1.3873025354692214,27.0,7.362571770314169,45.22727272727273,31.54900562048301,1.1637931034482758,104.2254971897585,7.064079298091021,0.0,0.0,0.0,7.362571770314169,7.064079298091021,0.0
2009-03-21 09:00:00,6.458985656102242,20.0,7.8,7.176650729002491,35.832441815749696,31.347035110123137,1.3793103448275863,37.832441815749696,33.36153846153846,33.36153846153846,31.347035110123137,3.071113217797887,35.832441815749696,31.347035110123137,0.8970813411253113,0.652307446220948,0.024,0.5870767015988533,7.176650729002491,7.217881473624585,1.387234653078003,27.0,7.217881473624585,43.18181818181818,31.347035110123134,1.1637931034482758,104.32648244493843,6.91855155514713,0.0,0.0,0.0,7.217881473624585,6.91855155514713,0.0
2009-03-21 10:00:00,6.18577969992659,20.0,9.0,6.873088555473989,35.21398836749058,30.918308020319337,1.3793103448275863,37.21398836749058,32.57692307692308,32.57692307692308,30.918308020319337,3.5723034813504664,35.21398836749058,30.918308020319337,0.8591360694342486,0.627175113307438,0.024,0.5644576019766943,6.873088555473989,6.911806066804733,1.387080281657797,27.0,6.911806066804733,41.81818181818182,30.918308020319344,1.1637931034482758,104.54084598984034,6.611584210325261,0.0,0.0,0.0,6.911806066804733,6.611584210325261,0.0
2009-03-21 11:00:00,5.919992793361938,20.0,10.0,6.577769770402153,34.610308060539246,30.499201954037904,1.3793103448275863,36.610308060539246,31.923076923076923,31.923076923076923,30.499201954037904,3.9824361721929917,34.610308060539246,30.499201954037904,0.8222212213002691,0.6026282403498517,0.024,0.5423654163148666,6.577769770402153,6.614032594437138,1.3869143945389624,27.0,6.614032594437138,40.68181818181818,30.499201954037904,1.163793103448276,104.75039902298104,6.314088209808245,0.0,0.0,0.0,6.614032594437138,6.314088209808245,0.0
2009-03-21 12:00:00,5.462775277883505,19.999999999999996,12.2,6.06975030875945,33.566877150334676,29.773283207360016,1.3793103448275863,35.566877150334676,30.484615384615385,30.484615384615385,29.773283207360016,7.35597732948011,33.566877150334676,29.773283207360016,0.7587187885949312,0.5601638485846728,0.024,0.5041474637262056,6.06975030875945,6.101766693617917,1.386585855119258,27.0,6.101766693617917,38.18181818181818,29.77328320736001,1.163793103448276,105.11335839632,5.80493934045165,0.0,0.0,0.0,6.101766693617917,5.804939340451651,0.0
2009-03-21 13:00:00,5.239092758302969,19.999999999999993,12.0,5.821214175892188,33.053978724726335,29.415719864793715,1.3793103448275863,35.053978724726335,30.615384615384617,30.615384615384617,29.415719864793715,4.183075380179249,33.053978724726335,29.415719864793715,0.7276517719865235,0.5392727661484815,0.024,0.4853454895336333,5.821214175892188,5.851141452507036,1.3864014775329114,27.0,5.851141452507036,38.40909090909091,29.41571986479372,1.163793103448276,105.29214006760314,5.557054352537894,0.0,0.0,0.0,5.851141452507036,5.557054352537894,0.0
2009-03-21 14:00:00,5.028577099672365,20.0,12.0,5.58730788852485,32.569726480864446,29.077659050536415,1.3793103448275863,34.569726480864446,30.615384615384617,30.615384615384617,29.077659050536415,3.1323175224458337,32.569726480864446,29.077659050536415,0.6984134860656063,0.5195372527536206,0.024,0.46758352747825854,5.58730788852485,5.615261613800212,1.38621113913104,27.0,5.615261613800212,38.40909090909091,29.077659050536415,1.163793103448276,105.46117047473179,5.324482545114188,0.0,0.0,0.0,5.615261613800212,5.324482545114188,0.0
2009-03-21 15:00:00,4.6636687976186355,20.0,13.8,5.181854219576262,31.7265642117207,28.48790532448554,1.3793103448275863,33.7265642117207,29.43846153846154,29.43846153846154,28.48790532448554,4.6994755710934175,31.7265642117207,28.48790532448554,0.6477317774470327,0.4851472688689497,0.024,0.4366325419820547,5.181854219576262,5.206368946463156,1.3858356955925655,27.0,5.206368946463156,36.36363636363636,28.487905324485535,1.1637931034482758,105.75604733775724,4.922998804820467,0.0,0.0,0.0,5.206368946463156,4.922998804820467,0.0
2009-03-21 16:00:00,4.56328258716895,20.0,13.0,5.070313985743278,31.49373117913242,28.32478493804287,1.3793103448275863,33.493731179132425,29.96153846153846,29.96153846153846,28.32478493804287,2.6705061390076117,31.49373117913242,28.32478493804287,0.6337892482179097,0.475644386812207,0.024,0.4280799481309863,5.070313985743278,5.093878424424498,1.385720731666439,27.0,5.093878424424498,37.27272727272727,28.324784938042875,1.1637931034482758,105.83760753097856,4.812919096771462,0.0,0.0,0.0,5.093878424424498,4.812919096771462,0.0
2009-03-21 17:00:00,4.734543290136096,20.0,10.6,5.260603655706773,31.89071493738042,28.60283765256369,1.3793103448275863,33.89071493738042,31.53076923076923,31.53076923076923,28.60283765256369,1.5488760684260083,31.89071493738042,28.60283765256369,0.6575754569633466,0.4918452621586586,0.024,0.4426607359427927,5.260603655706773,5.285788181922639,1.3859136321711307,27.0,5.285788181922639,40.0,28.60283765256369,1.163793103448276,105.69858117371815,5.000812804890274,0.0,0.0,0.0,5.285788181922639,5.000812804890274,0.0
2009-03-21 18:00:00,4.494687600109162,20.0,13.6,4.994097333454625,31.33440647206546,28.21309563865632,1.3793103448275863,33.33440647206546,29.56923076923077,29.56923076923077,28.21309563865632,3.174651422915326,31.33440647206546,28.21309563865632,0.6242621666818281,0.4691400506573227,0.024,0.42222604559159044,4.994097333454625,5.017011338520358,1.3856389207680024,27.0,5.017011338520358,36.59090909090909,28.21309563865632,1.1637931034482758,105.89345218067184,4.737791841898309,0.0,0.0,0.0,5.017011338520358,4.737791841898309,0.0
2009-03-21 19:00:00,4.4682804238423435,20.0,13.0,4.964756026491493,31.27302087431152,28.17004835775434,1.3793103448275863,33.27302087431152,29.96153846153846,29.96153846153846,28.17004835775434,2.3890514844388777,31.27302087431152,28.17004835775434,0.6205945033114366,0.46663366156958064,0.024,0.4199702954126226,4.964756026491493,4.987419392648451,1.3856066895466648,27.0,4.987419392648451,37.27272727272727,28.170048357754332,1.1637931034482758,105.91497582112284,4.708889705145738,0.0,0.0,0.0,4.987419392648451,4.708889705145738,0.0
2009-03-21 20:00:00,4.53468353709055,20.0,12.0,5.038537263433945,31.4273271962826,28.278241406636386,1.3793103448275863,33.427327196282604,30.615384615384617,30.615384615384617,28.278241406636386,1.8584939896494317,31.4273271962826,28.278241406636386,0.6298171579292431,0.4729336464700557,0.024,0.42564028182305014,5.038537263433945,5.06183062808095,1.3856869531850604,27.0,5.06183062808095,38.40909090909091,28.27824140663638,1.1637931034482758,105.86087929668182,4.7815875531270144,0.0,0.0,0.0,5.06183062808095,4.7815875531270144,0.0
2009-03-21 21:00:00,4.7050856254134,19.999999999999996,10.6,5.227872917126,31.822511965977395,28.555091392773644,1.3793103448275863,33.8225119659774,31.53076923076923,31.53076923076923,28.555091392773644,1.5145413055057668,31.822511965977395,28.555091392773644,0.65348411464075,0.4890624806100251,0.024,0.4401562325490226,5.227872917126,5.252779165187002,1.3858815538347606,27.0,5.252779165187002,40.0,28.55509139277364,1.163793103448276,105.72245430361318,4.96846124107382,0.0,0.0,0.0,5.252779165187002,4.96846124107382,0.0
2009-03-21 22:00:00,4.789923856829555,20.0,10.0,5.3221376186995055,32.018848312876244,28.692512301189055,1.3793103448275863,34.018848312876244,31.923076923076923,31.923076923076923,28.692512301189055,1.4202005557194288,32.018848312876244,28.692512301189055,0.6652672023374382,0.4970726547375672,0.024,0.4473653892638104,5.3221376186995055,5.347844884173263,1.3859727612748052,27.0,5.347844884173263,40.68181818181818,28.692512301189055,1.163793103448276,105.65374384940547,5.061670972867618,0.0,0.0,0.0,5.347844884173263,5.061670972867618,0.0
2009-03-21 23:00:00,0.0,18.400926828693496,10.0,0.0,18.400926828693496,18.400926828693496,1.3793103448275863,20.400926828693496,31.923076923076923,31.923076923076923,18.400926828693496,0.0,18.400926828693496,18.400926828693496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.400926828693496,18.400926828693496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.004272606473503,10.2,0.0,18.004272606473503,18.004272606473503,1.3793103448275863,20.004272606473503,31.79230769230769,31.79230769230769,18.004272606473503,0.0,18.004272606473503,18.004272606473503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.004272606473503,18.004272606473503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,17.858758406499177,10.0,0.0,17.858758406499177,17.858758406499177,1.3793103448275863,19.858758406499177,31.923076923076923,31.923076923076923,17.858758406499177,0.0,17.858758406499177,17.858758406499177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.858758406499177,17.858758406499177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,17.736182060922665,9.0,0.0,17.736182060922665,17.736182060922665,1.3793103448275863,19.736182060922665,32.57692307692308,32.57692307692308,17.736182060922665,0.0,17.736182060922665,17.736182060922665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.736182060922665,17.736182060922665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,17.65171642798761,9.2,0.0,17.65171642798761,17.65171642798761,1.3793103448275863,19.65171642798761,32.44615384615385,32.44615384615385,17.65171642798761,0.0,17.65171642798761,17.65171642798761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65171642798761,17.65171642798761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.567671864653885,9.0,0.0,17.567671864653885,17.567671864653885,1.3793103448275863,19.567671864653885,32.57692307692308,32.57692307692308,17.567671864653885,0.0,17.567671864653885,17.567671864653885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.567671864653885,17.567671864653885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,6.434303550814477,19.999999999999996,9.0,7.149226167571641,35.77665317922051,31.30838682448823,1.3793103448275863,37.77665317922051,32.57692307692308,32.57692307692308,31.30838682448823,4.85845476997419,35.77665317922051,31.30838682448823,0.8936532709464551,0.65004096008901,0.024,0.585036864080109,7.149226167571641,7.190230263580541,1.387221323229964,27.0,7.190230263580541,41.81818181818182,31.308386824488238,1.1637931034482758,104.34580658775587,6.89077069669636,0.0,0.0,0.0,7.190230263580541,6.89077069669636,0.0
2009-03-22 06:00:00,5.098799208681915,20.0,9.0,5.665332454091017,32.73143022133779,29.1905974375309,1.3793103448275863,34.73143022133779,32.57692307692308,32.57692307692308,29.1905974375309,1.442243838335088,32.73143022133779,29.1905974375309,0.7081665567613771,0.5261286638128485,0.024,0.47351579743156363,5.665332454091017,5.693945320472301,1.3862765772446037,27.0,5.693945320472301,41.81818181818182,29.19059743753091,1.1637931034482758,105.40470128123454,5.401984210628381,0.0,0.0,0.0,5.693945320472301,5.401984210628381,0.0
2009-03-22 07:00:00,6.015135693792164,20.000000000000004,8.0,6.683484104213516,34.826640735792154,30.649463170658706,1.3793103448275863,36.826640735792154,33.23076923076923,33.23076923076923,30.649463170658706,2.2320577620786155,34.826640735792154,30.649463170658706,0.8354355130266895,0.6114264937548205,0.024,0.5502838443793384,6.683484104213516,6.7206267535889985,1.386975694175183,27.0,6.7206267535889985,42.95454545454545,30.649463170658706,1.163793103448276,104.67526841467065,6.420453327108045,0.0,0.0,0.0,6.7206267535889985,6.420453327108045,0.0
2009-03-22 08:00:00,6.031400163376169,19.999999999999996,8.0,6.701555737084632,34.86359584375195,30.675123508074055,1.3793103448275863,36.86359584375195,33.23076923076923,33.23076923076923,30.675123508074055,2.260564979848638,34.86359584375195,30.675123508074055,0.837694467135579,0.6129292644438242,0.024,0.5516363379994418,6.701555737084632,6.738848663529015,1.386985953484988,27.0,6.738848663529015,42.95454545454545,30.67512350807406,1.163793103448276,104.66243824596297,6.438650557416136,0.0,0.0,0.0,6.738848663529015,6.438650557416136,0.0
2009-03-22 09:00:00,5.600637563117107,20.000000000000004,10.6,6.222930625685674,33.88218167158536,29.99285003053181,1.3793103448275863,35.88218167158536,31.53076923076923,31.53076923076923,29.99285003053181,3.4882166541273625,33.88218167158536,29.99285003053181,0.7778663282107092,0.573000760850812,0.024,0.5157006847657307,6.222930625685674,6.256230701770755,1.3866912947674923,27.0,6.256230701770755,40.0,29.992850030531812,1.1637931034482758,105.00357498473409,5.958112095402766,0.0,0.0,0.0,6.256230701770755,5.958112095402766,0.0
2009-03-22 10:00:00,5.286324054154686,20.0,12.0,5.8736933935052065,33.16241727404911,29.491358903108356,1.3793103448275863,35.16241727404911,30.615384615384617,30.615384615384617,29.491358903108356,4.504815799320421,33.16241727404911,29.491358903108356,0.7342116741881508,0.5436906282517793,0.024,0.4893215654266014,5.8736933935052065,5.904062456330385,1.3864418649310701,27.0,5.904062456330385,38.40909090909091,29.491358903108356,1.163793103448276,105.25432054844582,5.609330263656871,0.0,0.0,0.0,5.904062456330385,5.609330263656871,0.0
2009-03-22 11:00:00,5.027781987009627,19.999999999999993,13.0,5.586424430010696,32.56789454389878,29.076379275142095,1.3793103448275863,34.56789454389878,29.96153846153846,29.96153846153846,29.076379275142095,5.440697225236801,32.56789454389878,29.076379275142095,0.698303053751337,0.5194625716569814,0.024,0.4675163144912833,5.586424430010696,5.614370687176394,1.3862103865431392,27.0,5.614370687176394,37.27272727272727,29.076379275142095,1.163793103448276,105.46181036242895,5.3236054528953245,0.0,0.0,0.0,5.614370687176394,5.3236054528953245,0.0
2009-03-22 12:00:00,4.65303004479219,20.0,14.8,5.170033383102433,31.70190747448882,28.4706366100498,1.3793103448275863,33.70190747448882,28.784615384615385,28.784615384615385,28.4706366100498,14.194989251828416,31.70190747448882,28.4706366100498,0.6462541728878042,0.48414105802892693,0.024,0.4357269522260342,5.170033383102433,5.194447488905326,1.385823770602304,27.0,5.194447488905326,35.22727272727273,28.470636610049798,1.1637931034482758,105.7646816949751,4.9113252228055595,0.0,0.0,0.0,5.194447488905326,4.9113252228055595,0.0
2009-03-22 13:00:00,4.538448966081991,20.000000000000007,14.0,5.042721073424435,31.43607197253497,28.2843713016447,1.3793103448275863,33.436071972534975,29.307692307692307,29.307692307692307,28.2843713016447,4.24810329649068,31.43607197253497,28.2843713016447,0.6303401341780543,0.4732906385803118,0.024,0.4259615747222806,5.042721073424435,5.066050137282466,1.3856914273118244,27.0,5.066050137282466,36.13636363636363,28.284371301644697,1.163793103448276,105.85781434917766,4.7857120123147725,0.0,0.0,0.0,5.066050137282466,4.7857120123147725,0.0
2009-03-22 14:00:00,4.238474793674475,20.000000000000004,15.0,4.709416437416083,30.73761442821869,27.794229154833637,1.3793103448275863,32.73761442821869,28.653846153846153,28.653846153846153,27.794229154833637,4.722849549342222,30.73761442821869,27.794229154833637,0.5886770546770104,0.4447642459932557,0.024,0.40028782139393015,4.709416437416083,4.729892862015408,1.3853075516259772,27.0,4.729892862015408,35.0,27.794229154833644,1.163793103448276,106.10288542258317,4.4578362248843115,0.0,0.0,0.0,4.729892862015408,4.4578362248843115,0.0
2009-03-22 15:00:00,3.9905539085766373,19.999999999999996,15.8,4.433948787307375,30.157472848078054,27.386254856010947,1.3793103448275863,32.15747284807806,28.130769230769232,28.130769230769232,27.386254856010947,5.134044114959458,30.157472848078054,27.386254856010947,0.5542435984134219,0.4210494648981362,0.024,0.3789445184083226,4.433948787307375,4.452053733797189,1.3849424216024555,27.0,4.452053733797189,35.0,27.38625485601095,1.1637931034482758,106.30687257199452,4.187926543302373,0.0,0.0,0.0,4.452053733797189,4.187926543302373,0.0
2009-03-22 16:00:00,3.9595311999412925,20.0,15.0,4.39947911104588,30.08468566670808,27.335011222304406,1.3793103448275863,32.08468566670808,28.653846153846153,28.653846153846153,27.335011222304406,2.875761261221931,30.08468566670808,27.335011222304406,0.549934888880735,0.41807272533629963,0.024,0.37626545280266965,4.39947911104588,4.41728638357951,1.3848932228453807,27.0,4.41728638357951,35.0,27.335011222304406,1.163793103448276,106.33249438884779,4.154220597351845,0.0,0.0,0.0,4.41728638357951,4.154220597351845,0.0
2009-03-22 17:00:00,3.86205071736162,20.000000000000004,15.0,4.291167463735134,29.855682260635483,27.173702595801025,1.3793103448275863,31.855682260635483,28.653846153846153,28.653846153846153,27.173702595801025,2.499272638938583,29.855682260635483,27.173702595801025,0.5363959329668917,0.408705236554476,0.024,0.3678347128990284,4.291167463735134,4.308037987390581,1.3847330387674692,27.0,4.308037987390581,35.0,27.173702595801032,1.163793103448276,106.41314870209948,4.048407588662571,0.0,0.0,0.0,4.308037987390581,4.048407588662571,0.0
2009-03-22 18:00:00,3.8571905976002183,20.0,15.0,4.285767330666909,29.84425312268791,27.165648541021092,1.3793103448275863,31.84425312268791,28.653846153846153,28.653846153846153,27.165648541021092,2.4826185564039855,29.84425312268791,27.165648541021092,0.5357209163333636,0.408237639929016,0.024,0.3674138759361144,4.285767330666909,4.30259109465981,1.3847248225451008,27.0,4.30259109465981,35.0,27.1656485410211,1.163793103448276,106.41717572948946,4.043135955418437,0.0,0.0,0.0,4.30259109465981,4.043135955418437,0.0
2009-03-22 19:00:00,3.9237214118962913,20.0,14.0,4.359690457662546,30.00061181095384,27.27580527491475,1.3793103448275863,32.00061181095384,29.307692307692307,29.307692307692307,27.27580527491475,1.849686415723087,30.00061181095384,27.27580527491475,0.5449613072078182,0.4146340100608461,0.024,0.37317060905476146,4.359690457662546,4.37715385866863,1.3848353815010577,27.0,4.37715385866863,36.13636363636363,27.275805274914745,1.163793103448276,106.36209736254263,4.115332404313913,0.0,0.0,0.0,4.37715385866863,4.115332404313913,0.0
2009-03-22 20:00:00,4.035715439837095,20.000000000000004,13.0,4.484128266485661,30.263355095548633,27.460774928995093,1.3793103448275863,32.26335509554863,29.96153846153846,29.96153846153846,27.460774928995093,1.5457790253380863,30.263355095548633,27.460774928995093,0.5605160333107077,0.42537912058904925,0.024,0.38284120853014436,4.484128266485661,4.502666178544566,1.385012575529918,27.0,4.502666178544566,37.27272727272727,27.460774928995093,1.163793103448276,106.26961253550246,4.237021356448739,0.0,0.0,0.0,4.502666178544566,4.237021356448739,0.0
2009-03-22 21:00:00,3.491257255053252,20.0,13.4,3.8791747278369466,28.980398222775715,26.555914017877623,1.3793103448275863,30.980398222775715,29.7,29.7,26.555914017877623,1.0636210853335566,28.980398222775715,26.555914017877623,0.4848968409796183,0.37287149377568013,0.024,0.33558434439811213,3.8791747278369466,3.8924618772145148,1.384034829769765,27.0,3.8924618772145148,36.81818181818182,26.555914017877626,1.1637931034482758,106.72204299106119,3.6472895084481647,0.0,0.0,0.0,3.8924618772145148,3.6472895084481647,0.0
2009-03-22 22:00:00,3.5622609364874935,19.999999999999996,12.0,3.9580677072083263,29.14854357335625,26.674751256351044,1.3793103448275863,31.14854357335625,30.615384615384617,30.615384615384617,26.674751256351044,0.8658829743645815,29.14854357335625,26.674751256351044,0.4947584634010408,0.3797590759129752,0.024,0.34178316832167766,3.9580677072083263,3.972043614799624,1.3841806793809646,27.0,3.972043614799624,38.40909090909091,26.67475125635105,1.163793103448276,106.66262437182448,3.7239320129168516,0.0,0.0,0.0,3.972043614799624,3.7239320129168516,0.0
2009-03-22 23:00:00,0.0,18.601149656884616,12.0,0.0,18.601149656884616,18.601149656884616,1.3793103448275863,20.601149656884616,30.615384615384617,30.615384615384617,18.601149656884616,0.0,18.601149656884616,18.601149656884616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.601149656884616,18.601149656884616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.260849365636517,12.4,0.0,18.260849365636517,18.260849365636517,1.3793103448275863,20.260849365636517,30.353846153846153,30.353846153846153,18.260849365636517,0.0,18.260849365636517,18.260849365636517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.260849365636517,18.260849365636517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.134130063920168,12.0,0.0,18.134130063920168,18.134130063920168,1.3793103448275863,20.134130063920168,30.615384615384617,30.615384615384617,18.134130063920168,0.0,18.134130063920168,18.134130063920168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134130063920168,18.134130063920168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.046149963932184,12.0,0.0,18.046149963932184,18.046149963932184,1.3793103448275863,20.046149963932184,30.615384615384617,30.615384615384617,18.046149963932184,0.0,18.046149963932184,18.046149963932184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.046149963932184,18.046149963932184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,17.971391422221146,11.6,0.0,17.971391422221146,17.971391422221146,1.3793103448275863,19.971391422221146,30.876923076923077,30.876923076923077,17.971391422221146,0.0,17.971391422221146,17.971391422221146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.971391422221146,17.971391422221146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,17.89422388207499,11.0,0.0,17.89422388207499,17.89422388207499,1.3793103448275863,19.89422388207499,31.26923076923077,31.26923076923077,17.89422388207499,0.0,17.89422388207499,17.89422388207499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89422388207499,17.89422388207499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,5.568663516816579,19.999999999999996,11.0,6.187403907573977,33.809107741415744,29.941980299182006,1.3793103448275863,35.809107741415744,31.26923076923077,31.26923076923077,29.941980299182006,4.018811073122968,33.809107741415744,29.941980299182006,0.7734254884467471,0.5700261129743462,0.024,0.5130235016769116,6.187403907573977,6.220406518871412,1.3866673630292183,27.0,6.220406518871412,39.54545454545455,29.941980299182006,1.163793103448276,105.029009850409,5.92256037425377,0.0,0.0,0.0,6.220406518871412,5.92256037425377,0.0
2009-03-23 06:00:00,4.420453301375625,20.000000000000004,10.8,4.91161477930625,31.161771333056294,28.092012095989887,1.3793103448275863,33.16177133305629,31.4,31.4,28.092012095989887,1.2799776766664954,31.161771333056294,28.092012095989887,0.6139518474132812,0.46209080229710814,0.024,0.4158817220673974,4.91161477930625,4.93382385953596,1.3855472374762134,27.0,4.93382385953596,39.77272727272727,28.092012095989887,1.1637931034482758,105.95399395200505,4.656571853035459,0.0,0.0,0.0,4.93382385953596,4.656571853035459,0.0
2009-03-23 07:00:00,5.185595331347875,19.999999999999996,10.0,5.761772590386528,32.93106255138015,29.329954682388575,1.3793103448275863,34.93106255138015,31.923076923076923,31.923076923076923,29.329954682388575,1.9154690274923563,32.93106255138015,29.329954682388575,0.720221573798316,0.5342644136104495,0.024,0.48083797224940455,5.761772590386528,5.791199031747572,1.3863547386046817,27.0,5.791199031747572,40.68181818181818,29.329954682388575,1.1637931034482758,105.33502265880571,5.4978855897777175,0.0,0.0,0.0,5.791199031747572,5.4978855897777175,0.0
2009-03-23 08:00:00,5.087649797925358,20.0,11.0,5.652944219917064,32.70576749251771,29.172677355069542,1.3793103448275863,34.70576749251771,31.26923076923077,31.26923076923077,29.172677355069542,2.324399532525249,32.70576749251771,29.172677355069542,0.706618027489633,0.5250826763420939,0.024,0.4725744087078846,5.652944219917064,5.681452487551273,1.3862663215595754,27.0,5.681452487551273,39.54545454545455,29.172677355069542,1.163793103448276,105.41366132246523,5.389673801549734,0.0,0.0,0.0,5.681452487551273,5.389673801549734,0.0
2009-03-23 09:00:00,5.092074632775017,20.0,11.0,5.657860703083352,32.71595270557391,29.179789766146815,1.3793103448275863,34.71595270557391,31.26923076923077,31.26923076923077,29.179789766146815,2.3343401972818167,32.71595270557391,29.179789766146815,0.707232587885419,0.5254978193212974,0.024,0.47294803738916763,5.657860703083352,5.6864104850154815,1.386270397686451,27.0,5.6864104850154815,39.54545454545455,29.17978976614681,1.163793103448276,105.41010511692659,5.3945591636663375,0.0,0.0,0.0,5.6864104850154815,5.3945591636663375,0.0
2009-03-23 10:00:00,4.925677553813792,20.0,12.0,5.472975059793102,32.33245902111692,28.911849608746227,1.3793103448275863,34.33245902111692,30.615384615384617,30.615384615384617,28.911849608746227,2.76958320768985,32.33245902111692,28.911849608746227,0.6841218824741377,0.5098634071167154,0.024,0.45887706640504383,5.472975059793102,5.499961400504774,1.3861114974924502,27.0,5.499961400504774,38.40909090909091,28.911849608746223,1.1637931034482758,105.54407519562689,5.211056509150842,0.0,0.0,0.0,5.499961400504774,5.211056509150842,0.0
2009-03-23 11:00:00,4.7272056796014095,20.0,13.0,5.252450755112677,31.873729331898414,28.590947609952988,1.3793103448275863,33.87372933189842,29.96153846153846,29.96153846153846,28.590947609952988,3.303666286443082,31.873729331898414,28.590947609952988,0.6565563443890846,0.49115224660443363,0.024,0.4420370219439903,5.252450755112677,5.27756597977312,1.385905683042436,27.0,5.27756597977312,37.27272727272727,28.590947609952984,1.1637931034482758,105.7045261950235,4.992753072877955,0.0,0.0,0.0,5.27756597977312,4.992753072877955,0.0
2009-03-23 12:00:00,4.387941357899314,19.999999999999996,15.2,4.875490397665905,31.08609295949681,28.038911460955617,1.3793103448275863,33.08609295949681,28.523076923076925,28.523076923076925,28.038911460955617,8.680935118936734,31.08609295949681,28.038911460955617,0.6094362997082381,0.45900010609085845,0.024,0.4131000954817726,4.875490397665905,4.89739040827499,1.3855060110521373,27.0,4.89739040827499,35.0,28.038911460955617,1.1637931034482762,105.9805442695222,4.621027795271833,0.0,0.0,0.0,4.89739040827499,4.621027795271833,0.0
2009-03-23 13:00:00,4.354297402562161,20.000000000000004,14.0,4.838108225069068,31.00773390758728,27.98391626691911,1.3793103448275863,33.00773390758728,29.307692307692307,29.307692307692307,27.98391626691911,3.1506711287882654,31.00773390758728,27.98391626691911,0.6047635281336335,0.4557996041881532,0.024,0.4102196437693379,4.838108225069068,4.859688185487884,1.3854626385055995,27.0,4.859688185487884,36.13636363636363,27.98391626691911,1.1637931034482758,106.00804186654045,4.584263702942482,0.0,0.0,0.0,4.859688185487884,4.584263702942482,0.0
2009-03-23 14:00:00,3.8927844772724987,19.999999999999996,16.6,4.325316085858332,29.92793053564946,27.224607981988,1.3793103448275863,31.92793053564946,28.0,28.0,27.224607981988,4.8088201542632785,29.92793053564946,27.224607981988,0.5406645107322915,0.4116609244232992,0.024,0.3704948319809693,4.325316085858332,4.342482178300662,1.3847844809175207,27.0,4.342482178300662,35.0,27.224607981988,1.163793103448276,106.38769600900599,4.081752252565991,0.0,0.0,0.0,4.342482178300662,4.081752252565991,0.0
2009-03-23 15:00:00,3.722074451091756,20.0,16.6,4.13563827899084,29.526059409011577,26.941285484642304,1.3793103448275863,31.526059409011577,28.0,28.0,26.941285484642304,3.3674851541244823,29.526059409011577,26.941285484642304,0.516954784873855,0.3952162774476931,0.024,0.3556946497029238,4.13563827899084,4.151159906735609,1.384487089086311,27.0,4.151159906735609,35.0,26.9412854846423,1.1637931034482758,106.52935725767885,3.8967285766068818,0.0,0.0,0.0,4.151159906735609,3.896728576606882,0.0
2009-03-23 16:00:00,3.6384935744148756,20.0,16.0,4.042770638238751,29.328782687655977,26.802051038756755,1.3793103448275863,31.328782687655977,28.0,28.0,26.802051038756755,2.909261758792321,29.328782687655977,26.802051038756755,0.5053463297798438,0.3871400094339056,0.024,0.348426008490515,4.042770638238751,4.0574846391821415,1.3843304598751855,27.0,4.0574846391821415,35.0,26.802051038756765,1.163793103448276,106.59897448062162,3.8063073861181866,0.0,0.0,0.0,4.0574846391821415,3.8063073861181866,0.0
2009-03-23 17:00:00,3.4100434703318,19.999999999999996,17.0,3.7889371892575556,28.787748168529234,26.41966242524326,1.3793103448275863,30.787748168529234,28.0,28.0,26.41966242524326,2.0668528138083713,28.787748168529234,26.41966242524326,0.47361714865719445,0.36497785425054,0.024,0.328480068825486,3.7889371892575556,3.8014349746826093,1.3838599913018226,27.0,3.8014349746826093,35.0,26.419662425243267,1.1637931034482758,106.79016878737836,3.559723725365911,0.0,0.0,0.0,3.8014349746826093,3.559723725365911,0.0
2009-03-23 18:00:00,3.4752265659982062,19.999999999999996,16.4,3.861362851109118,28.942399066428795,26.529047284485596,1.3793103448275863,30.942399066428795,28.0,28.0,26.529047284485596,2.2629966574950364,28.942399066428795,26.529047284485596,0.48267035638863975,0.3713147124219456,0.024,0.334183241179751,3.861362851109118,3.874494322351312,1.3840010135954701,27.0,3.874494322351312,35.0,26.5290472844856,1.163793103448276,106.7354763577572,3.6299967495012977,0.0,0.0,0.0,3.874494322351312,3.6299967495012977,0.0
2009-03-23 19:00:00,3.5485851465257445,20.0,15.0,3.942872385028605,29.116178014931048,26.651882774288172,1.3793103448275863,31.116178014931048,28.653846153846153,28.653846153846153,26.651882774288172,1.697847199821701,29.116178014931048,26.651882774288172,0.4928590481285756,0.3784334589412613,0.024,0.34059011304713516,3.942872385028605,3.956715730922731,1.3841530757948126,27.0,3.956715730922731,35.0,26.651882774288175,1.1637931034482758,106.67405861285592,3.7091639545491932,0.0,0.0,0.0,3.956715730922731,3.7091639545491932,0.0
2009-03-23 20:00:00,3.6433170696852533,20.0,14.0,4.048130077428059,29.340177108554798,26.81009581016226,1.3793103448275863,31.340177108554798,29.307692307692307,29.307692307692307,26.81009581016226,1.397250241013222,29.340177108554798,26.81009581016226,0.5060162596785074,0.38760655004920935,0.024,0.34884589504428837,4.048130077428059,4.06289073243298,1.3843397099308075,27.0,4.06289073243298,36.13636363636363,26.81009581016226,1.1637931034482758,106.59495209491887,3.811522640223269,0.0,0.0,0.0,4.06289073243298,3.811522640223269,0.0
2009-03-23 21:00:00,3.1525947168482125,19.999999999999993,14.6,3.502883018720236,28.174642769915042,25.985340883214892,1.3793103448275863,30.174642769915042,28.915384615384614,28.915384615384614,25.985340883214892,1.030608078344255,28.174642769915042,25.985340883214892,0.4378603773400295,0.3398396076751188,0.024,0.3058556469076069,3.502883018720236,3.512866979487748,1.3832416723356364,27.0,3.512866979487748,35.45454545454545,25.985340883214885,1.163793103448276,107.00732955839256,3.2828283763224095,0.0,0.0,0.0,3.512866979487748,3.2828283763224095,0.0
2009-03-23 22:00:00,3.225444231264073,20.0,13.0,3.583826923626748,28.34851282184211,26.108620994575393,1.3793103448275863,30.34851282184211,29.96153846153846,29.96153846153846,26.108620994575393,0.8018614452904304,28.34851282184211,26.108620994575393,0.4479783654533435,0.34697121159402006,0.024,0.31227409043461807,3.583826923626748,3.59452404478615,1.3834273544347653,27.0,3.59452404478615,37.27272727272727,26.10862099457539,1.163793103448276,106.9456895027123,3.3610742625535996,0.0,0.0,0.0,3.59452404478615,3.3610742625535996,0.0
2009-03-23 23:00:00,0.0,18.735253163984495,13.0,0.0,18.735253163984495,18.735253163984495,1.3793103448275863,20.735253163984495,29.96153846153846,29.96153846153846,18.735253163984495,0.0,18.735253163984495,18.735253163984495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.735253163984495,18.735253163984495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.441386412877108,14.0,0.0,18.441386412877108,18.441386412877108,1.3793103448275863,20.441386412877108,29.307692307692307,29.307692307692307,18.441386412877108,0.0,18.441386412877108,18.441386412877108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.441386412877108,18.441386412877108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.320995730871633,13.0,0.0,18.320995730871633,18.320995730871633,1.3793103448275863,20.320995730871633,29.96153846153846,29.96153846153846,18.320995730871633,0.0,18.320995730871633,18.320995730871633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.320995730871633,18.320995730871633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.25477862992752,13.0,0.0,18.25477862992752,18.25477862992752,1.3793103448275863,20.25477862992752,29.96153846153846,29.96153846153846,18.25477862992752,0.0,18.25477862992752,18.25477862992752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25477862992752,18.25477862992752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.215564541013613,13.8,0.0,18.215564541013613,18.215564541013613,1.3793103448275863,20.215564541013613,29.43846153846154,29.43846153846154,18.215564541013613,0.0,18.215564541013613,18.215564541013613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.215564541013613,18.215564541013613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.15405229064678,13.0,0.0,18.15405229064678,18.15405229064678,1.3793103448275863,20.15405229064678,29.96153846153846,29.96153846153846,18.15405229064678,0.0,18.15405229064678,18.15405229064678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15405229064678,18.15405229064678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,5.402178545871716,20.0,13.0,6.002420606524129,33.42809314804869,29.676580268971108,1.3793103448275863,35.42809314804869,29.96153846153846,29.96153846153846,29.676580268971108,18.158805950604837,33.42809314804869,29.676580268971108,0.7503025758155161,0.5545121620084751,0.024,0.49906094580762755,6.002420606524129,6.033871822724976,1.3865375937504767,27.0,6.033871822724976,37.27272727272727,29.676580268971104,1.1637931034482758,105.16170986551445,5.737707983677104,0.0,0.0,0.0,6.033871822724976,5.737707983677104,0.0
2009-03-24 06:00:00,4.414639083193312,20.0,13.4,4.905154536881458,31.148240689794804,28.082519104243893,1.3793103448275863,33.148240689794804,29.7,29.7,28.082519104243893,2.6143007366618156,31.148240689794804,28.082519104243893,0.6131443171101822,0.4615382350569287,0.024,0.41538441155123584,4.905154536881458,4.92730836038715,1.385539913684007,27.0,4.92730836038715,36.81818181818182,28.0825191042439,1.163793103448276,105.95874044787806,4.650214167854262,0.0,0.0,0.0,4.92730836038715,4.650214167854262,0.0
2009-03-24 07:00:00,4.540510551334557,20.0,12.0,5.045011723705064,31.44085952978104,28.287727202465373,1.3793103448275863,33.44085952978104,30.615384615384617,30.615384615384617,28.287727202465373,1.8684657001230571,31.44085952978104,28.287727202465373,0.630626465463133,0.4734860815739139,0.024,0.42613747341652247,5.045011723705064,5.068360331862455,1.3856938734559714,27.0,5.068360331862455,38.40909090909091,28.28772720246537,1.1637931034482762,105.85613639876732,4.787970262554826,0.0,0.0,0.0,5.068360331862455,4.787970262554826,0.0
2009-03-24 08:00:00,4.5426933684092345,20.0,12.0,5.047437076010261,31.44592843685376,28.291280264347346,1.3793103448275863,33.44592843685376,30.615384615384617,30.615384615384617,28.291280264347346,1.8722218116787805,31.44592843685376,28.291280264347346,0.6309296345012826,0.47369300882882653,0.024,0.4263237079459439,5.047437076010261,5.0708063768931435,1.3856964607857922,27.0,5.0708063768931435,38.40909090909091,28.291280264347357,1.163793103448276,105.85435986782632,4.790361382587114,0.0,0.0,0.0,5.0708063768931435,4.790361382587114,0.0
2009-03-24 09:00:00,4.359862160355717,20.0,14.2,4.84429128928413,31.020697828839122,27.993015773036543,1.3793103448275863,33.02069782883912,29.176923076923078,29.176923076923078,27.993015773036543,3.527398780891033,31.020697828839122,27.993015773036543,0.6055364111605163,0.45632912644501594,0.024,0.41069621380051435,4.84429128928413,4.865924201928632,1.3854698629939117,27.0,4.865924201928632,35.90909090909091,27.99301577303655,1.163793103448276,106.00349211348173,4.590343303708741,0.0,0.0,0.0,4.865924201928632,4.590343303708741,0.0
2009-03-24 10:00:00,4.2802296099598705,20.000000000000007,14.0,4.755810677733189,30.8350593249253,27.862677651342057,1.3793103448275863,32.8350593249253,29.307692307692307,29.307692307692307,27.862677651342057,2.8372285174632608,30.8350593249253,27.862677651342057,0.5944763347166486,0.44874568743041626,0.024,0.40387111868737463,4.755810677733189,4.776685246476231,1.3853645195124409,27.0,4.776685246476231,36.13636363636363,27.86267765134206,1.163793103448276,106.06866117432897,4.5033897794047935,0.0,0.0,0.0,4.776685246476231,4.5033897794047935,0.0
2009-03-24 11:00:00,4.0216861960713945,20.0,15.0,4.468540217857105,30.23047308425089,27.437635448090198,1.3793103448275863,32.23047308425089,28.653846153846153,28.653846153846153,27.437635448090198,3.1673704439115857,30.23047308425089,27.437635448090198,0.5585675272321381,0.4240346047761861,0.024,0.3816311442985675,4.468540217857105,4.486943678334724,1.3849909658312791,27.0,4.486943678334724,35.0,27.437635448090205,1.163793103448276,106.2811822759549,4.221766809748645,0.0,0.0,0.0,4.486943678334724,4.221766809748645,0.0
2009-03-24 12:00:00,3.600410292158256,20.0,17.2,4.00045588017584,29.23877823892961,26.738493313819706,1.3793103448275863,31.23877823892961,28.0,28.0,26.738493313819706,2.733769784972563,29.23877823892961,26.738493313819706,0.50005698502198,0.38345451726598356,0.024,0.3451090655393852,4.00045588017584,4.014801331902438,1.3842564886072917,27.0,4.014801331902438,35.0,26.73849331381971,1.163793103448276,106.63075334309015,3.7651439252094563,0.0,0.0,0.0,4.014801331902438,3.7651439252094563,0.0
2009-03-24 13:00:00,3.5271817552964313,19.999999999999996,16.0,3.919090839218257,29.065504629973184,26.616072855461773,1.3793103448275863,31.065504629973184,28.0,28.0,26.616072855461773,2.4412604369143214,29.065504629973184,26.616072855461773,0.4898863549022821,0.37635785965043916,0.024,0.33872207368539525,3.919090839218257,3.9327266251833004,1.3841094121146287,27.0,3.9327266251833004,35.0,26.616072855461773,1.1637931034482758,106.69196357226912,3.686057031389641,0.0,0.0,0.0,3.9327266251833004,3.686057031389641,0.0
2009-03-24 14:00:00,3.351848877464756,20.0,16.0,3.7242765305163954,28.649484051763835,26.321811220191087,1.3793103448275863,30.649484051763835,28.0,28.0,26.321811220191087,1.9131239909302595,28.649484051763835,26.321811220191087,0.4655345663145494,0.3593110865269181,0.024,0.3233799778742263,3.7242765305163954,3.7362076391690877,1.3837291095071351,27.0,3.7362076391690877,35.0,26.32181122019109,1.1637931034482756,106.83909438990446,3.497041659239423,0.0,0.0,0.0,3.7362076391690877,3.497041659239423,0.0
