timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-24 15:00:00,3.0335728140597427,19.999999999999993,17.6,3.3706364600663807,27.889897053258302,25.78324926571681,1.3793103448275863,29.889897053258302,28.0,28.0,25.78324926571681,1.3108019053859565,27.889897053258302,25.78324926571681,0.4213295575082976,0.3281555116554031,0.024,0.2953399604898628,3.3706364600663807,3.379452011231921,1.3829177884252684,27.0,3.379452011231921,35.0,25.783249265716808,1.1637931034482758,107.10837536714159,3.1551706387553513,0.0,0.0,0.0,3.379452011231921,3.1551706387553518,0.0
2009-03-24 16:00:00,2.921788042563746,20.000000000000004,17.0,3.2464311584041625,27.6216737431332,25.5926542691306,1.3793103448275863,29.6216737431332,28.0,28.0,25.5926542691306,1.1625449201007358,27.6216737431332,25.5926542691306,0.4058038948005203,0.317143872294331,0.024,0.2854294850648979,3.2464311584041625,3.254145545633596,1.382587954482735,27.0,3.254145545633596,35.0,25.5926542691306,1.163793103448276,107.2036728654347,3.035479530368608,0.0,0.0,0.0,3.254145545633596,3.035479530368608,0.0
2009-03-24 17:00:00,2.8193537040331162,20.0,17.0,3.1326152267034626,27.375185290251512,25.417300773561845,1.3793103448275863,29.375185290251512,28.0,28.0,25.417300773561845,1.0456232534564858,27.375185290251512,25.417300773561845,0.3915769033379328,0.30701966553152055,0.024,0.2763176989783685,3.1326152267034626,3.1393171932566144,1.3822612631908264,27.0,3.1393171932566144,35.0,25.41730077356185,1.1637931034482756,107.29134961321907,2.9259741857789323,0.0,0.0,0.0,3.1393171932566144,2.9259741857789328,0.0
2009-03-24 18:00:00,2.8783536874667215,20.000000000000004,16.6,3.1981707638519126,27.51724083251292,25.518384105105476,1.3793103448275863,29.51724083251292,28.0,28.0,25.518384105105476,1.11098730775114,27.51724083251292,25.518384105105476,0.39977134548148907,0.31285499850284126,0.024,0.28156949865255715,3.1981707638519126,3.2054562637021964,1.3824524426243403,27.0,3.2054562637021964,35.0,25.518384105105476,1.1637931034482758,107.24080794744727,2.9890265889016905,0.0,0.0,0.0,3.2054562637021964,2.98902658890169,0.0
2009-03-24 19:00:00,2.8316085747951774,19.999999999999996,16.0,3.1462317497724195,27.404710484061987,25.438315640454228,1.3793103448275863,29.404710484061987,28.0,28.0,25.438315640454228,1.058783350765642,27.404710484061987,25.438315640454228,0.39327896872155244,0.3082326269883893,0.024,0.2774093642895504,3.1462317497724195,3.1530550124712584,1.3823016682819609,27.0,3.1530550124712584,35.0,25.43831564045423,1.1637931034482762,107.28084217977289,2.9390662381151094,0.0,0.0,0.0,3.1530550124712584,2.9390662381151094,0.0
2009-03-24 20:00:00,2.94641362595686,20.000000000000004,15.0,3.2737929177298444,27.680829396634252,25.634708823053103,1.3793103448275863,29.680829396634252,28.653846153846153,28.653846153846153,25.634708823053103,0.9347820137627556,27.680829396634252,25.634708823053103,0.40922411471623055,0.3195729172724963,0.024,0.28761562554524667,3.2737929177298444,3.281750209457094,1.3826629010435811,27.0,3.281750209457094,35.0,25.634708823053106,1.163793103448276,107.18264558847345,3.0618298246316265,0.0,0.0,0.0,3.281750209457094,3.0618298246316265,0.0
2009-03-24 21:00:00,3.118412955684856,19.999999999999996,13.6,3.464903284094284,28.092953885700123,25.927389333141196,1.3793103448275863,30.092953885700123,29.56923076923077,29.56923076923077,25.927389333141196,0.8201855138821548,28.092953885700123,25.927389333141196,0.4331129105117855,0.33648823725219185,0.024,0.30283941352697263,3.464903284094284,3.474552107819503,1.3831513531583843,27.0,3.474552107819503,36.59090909090909,25.927389333141196,1.163793103448276,107.0363053334294,3.2461435369951404,0.0,0.0,0.0,3.474552107819503,3.2461435369951404,0.0
2009-03-24 22:00:00,3.6636921575508454,20.0,9.0,4.0707690639453835,29.388295776609105,26.84406511164324,1.3793103448275863,31.388295776609105,32.57692307692308,32.57692307692308,26.84406511164324,0.6121351160395766,29.388295776609105,26.84406511164324,0.5088461329931729,0.3895766613180563,0.024,0.35061899518625067,4.0707690639453835,4.085726730077189,1.3843784936972443,27.0,4.085726730077189,41.81818181818182,26.84406511164324,1.163793103448276,106.57796744417838,3.8335566234335836,0.0,0.0,0.0,4.085726730077189,3.8335566234335836,0.0
2009-03-24 23:00:00,0.0,18.873952165032108,11.0,0.0,18.873952165032108,18.873952165032108,1.3793103448275863,20.873952165032108,31.26923076923077,31.26923076923077,18.873952165032108,0.0,18.873952165032108,18.873952165032108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.873952165032108,18.873952165032108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.574900751468178,11.2,0.0,18.574900751468178,18.574900751468178,1.3793103448275863,20.574900751468178,31.138461538461538,31.138461538461538,18.574900751468178,0.0,18.574900751468178,18.574900751468178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.574900751468178,18.574900751468178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.430757481758675,10.0,0.0,18.430757481758675,18.430757481758675,1.3793103448275863,20.430757481758675,31.923076923076923,31.923076923076923,18.430757481758675,0.0,18.430757481758675,18.430757481758675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.430757481758675,18.430757481758675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.339100883741892,10.0,0.0,18.339100883741892,18.339100883741892,1.3793103448275863,20.339100883741892,31.923076923076923,31.923076923076923,18.339100883741892,0.0,18.339100883741892,18.339100883741892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.339100883741892,18.339100883741892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.290514573948677,11.6,0.0,18.290514573948677,18.290514573948677,1.3793103448275863,20.290514573948677,30.876923076923077,30.876923076923077,18.290514573948677,0.0,18.290514573948677,18.290514573948677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.290514573948677,18.290514573948677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.19460993947827,10.0,0.0,18.19460993947827,18.19460993947827,1.3793103448275863,20.19460993947827,31.923076923076923,31.923076923076923,18.19460993947827,0.0,18.19460993947827,18.19460993947827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19460993947827,18.19460993947827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,5.430084481256655,20.0,11.0,6.033427201396283,33.49202062679742,29.72112862592474,1.3793103448275863,35.49202062679742,31.26923076923077,31.26923076923077,29.72112862592474,3.3597462341366326,33.49202062679742,29.72112862592474,0.7541784001745354,0.5571155820653318,0.024,0.5014040238587987,6.033427201396283,6.065138759602816,1.3865599690999648,27.0,6.065138759602816,39.54545454545455,29.72112862592474,1.163793103448276,105.13943568703763,5.768662081900989,0.0,0.0,0.0,6.065138759602816,5.768662081900989,0.0
2009-03-25 06:00:00,4.436348397138664,20.0,12.0,4.929275996820738,31.19875481949313,28.117957321480166,1.3793103448275863,33.19875481949313,30.615384615384617,30.615384615384617,28.117957321480166,1.7015013288674337,31.19875481949313,28.117957321480166,0.6161594996025922,0.4636010913833591,0.024,0.4172409822450232,4.929275996820738,4.951636105959073,1.3855671520880986,27.0,4.951636105959073,38.40909090909091,28.117957321480166,1.1637931034482762,105.94102133925992,4.6739554172337225,0.0,0.0,0.0,4.951636105959073,4.6739554172337225,0.0
2009-03-25 07:00:00,4.543747260888501,20.0,11.0,5.048608067653889,31.448375703713936,28.292995661430254,1.3793103448275863,33.448375703713936,31.26923076923077,31.26923076923077,28.292995661430254,1.4623335108094893,31.448375703713936,28.292995661430254,0.6310760084567362,0.4737929127634605,0.024,0.4264136214871144,5.048608067653889,5.071987358930236,1.3856977090040228,27.0,5.071987358930236,39.54545454545455,28.292995661430254,1.163793103448276,105.85350216928487,4.791515873342504,0.0,0.0,0.0,5.071987358930236,4.791515873342504,0.0
2009-03-25 08:00:00,4.563227280806307,20.0,11.0,5.07025253422923,31.493602794695676,28.324694960802404,1.3793103448275863,33.493602794695676,31.26923076923077,31.26923076923077,28.324694960802404,1.4844130421450428,31.493602794695676,28.324694960802404,0.6337815667786537,0.4756391461319539,0.024,0.4280752315187585,5.07025253422923,5.093816448842425,1.385720666793048,27.0,5.093816448842425,39.54545454545455,28.32469496080241,1.163793103448276,105.83765251959879,4.812858493719108,0.0,0.0,0.0,5.093816448842425,4.812858493719108,0.0
2009-03-25 09:00:00,4.556075131499465,19.999999999999993,11.8,5.062305701666073,31.476999266450957,28.313058202909662,1.3793103448275863,33.47699926645096,30.746153846153845,30.746153846153845,28.313058202909662,1.793623136634474,31.476999266450957,28.313058202909662,0.6327882127082591,0.4749613792646552,0.024,0.42746524133818964,5.062305701666073,5.0858018395925395,1.3857122628498044,27.0,5.0858018395925395,38.63636363636363,28.313058202909666,1.1637931034482758,105.84347089854516,4.805021789645831,0.0,0.0,0.0,5.0858018395925395,4.805021789645831,0.0
2009-03-25 10:00:00,4.398021784477326,20.000000000000007,12.0,4.886690871641473,31.109561892772003,28.055380097996082,1.3793103448275863,33.10956189277201,30.615384615384617,30.615384615384617,28.055380097996082,1.6455691839231044,31.109561892772003,28.055380097996082,0.6108363589551842,0.4599586077784337,0.024,0.4139627470005904,4.886690871641473,4.9086867324193175,1.385518864889768,27.0,4.9086867324193175,38.40909090909091,28.05538009799609,1.1637931034482758,105.97230995100196,4.6320465550755,0.0,0.0,0.0,4.9086867324193175,4.6320465550755,0.0
2009-03-25 11:00:00,4.1343924539930175,20.0,13.0,4.593769393325575,30.494388002363927,27.62328213153544,1.3793103448275863,32.49438800236393,29.96153846153846,29.96153846153846,27.62328213153544,1.6936321214722552,30.494388002363927,27.62328213153544,0.5742211741656968,0.4348240832135848,0.024,0.3913416748922263,4.593769393325575,4.613251801646933,1.3851600697569313,27.0,4.613251801646933,37.27272727272727,27.623282131535433,1.163793103448276,106.18835893423228,4.344404460101082,0.0,0.0,0.0,4.613251801646933,4.344404460101082,0.0
2009-03-25 12:00:00,3.6186338878008906,19.999999999999996,15.8,4.020704319778767,29.281856292829012,26.76891609296728,1.3793103448275863,31.281856292829012,28.130769230769232,28.130769230769232,26.76891609296728,2.5451528636903946,29.281856292829012,26.76891609296728,0.5025880399723459,0.3852185372591112,0.024,0.34669668353320005,4.020704319778767,4.035226173504678,1.3842920946597452,27.0,4.035226173504678,35.0,26.76891609296728,1.1637931034482758,106.61554195351636,3.7848385887903744,0.0,0.0,0.0,4.035226173504678,3.7848385887903744,0.0
2009-03-25 13:00:00,3.5946663229523015,19.999999999999996,14.0,3.994073692169224,29.225196790558073,26.72890073295231,1.3793103448275863,31.225196790558073,29.307692307692307,29.307692307692307,26.72890073295231,1.3351862204509906,29.225196790558073,26.72890073295231,0.499259211521153,0.3828983405642494,0.024,0.3446085065078244,3.994073692169224,4.008363526225649,1.3842451851582864,27.0,4.008363526225649,36.13636363636363,26.72890073295232,1.1637931034482758,106.63554963352384,3.7589373712624528,0.0,0.0,0.0,4.008363526225649,3.7589373712624528,0.0
2009-03-25 14:00:00,3.4286364996361787,20.0,14.0,3.809596110706865,28.83188447193968,26.45088690274789,1.3793103448275863,30.83188447193968,29.307692307692307,29.307692307692307,26.45088690274789,1.1495828776127195,28.83188447193968,26.45088690274789,0.4761995138383581,0.3667865129925017,0.024,0.3301078616932515,3.809596110706865,3.8222747620061157,1.3839008038650595,27.0,3.8222747620061157,36.13636363636363,26.45088690274789,1.163793103448276,106.77455654862605,3.5797617761731644,0.0,0.0,0.0,3.8222747620061157,3.5797617761731644,0.0
2009-03-25 15:00:00,3.0928376404243347,20.0,16.4,3.4364862671381498,28.031787535266663,25.88398361830532,1.3793103448275863,30.031787535266663,28.0,28.0,25.88398361830532,1.4000308253537175,28.031787535266663,25.88398361830532,0.4295607833922687,0.33397850768572757,0.024,0.3005806569171548,3.4364862671381498,3.4458841179067226,1.383082381663058,27.0,3.4458841179067226,35.0,25.883983618305322,1.163793103448276,107.05800819084735,3.218707480307222,0.0,0.0,0.0,3.4458841179067226,3.2187074803072218,0.0
2009-03-25 16:00:00,3.224266371615292,20.0,14.0,3.5825181906836576,28.345704066626872,26.106630197449583,1.3793103448275863,30.345704066626872,29.307692307692307,29.307692307692307,26.106630197449583,0.964797821544044,28.345704066626872,26.106630197449583,0.4478147738354572,0.3468560223378349,0.024,0.3121704201040514,3.5825181906836576,3.593203792917441,1.383424423505565,27.0,3.593203792917441,36.13636363636363,26.106630197449583,1.1637931034482758,106.9466849012752,3.3598084842315634,0.0,0.0,0.0,3.593203792917441,3.3598084842315634,0.0
2009-03-25 17:00:00,3.112838177800133,20.000000000000004,14.4,3.458709086444592,28.079624487427456,25.917931308399584,1.3793103448275863,30.079624487427456,29.046153846153846,29.046153846153846,25.917931308399584,0.953143751184941,28.079624487427456,25.917931308399584,0.432338635805574,0.3359413390998488,0.024,0.3023472051898639,3.458709086444592,3.468303220354577,1.383136422078074,27.0,3.468303220354577,35.68181818181818,25.917931308399588,1.163793103448276,107.0410343458002,3.2401622812706474,0.0,0.0,0.0,3.468303220354577,3.2401622812706474,0.0
2009-03-25 18:00:00,3.157949459700052,20.0,14.4,3.508832733000058,28.18743348711036,25.994413028985328,1.3793103448275863,30.18743348711036,29.046153846153846,29.046153846153846,25.994413028985328,0.9911902699249971,28.18743348711036,25.994413028985328,0.43860409162500724,0.34036431638629655,0.024,0.30632788474766687,3.508832733000058,3.5188691646386876,1.3832556323456056,27.0,3.5188691646386876,35.68181818181818,25.99441302898533,1.1637931034482758,107.00279348550734,3.288576914690821,0.0,0.0,0.0,3.5188691646386876,3.288576914690821,0.0
2009-03-25 19:00:00,3.256398050886633,20.0,13.0,3.6182200565407032,28.42229765618169,26.160910120843752,1.3793103448275863,30.42229765618169,29.96153846153846,29.96153846153846,26.160910120843752,0.8206946171920709,28.42229765618169,26.160910120843752,0.4522775070675879,0.3499969866486106,0.024,0.31499728798374954,3.6182200565407032,3.6292197552055643,1.3835035663346653,27.0,3.6292197552055643,37.27272727272727,26.160910120843745,1.1637931034482758,106.91954493957813,3.3943464286688574,0.0,0.0,0.0,3.6292197552055643,3.3943464286688574,0.0
2009-03-25 20:00:00,3.2723917188640566,20.0,13.0,3.635990798737841,28.46040050242991,26.18790625321876,1.3793103448275863,30.46040050242991,29.96153846153846,29.96153846153846,26.18790625321876,0.830625416962359,28.46040050242991,26.18790625321876,0.4544988498422301,0.35155936213556804,0.024,0.3164034259220112,3.635990798737841,3.6471467349513977,1.3835423407476364,27.0,3.6471467349513977,37.27272727272727,26.187906253218763,1.1637931034482758,106.90604687339062,3.4115439131995333,0.0,0.0,0.0,3.6471467349513977,3.4115439131995333,0.0
2009-03-25 21:00:00,3.2931789330131265,19.999999999999993,13.2,3.659087703347918,28.50990175531875,26.222971940726303,1.3793103448275863,30.50990175531875,29.83076923076923,29.83076923076923,26.222971940726303,0.8743246079450505,28.50990175531875,26.222971940726303,0.45738596291848976,0.35358896870508166,0.024,0.31823007183457347,3.659087703347918,3.670446600218426,1.3835921345056497,27.0,3.670446600218426,37.04545454545455,26.2229719407263,1.163793103448276,106.88851402963685,3.4339017934150773,0.0,0.0,0.0,3.670446600218426,3.4339017934150773,0.0
2009-03-25 22:00:00,3.5698161234891193,20.000000000000004,11.0,3.966462359432355,29.166419783509326,26.687380808864106,1.3793103448275863,31.166419783509326,31.26923076923077,31.26923076923077,26.687380808864106,0.7462846082994151,29.166419783509326,26.687380808864106,0.49580779492904437,0.3804912142169622,0.024,0.342442092795266,3.966462359432355,3.9805114808540516,1.384195831378746,27.0,3.9805114808540516,39.54545454545455,26.687380808864113,1.1637931034482758,106.65630959556795,3.7320918902480567,0.0,0.0,0.0,3.9805114808540516,3.7320918902480567,0.0
2009-03-25 23:00:00,0.0,18.833345122822912,11.0,0.0,18.833345122822912,18.833345122822912,1.3793103448275863,20.833345122822912,31.26923076923077,31.26923076923077,18.833345122822912,0.0,18.833345122822912,18.833345122822912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.833345122822912,18.833345122822912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.550301788376828,12.2,0.0,18.550301788376828,18.550301788376828,1.3793103448275863,20.550301788376828,30.484615384615385,30.484615384615385,18.550301788376828,0.0,18.550301788376828,18.550301788376828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.550301788376828,18.550301788376828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.435905621227086,12.0,0.0,18.435905621227086,18.435905621227086,1.3793103448275863,20.435905621227086,30.615384615384617,30.615384615384617,18.435905621227086,0.0,18.435905621227086,18.435905621227086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.435905621227086,18.435905621227086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.36279574290071,12.0,0.0,18.36279574290071,18.36279574290071,1.3793103448275863,20.36279574290071,30.615384615384617,30.615384615384617,18.36279574290071,0.0,18.36279574290071,18.36279574290071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36279574290071,18.36279574290071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.323505974743863,13.2,0.0,18.323505974743863,18.323505974743863,1.3793103448275863,20.323505974743863,29.83076923076923,29.83076923076923,18.323505974743863,0.0,18.323505974743863,18.323505974743863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.323505974743863,18.323505974743863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.261350147321906,12.6,0.0,18.261350147321906,18.261350147321906,1.3793103448275863,20.261350147321906,30.223076923076924,30.223076923076924,18.261350147321906,0.0,18.261350147321906,18.261350147321906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261350147321906,18.261350147321906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,5.2213564166955075,19.999999999999996,12.0,5.801507129661675,33.01323832663894,29.387296370600396,1.3793103448275863,35.01323832663894,30.615384615384617,30.615384615384617,29.387296370600396,4.072426611808409,33.01323832663894,29.387296370600396,0.7251883912077094,0.5376128327337442,0.024,0.4838515494603698,5.801507129661675,5.831268412935049,1.3863861003126454,27.0,5.831268412935049,38.40909090909091,29.387296370600396,1.1637931034482756,105.30635181469981,5.537432749731871,0.0,0.0,0.0,5.831268412935049,5.53743274973187,0.0
2009-03-26 06:00:00,4.244868890331523,20.0,13.0,4.716520989257248,30.75254138831891,27.804715770033134,1.3793103448275863,32.75254138831891,29.96153846153846,29.96153846153846,27.804715770033134,1.8851648705585364,30.75254138831891,27.804715770033134,0.589565123657156,0.4453741718004491,0.024,0.4008367546204042,4.716520989257248,4.737058406437292,1.3853163547736893,27.0,4.737058406437292,37.27272727272727,27.804715770033134,1.163793103448276,106.09764211498343,4.464810255918317,0.0,0.0,0.0,4.737058406437292,4.464810255918317,0.0
2009-03-26 07:00:00,4.3396672591502785,20.0,12.0,4.821852510166976,30.97364471871592,27.95998689986156,1.3793103448275863,32.97364471871592,30.615384615384617,30.615384615384617,27.95998689986156,1.5654036986687554,30.97364471871592,27.95998689986156,0.602731563770872,0.45440715884585947,0.024,0.40896644296127355,4.821852510166976,4.843293226051562,1.3854435480223664,27.0,4.843293226051562,38.40909090909091,27.959986899861562,1.163793103448276,106.02000655006921,4.568282330528115,0.0,0.0,0.0,4.843293226051562,4.568282330528115,0.0
2009-03-26 08:00:00,4.344215423093671,20.0,12.0,4.826906025659635,30.98424318846038,27.967426922423105,1.3793103448275863,32.98424318846038,30.615384615384617,30.615384615384617,27.967426922423105,1.5714472686818044,30.98424318846038,27.967426922423105,0.6033632532074543,0.4548400826612036,0.024,0.40935607439508326,4.826906025659635,4.848390033925755,1.3854494978776533,27.0,4.848390033925755,38.40909090909091,27.96742692242311,1.163793103448276,106.01628653878845,4.573250197885267,0.0,0.0,0.0,4.848390033925755,4.573250197885267,0.0
2009-03-26 09:00:00,4.058148065015187,20.0,14.0,4.5090534055724305,30.31591473695816,27.49775635847539,1.3793103448275863,32.31591473695816,29.307692307692307,29.307692307692307,27.49775635847539,2.1476533501009296,30.31591473695816,27.49775635847539,0.5636316756965538,0.42752810629040516,0.024,0.3847752956613647,4.5090534055724305,4.527806216201471,1.3850467917863334,27.0,4.527806216201471,36.13636363636363,27.497756358475385,1.163793103448276,106.25112182076231,4.261419680668917,0.0,0.0,0.0,4.527806216201471,4.261419680668917,0.0
2009-03-26 10:00:00,3.87873924439667,19.999999999999996,14.0,4.309710271551856,29.894918802902893,27.201349883182985,1.3793103448275863,31.894918802902893,29.307692307692307,29.307692307692307,27.201349883182985,1.7638478113743639,29.894918802902893,27.201349883182985,0.538713783943982,0.41031044846606124,0.024,0.3692794036194551,4.309710271551856,4.326741316398462,1.3847610816196194,27.0,4.326741316398462,36.13636363636363,27.201349883182985,1.1637931034482758,106.39932505840851,4.066511995281242,0.0,0.0,0.0,4.326741316398462,4.066511995281242,0.0
2009-03-26 11:00:00,3.7203124849462506,19.999999999999996,14.0,4.133680538829167,29.5219041942428,26.938353857474574,1.3793103448275863,31.5219041942428,29.307692307692307,29.307692307692307,26.938353857474574,1.504013791512032,29.5219041942428,26.938353857474574,0.5167100673536459,0.39504619324121715,0.024,0.35554157391709545,4.133680538829167,4.149185158153289,1.384483865525545,27.0,4.149185158153289,36.13636363636363,26.938353857474574,1.163793103448276,106.53082307126272,3.894821271940923,0.0,0.0,0.0,4.149185158153289,3.8948212719409225,0.0
2009-03-26 12:00:00,3.2417250349718705,20.000000000000004,16.4,3.6019167055243004,28.387328309030543,26.136130368077858,1.3793103448275863,30.387328309030543,28.0,28.0,26.136130368077858,1.6659430225323348,28.387328309030543,26.136130368077858,0.45023958819053755,0.34856300825060144,0.024,0.3137067074255413,3.6019167055243004,3.612773006349361,1.3834676336431784,27.0,3.612773006349361,35.0,26.136130368077858,1.163793103448276,106.93193481596107,3.378572558859287,0.0,0.0,0.0,3.612773006349361,3.378572558859287,0.0
2009-03-26 13:00:00,3.157217166717919,20.0,15.0,3.5080190741310213,28.185684379868626,25.99317245853674,1.3793103448275863,30.185684379868626,28.653846153846153,28.653846153846153,25.99317245853674,1.1366122721407963,28.185684379868626,25.99317245853674,0.43850238426637766,0.3402925641217288,0.024,0.30626330770955595,3.5080190741310213,3.518048330543194,1.3832537262140379,27.0,3.518048330543194,35.0,25.99317245853674,1.1637931034482758,107.00341377073163,3.2877907410328593,0.0,0.0,0.0,3.518048330543194,3.2877907410328593,0.0
2009-03-26 14:00:00,2.846961852142846,20.0,16.0,3.1632909468253843,27.44168652853485,25.464629686768983,1.3793103448275863,29.44168652853485,28.0,28.0,25.464629686768983,1.0755726451196872,27.44168652853485,25.464629686768983,0.39541136835317303,0.30975158916729195,0.024,0.27877643025056276,3.1632909468253843,3.1702661057421135,1.382351768778904,27.0,3.1702661057421135,35.0,25.464629686768983,1.163793103448276,107.26768515661551,2.955471725816947,0.0,0.0,0.0,3.1702661057421135,2.955471725816947,0.0
2009-03-26 15:00:00,2.4471259506913614,20.000000000000004,18.2,2.7190288341015125,26.473394764764496,24.77400174345105,1.3793103448275863,28.473394764764496,28.0,28.0,24.77400174345105,0.726593813083133,26.473394764764496,24.77400174345105,0.33987860426268907,0.2699375161971729,0.024,0.2429437645774556,2.7190288341015125,2.72202258572123,1.3808290166883355,27.0,2.72202258572123,35.0,24.774001743451052,1.1637931034482756,107.61299912827448,2.529455184569835,0.0,0.0,0.0,2.72202258572123,2.529455184569835,0.0
2009-03-26 16:00:00,2.380852036624753,20.0,17.0,2.6453911518052813,26.3117536184426,24.658384148564302,1.3793103448275863,28.3117536184426,28.0,28.0,24.658384148564302,0.6824571449903316,26.3117536184426,24.658384148564302,0.33067389397566016,0.26328330640816566,0.024,0.23695497576734909,2.6453911518052813,2.647719482446098,1.3805243394146889,27.0,2.647719482446098,35.0,24.658384148564306,1.163793103448276,107.67080792571785,2.4590875962152725,0.0,0.0,0.0,2.647719482446098,2.4590875962152725,0.0
2009-03-26 17:00:00,2.2747260685586084,20.0,17.0,2.527473409509565,26.052177625292185,24.47250674434871,1.3793103448275863,28.052177625292185,28.0,28.0,24.47250674434871,0.6176783992478415,26.052177625292185,24.47250674434871,0.3159341761886956,0.25259242487138145,0.024,0.22733318238424333,2.527473409509565,2.528732651996703,1.3799975473843487,27.0,2.528732651996703,35.0,24.472506744348713,1.163793103448276,107.76374662782564,2.3465522785969655,0.0,0.0,0.0,2.528732651996703,2.3465522785969655,0.0
2009-03-26 18:00:00,2.3792559653160983,19.999999999999993,17.4,2.643617739240109,26.30785653365908,24.655595446634013,1.3793103448275863,28.30785653365908,28.0,28.0,24.655595446634013,0.6814309612741263,26.30785653365908,24.655595446634013,0.3304522174050136,0.2631228475270346,0.024,0.2368105627743311,2.643617739240109,2.645930023992812,1.3805167818370871,27.0,2.645930023992812,35.0,24.655595446634017,1.1637931034482758,107.672202276683,2.4573938008564378,0.0,0.0,0.0,2.645930023992812,2.4573938008564378,0.0
2009-03-26 19:00:00,2.3733456170939333,20.0,16.0,2.637050685659926,26.293423617452458,24.645266938915004,1.3793103448275863,28.293423617452458,28.0,28.0,24.645266938915004,0.6776454386114829,26.293423617452458,24.645266938915004,0.32963133570749076,0.2625285733528191,0.024,0.2362757160175372,2.637050685659926,2.639303542995208,1.3804887026971837,27.0,2.639303542995208,35.0,24.645266938915004,1.163793103448276,107.6773665305425,2.451121928438484,0.0,0.0,0.0,2.639303542995208,2.451121928438484,0.0
2009-03-26 20:00:00,2.483444893951091,19.999999999999996,15.0,2.759383215501212,26.561830906674505,24.837216396986246,1.3793103448275863,28.561830906674505,28.653846153846153,28.653846153846153,24.837216396986246,0.623266804902209,26.561830906674505,24.837216396986246,0.3449229019376515,0.2735771352878582,0.024,0.2462194217590724,2.759383215501212,2.762740929029998,1.3809887376579848,27.0,2.762740929029998,35.0,24.837216396986253,1.163793103448276,107.58139180150687,2.5680472085055333,0.0,0.0,0.0,2.762740929029998,2.5680472085055333,0.0
2009-03-26 21:00:00,2.4736220375402787,20.000000000000004,15.4,2.7484689306003096,26.537922388958894,24.820129307333698,1.3793103448275863,28.537922388958894,28.392307692307693,28.392307692307693,24.820129307333698,0.6632842799019781,26.537922388958894,24.820129307333698,0.3435586163250387,0.27259324071102203,0.024,0.24533391663991982,2.7484689306003096,2.7517282546714115,1.3809460261912572,27.0,2.7517282546714115,35.0,24.8201293073337,1.1637931034482758,107.58993534633315,2.5576074990783932,0.0,0.0,0.0,2.7517282546714115,2.5576074990783932,0.0
2009-03-26 22:00:00,2.6530564434379884,20.000000000000004,14.0,2.947840492708876,26.973524054269458,25.131123746326413,1.3793103448275863,28.973524054269458,29.307692307692307,29.307692307692307,25.131123746326413,0.6084520741659502,26.973524054269458,25.131123746326413,0.3684800615886095,0.2905115472143007,0.024,0.2614603924928706,2.947840492708876,2.952891647430306,1.3816738071580046,27.0,2.952891647430306,36.13636363636363,25.131123746326416,1.1637931034482758,107.4344381268368,2.748552232333668,0.0,0.0,0.0,2.952891647430306,2.7485522323336675,0.0
2009-03-26 23:00:00,0.0,19.09899570542958,13.0,0.0,19.09899570542958,19.09899570542958,1.3793103448275863,21.09899570542958,29.96153846153846,29.96153846153846,19.09899570542958,0.0,19.09899570542958,19.09899570542958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.09899570542958,19.09899570542958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,18.86551743307188,13.4,0.0,18.86551743307188,18.86551743307188,1.3793103448275863,20.86551743307188,29.7,29.7,18.86551743307188,0.0,18.86551743307188,18.86551743307188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86551743307188,18.86551743307188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.761951095639233,13.0,0.0,18.761951095639233,18.761951095639233,1.3793103448275863,20.761951095639233,29.96153846153846,29.96153846153846,18.761951095639233,0.0,18.761951095639233,18.761951095639233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.761951095639233,18.761951095639233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.693394676407742,13.0,0.0,18.693394676407742,18.693394676407742,1.3793103448275863,20.693394676407742,29.96153846153846,29.96153846153846,18.693394676407742,0.0,18.693394676407742,18.693394676407742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.693394676407742,18.693394676407742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.657053514247053,14.2,0.0,18.657053514247053,18.657053514247053,1.3793103448275863,20.657053514247053,29.176923076923078,29.176923076923078,18.657053514247053,0.0,18.657053514247053,18.657053514247053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.657053514247053,18.657053514247053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.597530343017855,13.6,0.0,18.597530343017855,18.597530343017855,1.3793103448275863,20.597530343017855,29.56923076923077,29.56923076923077,18.597530343017855,0.0,18.597530343017855,18.597530343017855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.597530343017855,18.597530343017855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,4.275893639433101,20.0,13.0,4.750992932703445,30.82494373057572,27.855573147636065,1.3793103448275863,32.82494373057572,29.96153846153846,29.96153846153846,27.855573147636065,1.9448010542424377,30.82494373057572,27.855573147636065,0.5938741165879307,0.4483324050770828,0.024,0.4034991645693745,4.750992932703445,4.771826173211154,1.3853586603177572,27.0,4.771826173211154,37.27272727272727,27.855573147636065,1.163793103448276,106.07221342618197,4.498658054809024,0.0,0.0,0.0,4.771826173211154,4.498658054809024,0.0
2009-03-27 06:00:00,3.591374164290835,20.0,13.2,3.9904157381009275,29.21741181832209,26.72340198200901,1.3793103448275863,31.21741181832209,29.83076923076923,29.83076923076923,26.72340198200901,1.1070508542885886,29.21741181832209,26.72340198200901,0.49880196726261594,0.3825795312079464,0.024,0.34432157808715175,3.9904157381009275,4.004673691221723,1.384238689021851,27.0,4.004673691221723,37.04545454545455,26.72340198200901,1.1637931034482758,106.63829900899549,3.75538031686337,0.0,0.0,0.0,4.004673691221723,3.75538031686337,0.0
2009-03-27 07:00:00,3.731780762202849,20.0,12.0,4.1464230691142765,29.54894690564216,26.957432487445736,1.3793103448275863,31.54894690564216,30.615384615384617,30.615384615384617,26.957432487445736,0.9771868304362605,29.54894690564216,26.957432487445736,0.5183028836392846,0.39615310543410953,0.024,0.35653779489069853,4.1464230691142765,4.162038379657687,1.3845047880889725,27.0,4.162038379657687,38.40909090909091,26.957432487445736,1.1637931034482758,106.52128375627713,3.9072364065575065,0.0,0.0,0.0,4.162038379657687,3.9072364065575065,0.0
2009-03-27 08:00:00,3.6250857189110315,20.0,13.2,4.027873021012257,29.297103490527597,26.779682852394934,1.3793103448275863,31.297103490527597,29.83076923076923,29.83076923076923,26.779682852394934,1.138055072144166,29.297103490527597,26.779682852394934,0.5034841276265322,0.38584287223014074,0.024,0.3472585850071267,4.027873021012257,4.042457308235272,1.3843046080860593,27.0,4.042457308235272,37.04545454545455,26.77968285239493,1.1637931034482758,106.61015857380254,3.7918124898358707,0.0,0.0,0.0,4.042457308235272,3.7918124898358707,0.0
2009-03-27 09:00:00,3.4356720181909672,20.0,14.4,3.8174133535455193,28.84858060120667,26.46269725524072,1.3793103448275863,30.84858060120667,29.046153846153846,29.046153846153846,26.46269725524072,1.2738257697914426,28.84858060120667,26.46269725524072,0.4771766691931899,0.36747066855473737,0.024,0.3307236016992636,3.8174133535455193,3.8301604204009934,1.3839161235451651,27.0,3.8301604204009934,35.68181818181818,26.462697255240727,1.1637931034482758,106.76865137237964,3.5873455093503517,0.0,0.0,0.0,3.8301604204009934,3.5873455093503517,0.0
2009-03-27 10:00:00,3.312792964283265,20.000000000000004,14.0,3.6808810714258504,28.556587025577116,26.25603635593596,1.3793103448275863,30.556587025577116,29.307692307692307,29.307692307692307,26.25603635593596,1.0398201460455576,28.556587025577116,26.25603635593596,0.4601101339282313,0.3555029611563137,0.024,0.3199526650406823,3.6808810714258504,3.692431367541482,1.3836385050177624,27.0,3.692431367541482,36.13636363636363,26.256036355935954,1.163793103448276,106.87198182203203,3.4550041129491573,0.0,0.0,0.0,3.692431367541482,3.4550041129491573,0.0
2009-03-27 11:00:00,3.064040110344519,20.0,15.0,3.40448901149391,27.96286780003166,25.835062167847965,1.3793103448275863,29.96286780003166,28.653846153846153,28.653846153846153,25.835062167847965,1.0411951872977818,27.96286780003166,25.835062167847965,0.42556112643673877,0.331150319229111,0.024,0.2980352873061999,3.40448901149391,3.4136040434168216,1.38300325080621,27.0,3.4136040434168216,35.0,25.83506216784797,1.163793103448276,107.08246891607601,3.187827174672423,0.0,0.0,0.0,3.4136040434168216,3.187827174672423,0.0
2009-03-27 12:00:00,2.5972466048326357,19.999999999999996,17.4,2.885829560925151,26.83829137216065,25.03464789658243,1.3793103448275863,28.83829137216065,28.0,28.0,25.03464789658243,0.8389506599835642,26.83829137216065,25.03464789658243,0.36072869511564387,0.28495054244983414,0.024,0.2564554882048507,2.885829560925151,2.8903246151701345,1.3814587997830061,27.0,2.8903246151701345,35.0,25.034647896582438,1.163793103448276,107.48267605170878,2.6891074183709662,0.0,0.0,0.0,2.8903246151701345,2.6891074183709662,0.0
2009-03-27 13:00:00,2.519945276701268,20.0,16.0,2.7999391963347424,26.650607351700657,24.900645353991443,1.3793103448275863,28.650607351700657,28.0,28.0,24.900645353991443,0.7787881550128367,26.650607351700657,24.900645353991443,0.3499923995418428,0.2772300649366104,0.024,0.24950705844294938,2.7999391963347424,2.803662202828403,1.3811443780013386,27.0,2.803662202828403,35.0,24.900645353991443,1.1637931034482758,107.54967732300427,2.6068531980883174,0.0,0.0,0.0,2.803662202828403,2.6068531980883174,0.0
2009-03-27 14:00:00,2.3306732971740955,20.0,16.0,2.589636996860106,26.189135270816095,24.570612147778526,1.3793103448275863,28.189135270816095,28.0,28.0,24.570612147778526,0.650974979544015,26.189135270816095,24.570612147778526,0.32370462460751326,0.2582339380462709,0.024,0.2324105442416438,2.589636996860106,2.591460390664733,1.3802815334306453,27.0,2.591460390664733,35.0,24.570612147778526,1.163793103448276,107.71469392611074,2.4058559665428767,0.0,0.0,0.0,2.591460390664733,2.4058559665428767,0.0
2009-03-27 15:00:00,2.040513542799019,20.000000000000007,17.4,2.267237269776688,25.47588788277114,24.058864589160713,1.3793103448275863,27.47588788277114,28.0,28.0,24.058864589160713,0.4959268545716624,25.47588788277114,24.058864589160713,0.283404658722086,0.22883405932636414,0.024,0.20595065339372773,2.267237269776688,2.2661206757093244,1.3786310468252942,27.0,2.2661206757093244,35.0,24.058864589160716,1.163793103448276,107.97056770541964,2.0988318611902375,0.0,0.0,0.0,2.2661206757093244,2.0988318611902375,0.0
2009-03-27 16:00:00,1.9275759520895692,20.000000000000004,17.0,2.141751057877299,25.19618201558876,23.85758760441545,1.3793103448275863,27.19618201558876,28.0,28.0,23.85758760441545,0.4457154292092634,25.19618201558876,23.85758760441545,0.2677188822346624,0.2172904708801009,0.024,0.19556142379209082,2.141751057877299,2.139480104965309,1.3778478271215244,27.0,2.139480104965309,35.0,23.857587604415446,1.1637931034482758,108.07120619779228,1.9796948514201143,0.0,0.0,0.0,2.139480104965309,1.9796948514201143,0.0
2009-03-27 17:00:00,1.8543858590610753,20.0,17.0,2.0604287322900836,25.014235393140357,23.726467435459053,1.3793103448275863,27.014235393140357,28.0,28.0,23.726467435459053,0.41563545824018133,25.014235393140357,23.726467435459053,0.25755359153626045,0.20977686788638583,0.024,0.18879918109774724,2.0604287322900836,2.057406419078722,1.3772871213050186,27.0,2.057406419078722,35.0,23.726467435459053,1.1637931034482758,108.13676628227047,1.9025965819139194,0.0,0.0,0.0,2.057406419078722,1.9025965819139194,0.0
2009-03-27 18:00:00,1.7912554233891713,20.0,18.2,1.990283803765746,24.85684534958342,23.612917972229827,1.3793103448275863,26.85684534958342,28.0,28.0,23.612917972229827,0.3910941005746658,24.85684534958342,23.612917972229827,0.24878547547071825,0.20327431972351792,0.024,0.1829468877511661,1.990283803765746,1.9866112357380978,1.3767651746046072,27.0,1.9866112357380978,35.0,23.612917972229823,1.1637931034482758,108.1935410138851,1.8361643561357741,0.0,0.0,0.0,1.9866112357380978,1.8361643561357741,0.0
2009-03-27 19:00:00,1.8795905471883185,19.999999999999996,17.0,2.088433941320354,25.076955206441713,23.771683993116493,1.3793103448275863,27.076955206441713,28.0,28.0,23.771683993116493,0.42578986159364757,25.076955206441713,23.771683993116493,0.26105424266504423,0.21236734078939715,0.024,0.19113060671045745,2.088433941320354,2.0856706753992933,1.3774853403613132,27.0,2.0856706753992933,35.0,23.771683993116497,1.163793103448276,108.11415800344176,1.9291374172593538,0.0,0.0,0.0,2.0856706753992933,1.9291374172593536,0.0
2009-03-27 20:00:00,2.0730332453990172,20.0,15.0,2.3033702726655747,25.55620039323636,24.116593972820375,1.3793103448275863,27.55620039323636,28.653846153846153,28.653846153846153,24.116593972820375,0.437635808841258,25.55620039323636,24.116593972820375,0.28792128408319684,0.23214706478536162,0.024,0.20893235830682547,2.3033702726655747,2.3025849791441106,1.3788400932615505,27.0,2.3025849791441106,35.0,24.116593972820375,1.1637931034482758,107.94170301358982,2.13317458855936,0.0,0.0,0.0,2.3025849791441106,2.13317458855936,0.0
2009-03-27 21:00:00,2.099808239826019,19.999999999999993,15.2,2.3331202664733546,25.622251536618094,24.16405137007225,1.3793103448275863,27.622251536618094,28.523076923076925,28.523076923076925,24.16405137007225,0.4614128892085985,25.622251536618094,24.16405137007225,0.2916400333091693,0.23487126976056863,0.024,0.21138414278451176,2.3331202664733546,2.3326073934494116,1.3790071409689315,27.0,2.3326073934494116,35.0,24.16405137007225,1.163793103448276,107.91797431496387,2.161463285663223,0.0,0.0,0.0,2.3326073934494116,2.161463285663223,0.0
2009-03-27 22:00:00,2.27471418838782,20.0,14.0,2.5274602093197998,26.052148515190986,24.472485884366108,1.3793103448275863,28.052148515190986,29.307692307692307,29.307692307692307,24.472485884366108,0.45062088715034754,26.052148515190986,24.472485884366108,0.31593252616497497,0.25259122558937025,0.024,0.22733210303043322,2.5274602093197998,2.5287193318787367,1.3799974855250094,27.0,2.5287193318787367,36.13636363636363,24.472485884366105,1.163793103448276,107.76375705781695,2.346539691003942,0.0,0.0,0.0,2.5287193318787367,2.346539691003942,0.0
2009-03-27 23:00:00,0.0,19.257083825213638,14.0,0.0,19.257083825213638,19.257083825213638,1.3793103448275863,21.257083825213638,29.307692307692307,29.307692307692307,19.257083825213638,0.0,19.257083825213638,19.257083825213638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.257083825213638,19.257083825213638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.052042310397056,14.0,0.0,19.052042310397056,19.052042310397056,1.3793103448275863,21.052042310397056,29.307692307692307,29.307692307692307,19.052042310397056,0.0,19.052042310397056,19.052042310397056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.052042310397056,19.052042310397056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,18.94506120415749,13.0,0.0,18.94506120415749,18.94506120415749,1.3793103448275863,20.94506120415749,29.96153846153846,29.96153846153846,18.94506120415749,0.0,18.94506120415749,18.94506120415749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94506120415749,18.94506120415749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,18.87503640164929,13.0,0.0,18.87503640164929,18.87503640164929,1.3793103448275863,20.87503640164929,29.96153846153846,29.96153846153846,18.87503640164929,0.0,18.87503640164929,18.87503640164929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87503640164929,18.87503640164929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,18.816289150836404,13.2,0.0,18.816289150836404,18.816289150836404,1.3793103448275863,20.816289150836404,29.83076923076923,29.83076923076923,18.816289150836404,0.0,18.816289150836404,18.816289150836404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.816289150836404,18.816289150836404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.73320716356826,12.0,0.0,18.73320716356826,18.73320716356826,1.3793103448275863,20.73320716356826,30.615384615384617,30.615384615384617,18.73320716356826,0.0,18.73320716356826,18.73320716356826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73320716356826,18.73320716356826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,4.104817201269294,20.0,11.0,4.560908001410327,30.425188606895226,27.574621106013772,1.3793103448275863,32.425188606895226,31.26923076923077,31.26923076923077,27.574621106013772,1.0642036915941937,30.425188606895226,27.574621106013772,0.5701135001762909,0.431995433109816,0.024,0.3887958897988344,4.560908001410327,4.580107544721309,1.3851166730185114,27.0,4.580107544721309,39.54545454545455,27.574621106013776,1.1637931034482758,106.21268944699311,4.312203719318372,0.0,0.0,0.0,4.580107544721309,4.312203719318372,0.0
2009-03-28 06:00:00,3.5602867420119706,20.0,11.0,3.9558741577910785,29.14387197818842,26.671450629568994,1.3793103448275863,31.14387197818842,31.26923076923077,31.26923076923077,26.671450629568994,0.741713661665912,29.14387197818842,26.671450629568994,0.4944842697238848,0.379567742586178,0.024,0.34161096832756016,3.9558741577910785,3.9698309320496965,1.3841767087075934,27.0,3.9698309320496965,39.54545454545455,26.67145062956899,1.1637931034482758,106.6642746852155,3.7217999595134788,0.0,0.0,0.0,3.9698309320496965,3.7217999595134788,0.0
2009-03-28 07:00:00,3.721737599271447,20.0,10.0,4.135263999190497,29.52526502888959,26.940725029395526,1.3793103448275863,31.52526502888959,31.923076923076923,31.923076923076923,26.940725029395526,0.715502002667418,29.52526502888959,26.940725029395526,0.5169079998988121,0.39518376139884276,0.024,0.3556653852589585,4.135263999190497,4.150782375330381,1.3844864730624111,27.0,4.150782375330381,40.68181818181818,26.94072502939553,1.1637931034482758,106.52963748530223,3.8963639352504695,0.0,0.0,0.0,4.150782375330381,3.89636393525047,0.0
2009-03-28 08:00:00,3.6799554650622177,20.0,11.0,4.088839405624686,29.426688996114898,26.87116436759947,1.3793103448275863,31.426688996114898,31.26923076923077,31.26923076923077,26.87116436759947,0.8014571028908494,29.426688996114898,26.87116436759947,0.5111049257030857,0.3911484807291448,0.024,0.35203363265623033,4.088839405624686,4.103954253697601,1.3844091184010336,27.0,4.103954253697601,39.54545454545455,26.871164367599476,1.163793103448276,106.56441781620026,3.85114875846833,0.0,0.0,0.0,4.103954253697601,3.85114875846833,0.0
2009-03-28 09:00:00,3.6321094930673983,20.0,12.2,4.035677214519332,29.313699932182022,26.79140167310744,1.3793103448275863,31.313699932182022,30.484615384615385,30.484615384615385,26.79140167310744,0.942006705607537,29.313699932182022,26.79140167310744,0.5044596518149165,0.3865224385269471,0.024,0.3478701946742524,4.035677214519332,4.050329458372027,1.3843181763380576,27.0,4.050329458372027,38.18181818181818,26.79140167310744,1.163793103448276,106.60429916344629,3.799405361843841,0.0,0.0,0.0,4.050329458372027,3.799405361843841,0.0
2009-03-28 10:00:00,3.5835624393327103,20.0,12.1,3.9817360437030116,29.19893720530785,26.71035217799347,1.3793103448275863,31.19893720530785,30.55,30.55,26.71035217799347,0.8939702887552825,29.19893720530785,26.71035217799347,0.49771700546287645,0.3818229451992317,0.024,0.34364065067930855,3.9817360437030116,3.9959183382229346,1.3842232233634866,27.0,3.9959183382229346,38.29545454545455,26.710352177993467,1.163793103448276,106.64482391100327,3.746940724997201,0.0,0.0,0.0,3.9959183382229346,3.746940724997201,0.0
2009-03-28 11:00:00,3.517155290973791,20.0,12.0,3.9079503233042123,29.0417583772775,26.599289425212366,1.3793103448275863,31.0417583772775,30.615384615384617,30.615384615384617,26.599289425212366,0.8388552892739422,29.0417583772775,26.599289425212366,0.48849379041302654,0.37538514725975675,0.024,0.33784663253378105,3.9079503233042123,3.921488838030188,1.3840887610996095,27.0,3.921488838030188,38.40909090909091,26.59928942521237,1.163793103448276,106.70035528739382,3.675235033161595,0.0,0.0,0.0,3.921488838030188,3.675235033161595,0.0
2009-03-28 12:00:00,3.1028855084353,20.0,14.8,3.4476505649281113,28.055822853845207,25.90104125076514,1.3793103448275863,30.055822853845207,28.784615384615385,28.784615384615385,25.90104125076514,1.0307044029431782,28.055822853845207,25.90104125076514,0.4309563206160139,0.33496473851064834,0.024,0.30146826465958354,3.4476505649281113,3.4571470387791763,1.3831096233146265,27.0,3.4571470387791763,35.22727272727273,25.901041250765132,1.1637931034482758,107.04947937461743,3.2294851492747214,0.0,0.0,0.0,3.4571470387791763,3.2294851492747214,0.0
2009-03-28 13:00:00,3.0319771791585395,20.000000000000004,14.0,3.368863532398377,27.886073860191868,25.78053415244288,1.3793103448275863,29.886073860191868,29.307692307692307,29.307692307692307,25.78053415244288,0.8233803454549247,27.886073860191868,25.78053415244288,0.42110794154979714,0.32799859230323375,0.024,0.29519873307291034,3.368863532398377,3.3776633916287,1.3829132621772136,27.0,3.3776633916287,36.13636363636363,25.780534152442875,1.1637931034482758,107.10973292377857,3.1534607541522983,0.0,0.0,0.0,3.3776633916287,3.1534607541522983,0.0
2009-03-28 14:00:00,2.8898647599488094,20.0,14.0,3.210960844387566,27.544929745922104,25.538079218179874,1.3793103448275863,29.544929745922104,29.307692307692307,29.307692307692307,25.538079218179874,0.734311354430166,27.544929745922104,25.538079218179874,0.40137010554844577,0.3139922151384475,0.024,0.2825929936246028,3.210960844387566,3.2183600659014107,1.3824887774751073,27.0,3.2183600659014107,36.13636363636363,25.538079218179874,1.1637931034482758,107.23096039091007,3.0013347396767602,0.0,0.0,0.0,3.2183600659014107,3.0013347396767602,0.0
2009-03-28 15:00:00,2.601007323200978,20.0,15.6,2.8900081368899757,26.847411019053357,25.04115593349712,1.3793103448275863,28.847411019053357,28.26153846153846,28.26153846153846,25.04115593349712,0.7736305557527757,26.847411019053357,25.04115593349712,0.36125101711124696,0.28532560686121144,0.024,0.2567930461750903,2.8900081368899757,2.8945406975760966,1.3814735940458553,27.0,2.8945406975760966,35.0,25.041155933497123,1.1637931034482758,107.47942203325144,2.693111521087821,0.0,0.0,0.0,2.8945406975760966,2.693111521087821,0.0
2009-03-28 16:00:00,2.5304135729986736,20.0,15.0,2.811570636665193,26.67604985403566,24.918818206119916,1.3793103448275863,28.67604985403566,28.653846153846153,28.653846153846153,24.918818206119916,0.6489289569316676,26.67604985403566,24.918818206119916,0.35144632958314914,0.27827683344373383,0.024,0.2504491500993604,2.811570636665193,2.8153983200095665,1.3811881433665132,27.0,2.8153983200095665,35.0,24.918818206119916,1.1637931034482758,107.54059089694005,2.6179866565059724,0.0,0.0,0.0,2.8153983200095665,2.6179866565059724,0.0
