timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-28 17:00:00,2.5885925270921657,20.0,14.0,2.8762139189912954,26.817301542883882,25.01966784351432,1.3793103448275863,28.817301542883882,29.307692307692307,29.307692307692307,25.01966784351432,0.5782370829422111,26.817301542883882,25.01966784351432,0.3595267398739119,0.2840872652735569,0.024,0.2556785387462012,2.8762139189912954,2.880622645518651,1.3814245832945304,27.0,2.880622645518651,36.13636363636363,25.01966784351432,1.1637931034482758,107.49016607824284,2.6798941248465704,0.0,0.0,0.0,2.880622645518651,2.6798941248465704,0.0
2009-03-28 18:00:00,2.618923484098595,20.0,14.2,2.9099149823317725,26.89084318296436,25.072146319007004,1.3793103448275863,28.89084318296436,29.176923076923078,29.176923076923078,25.072146319007004,0.6111288253920586,26.89084318296436,25.072146319007004,0.36373937279147156,0.28711174804731276,0.024,0.2584005732425815,2.9099149823317725,2.914626157136504,1.3815434589164568,27.0,2.914626157136504,35.90909090909091,25.072146319007004,1.163793103448276,107.4639268404965,2.7121902603303734,0.0,0.0,0.0,2.914626157136504,2.7121902603303734,0.0
2009-03-28 19:00:00,2.937922796615737,20.000000000000004,11.0,3.2643586629063743,27.660437059130977,25.620212894814493,1.3793103448275863,29.660437059130977,31.26923076923077,31.26923076923077,25.620212894814493,0.4981577963053852,27.660437059130977,25.620212894814493,0.4080448328632968,0.3187355988946911,0.024,0.286862039005222,3.2643586629063743,3.2722322227958434,1.3826372104473383,27.0,3.2722322227958434,39.54545454545455,25.620212894814486,1.1637931034482758,107.18989355259276,3.052743233848181,0.0,0.0,0.0,3.2722322227958434,3.052743233848181,0.0
2009-03-28 20:00:00,3.132114022330654,20.0,10.0,3.480126691478504,28.12570553285909,25.950626350685024,1.3793103448275863,30.12570553285909,31.923076923076923,31.923076923076923,25.950626350685024,0.5023246622852007,28.12570553285909,25.950626350685024,0.435015836434813,0.33783196520505876,0.024,0.3040487686845529,3.480126691478504,3.48990988799901,1.3831878083116755,27.0,3.48990988799901,40.68181818181818,25.95062635068502,1.1637931034482758,107.0246868246575,3.2608456904122116,0.0,0.0,0.0,3.48990988799901,3.2608456904122116,0.0
2009-03-28 21:00:00,3.234020250398612,20.0,10.0,3.593355833776236,28.368961023775146,26.123113627664996,1.3793103448275863,30.368961023775146,31.923076923076923,31.923076923076923,26.123113627664996,0.5340931293150221,28.368961023775146,26.123113627664996,0.4491694792220295,0.3478097916345634,0.024,0.31302881247110703,3.593355833776236,3.6041368129396925,1.3834486258037548,27.0,3.6041368129396925,40.68181818181818,26.12311362766499,1.163793103448276,106.9384431861675,3.3702910810711035,0.0,0.0,0.0,3.6041368129396925,3.3702910810711035,0.0
2009-03-28 22:00:00,3.4368221382389743,20.0,9.0,3.8186912647099716,28.851309721539405,26.464627681095674,1.3793103448275863,30.851309721539405,32.57692307692308,32.57692307692308,26.464627681095674,0.5385824825229385,28.851309721539405,26.464627681095674,0.47733640808874644,0.3675824976632419,0.024,0.3308242478969177,3.8186912647099716,3.8314495144762954,1.3839186215026908,27.0,3.8314495144762954,41.81818181818182,26.464627681095678,1.163793103448276,106.76768615945215,3.5885853222989383,0.0,0.0,0.0,3.8314495144762954,3.5885853222989383,0.0
2009-03-28 23:00:00,0.0,18.911247865698265,9.0,0.0,18.911247865698265,18.911247865698265,1.3793103448275863,20.911247865698265,32.57692307692308,32.57692307692308,18.911247865698265,0.0,18.911247865698265,18.911247865698265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.911247865698265,18.911247865698265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.635493569229446,10.4,0.0,18.635493569229446,18.635493569229446,1.3793103448275863,20.635493569229446,31.661538461538463,31.661538461538463,18.635493569229446,0.0,18.635493569229446,18.635493569229446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.635493569229446,18.635493569229446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.486120983794045,9.0,0.0,18.486120983794045,18.486120983794045,1.3793103448275863,20.486120983794045,32.57692307692308,32.57692307692308,18.486120983794045,0.0,18.486120983794045,18.486120983794045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.486120983794045,18.486120983794045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.374393574206785,9.0,0.0,18.374393574206785,18.374393574206785,1.3793103448275863,20.374393574206785,32.57692307692308,32.57692307692308,18.374393574206785,0.0,18.374393574206785,18.374393574206785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.374393574206785,18.374393574206785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.335783624599493,11.6,0.0,18.335783624599493,18.335783624599493,1.3793103448275863,20.335783624599493,30.876923076923077,30.876923076923077,18.335783624599493,0.0,18.335783624599493,18.335783624599493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.335783624599493,18.335783624599493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.261193739958312,11.0,0.0,18.261193739958312,18.261193739958312,1.3793103448275863,20.261193739958312,31.26923076923077,31.26923076923077,18.261193739958312,0.0,18.261193739958312,18.261193739958312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261193739958312,18.261193739958312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,4.628348017022132,20.0,11.0,5.142608907802369,31.644686762272205,28.430556194895725,1.3793103448275863,33.6446867622722,31.26923076923077,31.26923076923077,28.430556194895725,1.5617441961438745,31.644686762272205,28.430556194895725,0.6428261134752962,0.48180583097203034,0.024,0.43362524787482726,5.142608907802369,5.166789490899572,1.3857958717280154,27.0,5.166789490899572,39.54545454545455,28.430556194895725,1.1637931034482758,105.78472190255214,4.884249254499311,0.0,0.0,0.0,5.166789490899572,4.884249254499311,0.0
2009-03-29 06:00:00,3.6741704534897646,20.0,11.4,4.082411614988628,29.41303367710682,26.861526417738926,1.3793103448275863,31.41303367710682,31.007692307692306,31.007692307692306,26.861526417738926,0.8488132050568745,29.41303367710682,26.861526417738926,0.5103014518735784,0.39058944227629794,0.024,0.3515304980486682,4.082411614988628,4.097470559216257,1.3843982584223555,27.0,4.097470559216257,39.09090909090909,26.86152641773893,1.163793103448276,106.56923679113054,3.844890591876021,0.0,0.0,0.0,4.097470559216257,3.844890591876021,0.0
2009-03-29 07:00:00,4.462698488015355,20.000000000000004,10.0,4.958553875572616,31.260041630422727,28.160945458189843,1.3793103448275863,33.26004163042273,31.923076923076923,31.923076923076923,28.160945458189843,1.136221700350574,31.260041630422727,28.160945458189843,0.619819234446577,0.4661036901267015,0.024,0.41949332111403137,4.958553875572616,4.981164244585287,1.3855998229016646,27.0,4.981164244585287,40.68181818181818,28.160945458189847,1.163793103448276,105.91952727090508,4.70278179380957,0.0,0.0,0.0,4.981164244585287,4.70278179380957,0.0
2009-03-29 08:00:00,4.490399179756176,20.0,10.0,4.989332421951307,31.32443959625506,28.206106832535497,1.3793103448275863,33.32443959625506,31.923076923076923,31.923076923076923,28.206106832535497,1.1571652541833275,31.32443959625506,28.206106832535497,0.6236665527439134,0.46873311429097336,0.024,0.421859802861876,4.989332421951307,5.012205733380404,1.3856337148511622,27.0,5.012205733380404,40.68181818181818,28.20610683253549,1.163793103448276,105.89694658373226,4.733097501935313,0.0,0.0,0.0,5.012205733380404,4.733097501935313,0.0
2009-03-29 09:00:00,4.166043924932141,20.0,11.8,4.6289376943690455,30.568402846373733,27.675316787393083,1.3793103448275863,32.56840284637373,30.746153846153845,30.746153846153845,27.675316787393083,1.2994709433521168,30.568402846373733,27.675316787393083,0.5786172117961307,0.43784927121040357,0.024,0.3940643440893632,4.6289376943690455,4.648722621490085,1.3852057697504394,27.0,4.648722621490085,38.63636363636363,27.67531678739308,1.163793103448276,106.16234160630346,4.378881014823118,0.0,0.0,0.0,4.648722621490085,4.378881014823118,0.0
2009-03-29 10:00:00,3.9842699497171163,20.0,12.0,4.4269666107967955,30.142732629566595,27.375878497818597,1.3793103448275863,32.142732629566595,30.615384615384617,30.615384615384617,27.375878497818597,1.1780655408721223,30.142732629566595,27.375878497818597,0.5533708263495994,0.4204466670572446,0.024,0.37840200035152016,4.4269666107967955,4.44501127750252,1.3849325230919238,27.0,4.44501127750252,38.40909090909091,27.375878497818597,1.163793103448276,106.3120607510907,4.181097841673544,0.0,0.0,0.0,4.44501127750252,4.181097841673544,0.0
2009-03-29 11:00:00,3.847492454376477,20.000000000000007,12.0,4.274991615973863,29.821443472163473,27.14957371217981,1.3793103448275863,31.821443472163473,30.615384615384617,30.615384615384617,27.14957371217981,1.0633406446294187,29.821443472163473,27.14957371217981,0.5343739519967329,0.4073044124242384,0.024,0.36657397118181456,4.274991615973863,4.291722057216287,1.384708360251284,27.0,4.291722057216287,38.40909090909091,27.14957371217981,1.163793103448276,106.4252131439101,4.032617770201637,0.0,0.0,0.0,4.291722057216287,4.032617770201637,0.0
2009-03-29 12:00:00,3.5061904592524518,20.0,13.4,3.8957671769471687,29.015783721628743,26.580929236036766,1.3793103448275863,31.015783721628743,29.7,29.7,26.580929236036766,1.0767373472025716,29.015783721628743,26.580929236036766,0.4869708971183961,0.37432111098397225,0.024,0.336888999885575,3.8957671769471687,3.9091992880455657,1.3840660319488631,27.0,3.9091992880455657,36.81818181818182,26.58092923603676,1.1637931034482758,106.70953538198162,3.663402032491326,0.0,0.0,0.0,3.9091992880455657,3.663402032491326,0.0
2009-03-29 13:00:00,3.3565523111445943,19.999999999999996,13.0,3.729502567938438,28.660665786298768,26.329726681337245,1.3793103448275863,30.660665786298768,29.96153846153846,29.96153846153846,26.329726681337245,0.8852574459292212,28.660665786298768,26.329726681337245,0.46618782099230477,0.3597694192232645,0.024,0.323792477300938,3.729502567938438,3.7414795098607647,1.3837398684951348,27.0,3.7414795098607647,37.27272727272727,26.32972668133724,1.1637931034482758,106.83513665933138,3.502105792957742,0.0,0.0,0.0,3.7414795098607647,3.502105792957742,0.0
2009-03-29 14:00:00,3.1834396980986317,20.000000000000007,13.0,3.537155220109591,28.248298224018214,26.037576211449718,1.3793103448275863,30.248298224018214,29.96153846153846,29.96153846153846,26.037576211449718,0.7770899787338231,28.248298224018214,26.037576211449718,0.44214440251369885,0.34286098645123003,0.024,0.30857488780610703,3.537155220109591,3.547441318754714,1.3833213993010995,27.0,3.547441318754714,37.27272727272727,26.037576211449725,1.163793103448276,106.98121189427513,3.3159479650132355,0.0,0.0,0.0,3.547441318754714,3.3159479650132355,0.0
2009-03-29 15:00:00,2.83229473300905,20.0,15.0,3.1469941477878334,27.4063633246342,25.4394919822668,1.3793103448275863,29.4063633246342,28.653846153846153,28.653846153846153,25.4394919822668,0.8440034435095533,27.4063633246342,25.4394919822668,0.39337426847347917,0.308300527365624,0.024,0.27747047462906166,3.1469941477878334,3.153824200524396,1.3823039196335252,27.0,3.153824200524396,35.0,25.4394919822668,1.163793103448276,107.28025400886659,2.939799341138525,0.0,0.0,0.0,3.153824200524396,2.939799341138525,0.0
2009-03-29 16:00:00,2.8447718349774496,20.0,14.0,3.1608575944193884,27.436413154253845,25.46087715774173,1.3793103448275863,29.436413154253845,29.307692307692307,29.307692307692307,25.46087715774173,0.7083462891642839,27.436413154253845,25.46087715774173,0.39510719930242355,0.30953496748789383,0.024,0.27858147073910444,3.1608575944193884,3.167811091168178,1.3823446574189764,27.0,3.167811091168178,36.13636363636363,25.460877157741734,1.163793103448276,107.26956142112914,2.953131390862764,0.0,0.0,0.0,3.167811091168178,2.953131390862764,0.0
2009-03-29 17:00:00,2.782209550232781,20.0,14.0,3.09134394470309,27.28563408388216,25.35354411844273,1.3793103448275863,29.28563408388216,29.307692307692307,29.307692307692307,25.35354411844273,0.6739635311882278,27.28563408388216,25.35354411844273,0.38641799308788627,0.3033402768557974,0.024,0.27300624917021765,3.09134394470309,3.09767797238867,1.3821364910175358,27.0,3.09767797238867,36.13636363636363,25.353544118442727,1.163793103448276,107.32322794077864,2.88630712272089,0.0,0.0,0.0,3.09767797238867,2.88630712272089,0.0
2009-03-29 18:00:00,2.7598240479276037,20.000000000000004,15.0,3.066471164364004,27.23161978472594,25.315075306998434,1.3793103448275863,29.23161978472594,28.653846153846153,28.653846153846153,25.315075306998434,0.791761323466563,27.23161978472594,25.315075306998434,0.3833088955455005,0.30112068220138477,0.024,0.27100861398124626,3.066471164364004,3.0725832325841425,1.3820595762641292,27.0,3.0725832325841425,35.0,25.315075306998438,1.1637931034482758,107.34246234650078,2.8624117291681492,0.0,0.0,0.0,3.0725832325841425,2.8624117291681497,0.0
2009-03-29 19:00:00,2.896486674708015,19.999999999999996,14.0,3.2183185274533503,27.56085431412301,25.54940523446467,1.3793103448275863,29.56085431412301,29.307692307692307,29.307692307692307,25.54940523446467,0.7382119751921985,27.56085431412301,25.54940523446467,0.4022898159316688,0.3146462291661044,0.024,0.28318160624949396,3.2183185274533503,3.2257831503699608,1.3825095407807824,27.0,3.2257831503699608,36.13636363636363,25.549405234464672,1.1637931034482758,107.22529738276766,3.0084161378958143,0.0,0.0,0.0,3.2257831503699608,3.0084161378958143,0.0
2009-03-29 20:00:00,2.9267384534794263,20.0,13.5,3.2519316149771402,27.633568739343634,25.601111479982922,1.3793103448275863,29.633568739343634,29.634615384615383,29.634615384615383,25.601111479982922,0.6950258111902348,27.633568739343634,25.601111479982922,0.40649145187214253,0.31763232526383733,0.024,0.2858690927374536,3.2519316149771402,3.259694847503524,1.3826031283792544,27.0,3.259694847503524,36.70454545454545,25.601111479982926,1.1637931034482758,107.19944426000853,3.040775882752943,0.0,0.0,0.0,3.259694847503524,3.040775882752943,0.0
2009-03-29 21:00:00,2.524797332441888,20.0,13.0,2.8053303693798757,26.662400974435183,24.909069493572762,1.3793103448275863,28.662400974435183,29.96153846153846,29.96153846153846,24.909069493572762,0.47865474578840184,26.662400974435183,24.909069493572762,0.35066629617248446,0.2777152912321907,0.024,0.24994376210897162,2.8053303693798757,2.8091018985030947,1.381164710784715,27.0,2.8091018985030947,37.27272727272727,24.909069493572762,1.1637931034482758,107.54546525321362,2.61201333955748,0.0,0.0,0.0,2.8091018985030947,2.61201333955748,0.0
2009-03-29 22:00:00,2.5605648342918945,19.999999999999993,13.0,2.845072038102105,26.749284808242624,24.97111478442881,1.3793103448275863,28.749284808242624,29.96153846153846,29.96153846153846,24.97111478442881,0.49147095866001395,26.749284808242624,24.97111478442881,0.35563400476276313,0.28128959022411476,0.024,0.2531606312017033,2.845072038102105,2.8492009971245165,1.3813120923463533,27.0,2.8492009971245165,37.27272727272727,24.971114784428813,1.163793103448276,107.5144426077856,2.650063496602449,0.0,0.0,0.0,2.8492009971245165,2.650063496602449,0.0
2009-03-29 23:00:00,0.0,18.962295629381373,12.0,0.0,18.962295629381373,18.962295629381373,1.3793103448275863,20.962295629381373,30.615384615384617,30.615384615384617,18.962295629381373,0.0,18.962295629381373,18.962295629381373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.962295629381373,18.962295629381373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.692757003815295,12.2,0.0,18.692757003815295,18.692757003815295,1.3793103448275863,20.692757003815295,30.484615384615385,30.484615384615385,18.692757003815295,0.0,18.692757003815295,18.692757003815295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.692757003815295,18.692757003815295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.58146324157207,12.0,0.0,18.58146324157207,18.58146324157207,1.3793103448275863,20.58146324157207,30.615384615384617,30.615384615384617,18.58146324157207,0.0,18.58146324157207,18.58146324157207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58146324157207,18.58146324157207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.493921052871407,12.0,0.0,18.493921052871407,18.493921052871407,1.3793103448275863,20.493921052871407,30.615384615384617,30.615384615384617,18.493921052871407,0.0,18.493921052871407,18.493921052871407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.493921052871407,18.493921052871407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.416779063556973,11.6,0.0,18.416779063556973,18.416779063556973,1.3793103448275863,20.416779063556973,30.876923076923077,30.876923076923077,18.416779063556973,0.0,18.416779063556973,18.416779063556973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.416779063556973,18.416779063556973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.31619764061339,10.0,0.0,18.31619764061339,18.31619764061339,1.3793103448275863,20.31619764061339,31.923076923076923,31.923076923076923,18.31619764061339,0.0,18.31619764061339,18.31619764061339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31619764061339,18.31619764061339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,4.519297380123812,20.000000000000004,10.0,5.021441533470902,31.391588774630275,28.253187816210964,1.3793103448275863,33.39158877463028,31.923076923076923,31.923076923076923,28.253187816210964,1.1795530551770101,31.391588774630275,28.253187816210964,0.6276801916838628,0.4714746381801896,0.024,0.4243271743621706,5.021441533470902,5.044588997288921,1.3856685859995497,27.0,5.044588997288921,40.68181818181818,28.25318781621096,1.1637931034482758,105.87340609189452,4.7647366638137525,0.0,0.0,0.0,5.044588997288921,4.7647366638137525,0.0
2009-03-30 06:00:00,3.545790301401985,19.999999999999993,11.8,3.939767001557761,29.10956245617033,26.647208080196727,1.3793103448275863,31.10956245617033,30.746153846153845,30.746153846153845,26.647208080196727,0.8285913152644026,29.10956245617033,26.647208080196727,0.4924708751947201,0.37816249287280973,0.024,0.34034624358552873,3.939767001557761,3.9535832508450417,1.3841474064002939,27.0,3.9535832508450417,38.63636363636363,26.647208080196727,1.1637931034482758,106.67639595990164,3.7061462521954205,0.0,0.0,0.0,3.9535832508450417,3.7061462521954205,0.0
2009-03-30 07:00:00,4.360308289158287,20.0,10.0,4.844786987953652,31.021737096017084,27.993745228546054,1.3793103448275863,33.021737096017084,31.923076923076923,31.923076923076923,27.993745228546054,1.0629137042998458,31.021737096017084,27.993745228546054,0.6055983734942065,0.4563715757895153,0.024,0.4107344182105638,4.844786987953652,4.866424145532604,1.3854704413097485,27.0,4.866424145532604,40.68181818181818,27.993745228546054,1.1637931034482758,106.00312738572697,4.5908307288185295,0.0,0.0,0.0,4.866424145532604,4.5908307288185295,0.0
2009-03-30 08:00:00,4.391644886263239,20.0,10.0,4.879605429181376,31.094715882310876,28.044962489072514,1.3793103448275863,33.09471588231088,31.923076923076923,31.923076923076923,28.044962489072514,1.0846911497975464,31.094715882310876,28.044962489072514,0.609950678647672,0.45935228091320135,0.024,0.41341705282188124,4.879605429181376,4.9015406572726965,1.385510741040274,27.0,4.9015406572726965,40.68181818181818,28.04496248907251,1.1637931034482758,105.97751875546375,4.625075879142522,0.0,0.0,0.0,4.9015406572726965,4.625075879142522,0.0
2009-03-30 09:00:00,4.114959521202716,19.999999999999996,11.4,4.572177245780796,30.448923674264663,27.59131289565167,1.3793103448275863,32.44892367426466,31.007692307692306,31.007692307692306,27.59131289565167,1.1537161518244266,30.448923674264663,27.59131289565167,0.5715221557225995,0.4329656776779921,0.024,0.3896691099101929,4.572177245780796,4.591473813548595,1.3851316317355602,27.0,4.591473813548595,39.09090909090909,27.59131289565166,1.1637931034482758,106.20434355217417,4.32324485042646,0.0,0.0,0.0,4.591473813548595,4.32324485042646,0.0
2009-03-30 10:00:00,3.8940712475254053,20.000000000000007,12.0,4.326745830583784,29.93095448178774,27.226738337672874,1.3793103448275863,31.93095448178774,30.615384615384617,30.615384615384617,27.226738337672874,1.1007207588353343,29.93095448178774,27.226738337672874,0.540843228822973,0.41178462766705437,0.024,0.370606164900349,4.326745830583784,4.343924293350489,1.3847866155238826,27.0,4.343924293350489,38.40909090909091,27.226738337672877,1.163793103448276,106.38663083116356,4.083148662019697,0.0,0.0,0.0,4.343924293350489,4.083148662019697,0.0
2009-03-30 11:00:00,3.6461031934249832,20.0,13.0,4.051225770472204,29.34675816512872,26.81474205858359,1.3793103448275863,31.34675816512872,29.96153846153846,29.96153846153846,26.81474205858359,1.1098385665333588,29.34675816512872,26.81474205858359,0.5064032213090255,0.38787600536909544,0.024,0.3490884048321859,4.051225770472204,4.066013371009114,1.3843450408804203,27.0,4.066013371009114,37.27272727272727,26.814742058583587,1.1637931034482758,106.5926289707082,3.8145352171832254,0.0,0.0,0.0,4.066013371009114,3.8145352171832254,0.0
2009-03-30 12:00:00,3.2223637457376557,20.0,15.0,3.5804041619307285,28.341166846367706,26.103414245160998,1.3793103448275863,30.341166846367706,28.653846153846153,28.653846153846153,26.103414245160998,1.210208867564116,28.341166846367706,26.103414245160998,0.44755052024134107,0.3466699461966889,0.024,0.31200295157702,3.5804041619307285,3.5910711565503974,1.3834196842657323,27.0,3.5910711565503974,35.0,26.103414245160998,1.163793103448276,106.9482928774195,3.357763887513718,0.0,0.0,0.0,3.5910711565503974,3.357763887513718,0.0
2009-03-30 13:00:00,3.005539000628625,20.0,15.0,3.33948777847625,27.82270429179857,25.735524430250916,1.3793103448275863,29.82270429179857,28.653846153846153,28.653846153846153,25.735524430250916,0.9864809459739271,27.82270429179857,25.735524430250916,0.4174359723095312,0.32539748932918766,0.024,0.2928577403962689,3.33948777847625,3.3480275274091684,1.3828375216962452,27.0,3.3480275274091684,35.0,25.735524430250912,1.1637931034482758,107.13223778487455,3.1251354369467483,0.0,0.0,0.0,3.3480275274091684,3.1251354369467483,0.0
2009-03-30 14:00:00,2.806397351223499,20.0,15.0,3.118219279137221,27.34395917997862,25.395072130517853,1.3793103448275863,29.34395917997862,28.653846153846153,28.653846153846153,25.395072130517853,0.8248869203505775,27.34395917997862,25.395072130517853,0.38977740989215265,0.3057367514519153,0.024,0.2751630763067238,3.118219279137221,3.124792954282413,1.3822181384494008,27.0,3.124792954282413,35.0,25.395072130517853,1.1637931034482758,107.30246393474107,2.9121353226174205,0.0,0.0,0.0,3.124792954282413,2.9121353226174205,0.0
2009-03-30 15:00:00,2.5246090228032836,20.000000000000007,16.2,2.805121136448093,26.661943293604544,24.90874258332449,1.3793103448275863,28.661943293604544,28.0,28.0,24.90874258332449,0.7822732145189693,26.661943293604544,24.90874258332449,0.35064014205601163,0.27769646104629647,0.024,0.24992681494166682,2.805121136448093,2.8088907825527225,1.381163923199266,27.0,2.8088907825527225,35.0,24.90874258332449,1.163793103448276,107.54562870833776,2.6118130660339482,0.0,0.0,0.0,2.8088907825527225,2.6118130660339482,0.0
2009-03-30 16:00:00,2.4303094490833823,20.0,16.0,2.700343832314869,26.432412232486577,24.744697337289786,1.3793103448275863,28.432412232486577,28.0,28.0,24.744697337289786,0.7151048167442763,26.432412232486577,24.744697337289786,0.33754297903935865,0.2682506296746327,0.024,0.24142556670716941,2.700343832314869,2.7031688952823325,1.3807533605388396,27.0,2.7031688952823325,35.0,24.744697337289786,1.163793103448276,107.62765133135511,2.5115933143983975,0.0,0.0,0.0,2.7031688952823325,2.5115933143983975,0.0
2009-03-30 17:00:00,2.4592471372056126,20.0,15.0,2.7324968191173475,26.50292099272647,24.795110480778124,1.3793103448275863,28.50292099272647,28.653846153846153,28.653846153846153,24.795110480778124,0.6104592036652093,26.50292099272647,24.795110480778124,0.34156210238966844,0.27115275536411027,0.024,0.24403747982769924,2.7324968191173475,2.7356120946537583,1.3808828742974433,27.0,2.7356120946537583,35.0,24.79511048077812,1.1637931034482758,107.60244475961093,2.542332658672624,0.0,0.0,0.0,2.7356120946537583,2.542332658672624,0.0
2009-03-30 18:00:00,2.5193616002107304,20.000000000000007,15.2,2.7992906669008115,26.649188522463618,24.89963185565061,1.3793103448275863,28.649188522463618,28.523076923076925,28.523076923076925,24.89963185565061,0.6659909463209561,26.649188522463618,24.89963185565061,0.34991133336260144,0.27717168907474116,0.024,0.24945452016726705,2.7992906669008115,2.8030078358082857,1.3811419265165388,27.0,2.8030078358082857,35.0,24.89963185565061,1.163793103448276,107.55018407217469,2.6062324857828654,0.0,0.0,0.0,2.8030078358082857,2.6062324857828654,0.0
2009-03-30 19:00:00,2.672384819544595,20.0,14.0,2.9693164661606612,27.020306730840115,25.164483939489703,1.3793103448275863,29.020306730840115,29.307692307692307,29.307692307692307,25.164483939489703,0.6178196573267927,27.020306730840115,25.164483939489703,0.37116455827008266,0.29243497608791563,0.024,0.26319147847912405,2.9693164661606612,2.974559963769453,1.3817460604467564,27.0,2.974559963769453,36.13636363636363,25.1644839394897,1.163793103448276,107.41775803025516,2.7691510401209842,0.0,0.0,0.0,2.974559963769453,2.7691510401209842,0.0
2009-03-30 20:00:00,2.779351790223118,19.999999999999993,13.0,3.0881686558034644,27.278740442717822,25.348635032840658,1.3793103448275863,29.278740442717822,29.96153846153846,29.96153846153846,25.348635032840658,0.5771233670076616,27.278740442717822,25.348635032840658,0.38602108197543306,0.30305701141340385,0.024,0.27275131027206345,3.0881686558034644,3.0944743569448048,1.3821267450262278,27.0,3.0944743569448048,37.27272727272727,25.34863503284066,1.1637931034482758,107.32568248357967,2.8832561651012516,0.0,0.0,0.0,3.0944743569448048,2.883256165101252,0.0
2009-03-30 21:00:00,2.361793254633334,19.999999999999993,12.6,2.6242147273703713,26.265204948282474,24.62507074367599,1.3793103448275863,28.265204948282474,30.223076923076924,30.223076923076924,24.62507074367599,0.40411782388589274,26.265204948282474,24.62507074367599,0.3280268409212964,0.2613666166070035,0.024,0.23522995494630317,2.6242147273703713,2.6263513890310715,1.3804333929917707,27.0,2.6263513890310715,37.72727272727273,24.62507074367599,1.163793103448276,107.687464628162,2.438864540176237,0.0,0.0,0.0,2.6263513890310715,2.438864540176237,0.0
2009-03-30 22:00:00,2.4451375065183454,20.0,12.0,2.7168194516870505,26.46854998881439,24.770537831509987,1.3793103448275863,28.46854998881439,30.615384615384617,30.615384615384617,24.770537831509987,0.4007095174290221,26.46854998881439,24.770537831509987,0.3396024314608813,0.2697381076877851,0.024,0.24276429691900658,2.7168194516870505,2.719793262455829,1.3808201278771717,27.0,2.719793262455829,38.40909090909091,24.770537831509984,1.163793103448276,107.61473108424501,2.527342897253229,0.0,0.0,0.0,2.719793262455829,2.527342897253229,0.0
2009-03-30 23:00:00,0.0,18.998895367000866,11.0,0.0,18.998895367000866,18.998895367000866,1.3793103448275863,20.998895367000866,31.26923076923077,31.26923076923077,18.998895367000866,0.0,18.998895367000866,18.998895367000866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.998895367000866,18.998895367000866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.733225287189352,11.4,0.0,18.733225287189352,18.733225287189352,1.3793103448275863,20.733225287189352,31.007692307692306,31.007692307692306,18.733225287189352,0.0,18.733225287189352,18.733225287189352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.733225287189352,18.733225287189352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.61190240082103,11.0,0.0,18.61190240082103,18.61190240082103,1.3793103448275863,20.61190240082103,31.26923076923077,31.26923076923077,18.61190240082103,0.0,18.61190240082103,18.61190240082103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.61190240082103,18.61190240082103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.52878779188664,11.0,0.0,18.52878779188664,18.52878779188664,1.3793103448275863,20.52878779188664,31.26923076923077,31.26923076923077,18.52878779188664,0.0,18.52878779188664,18.52878779188664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52878779188664,18.52878779188664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.429629003501855,9.8,0.0,18.429629003501855,18.429629003501855,1.3793103448275863,20.429629003501855,32.05384615384615,32.05384615384615,18.429629003501855,0.0,18.429629003501855,18.429629003501855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.429629003501855,18.429629003501855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.33037728264894,9.0,0.0,18.33037728264894,18.33037728264894,1.3793103448275863,20.33037728264894,32.57692307692308,32.57692307692308,18.33037728264894,0.0,18.33037728264894,18.33037728264894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33037728264894,18.33037728264894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,5.2749114329569196,20.0,9.0,5.861012703285466,33.13622185904011,29.473088919486695,1.3793103448275863,35.13622185904011,32.57692307692308,32.57692307692308,29.473088919486695,1.6278566771679293,33.13622185904011,29.473088919486695,0.7326265879106832,0.5426234586846433,0.024,0.48836111281617905,5.861012703285466,5.89127504915393,1.3864321800509978,27.0,5.89127504915393,41.81818181818182,29.473088919486692,1.163793103448276,105.26345554025666,5.596695471298572,0.0,0.0,0.0,5.89127504915393,5.596695471298571,0.0
2009-03-31 06:00:00,4.509866667579109,20.0,9.0,5.010962963976787,31.369678799981575,28.237826947496085,1.3793103448275863,33.36967879998157,32.57692307692308,32.57692307692308,28.237826947496085,0.9955519605349548,31.369678799981575,28.237826947496085,0.6263703704970984,0.47058013793946385,0.024,0.42352212414551743,5.010962963976787,5.0340209777707345,1.3856572600185009,27.0,5.0340209777707345,41.81818181818182,28.23782694749609,1.1637931034482758,105.88108652625195,4.754410011199318,0.0,0.0,0.0,5.0340209777707345,4.754410011199318,0.0
2009-03-31 07:00:00,4.555924834645628,20.0,9.0,5.062138705161809,31.476650334614167,28.31281364388804,1.3793103448275863,33.47665033461416,32.57692307692308,32.57692307692308,28.31281364388804,1.0234054133450206,31.476650334614167,28.31281364388804,0.6327673381452261,0.47494713548405293,0.024,0.42745242193564764,5.062138705161809,5.085633418710214,1.385712085936149,27.0,5.085633418710214,41.81818181818182,28.312813643888042,1.163793103448276,105.84359317805598,4.8048571160607505,0.0,0.0,0.0,5.085633418710214,4.8048571160607505,0.0
2009-03-31 08:00:00,4.6105347464159925,20.0,9.0,5.122816384906658,31.603375342736047,28.401615102169384,1.3793103448275863,33.603375342736044,32.57692307692308,32.57692307692308,28.401615102169384,1.0576994674822213,31.603375342736047,28.401615102169384,0.6403520481133322,0.4801197706777303,0.024,0.4321077936099573,5.122816384906658,5.146828361974431,1.385775532310573,27.0,5.146828361974431,41.81818181818182,28.401615102169394,1.1637931034482758,105.7991924489153,4.864714222142626,0.0,0.0,0.0,5.146828361974431,4.864714222142626,0.0
2009-03-31 09:00:00,4.306425426112104,19.999999999999993,11.4,4.78491714012456,30.896155971269216,27.905582758691367,1.3793103448275863,32.896155971269216,31.007692307692306,31.007692307692306,27.905582758691367,1.3297172468977974,30.896155971269216,27.905582758691367,0.59811464251557,0.45124172951905434,0.024,0.40611755656714893,4.78491714012456,4.806041313076466,1.385399643644103,27.0,4.806041313076466,39.09090909090909,27.905582758691367,1.1637931034482758,106.04720862065432,4.5319828551719334,0.0,0.0,0.0,4.806041313076466,4.5319828551719334,0.0
2009-03-31 10:00:00,3.979603978305848,20.000000000000004,13.0,4.421782198117609,30.131786543002818,27.368172669179316,1.3793103448275863,32.13178654300282,29.96153846153846,29.96153846153846,27.368172669179316,1.4698586742004462,30.131786543002818,27.368172669179316,0.5527227747647011,0.419999021092371,0.024,0.3779991189831339,4.421782198117609,4.4397821002268465,1.384925151272764,27.0,4.4397821002268465,37.27272727272727,27.368172669179316,1.1637931034482758,106.31591366541033,4.176027790345107,0.0,0.0,0.0,4.4397821002268465,4.176027790345107,0.0
2009-03-31 11:00:00,3.607477956303285,19.999999999999996,15.0,4.0083088403369835,29.255487219984857,26.75029419477424,1.3793103448275863,31.255487219984857,28.653846153846153,28.653846153846153,26.75029419477424,1.8152583852492457,29.255487219984857,26.75029419477424,0.5010386050421229,0.38413875395421854,0.024,0.34572487855879674,4.0083088403369835,4.022722715732405,1.3842703437283412,27.0,4.022722715732405,35.0,26.75029419477424,1.1637931034482758,106.62485290261287,3.772781491578336,0.0,0.0,0.0,4.022722715732405,3.772781491578336,0.0
2009-03-31 12:00:00,3.2745081910581293,20.0,16.0,3.6383424345090325,28.465441638840872,26.191477617272724,1.3793103448275863,30.465441638840872,28.0,28.0,26.191477617272724,1.734289898024263,28.465441638840872,26.191477617272724,0.45479280431362906,0.3517660621467263,0.024,0.3165894559320537,3.6383424345090325,3.649519040723705,1.3835474414861466,27.0,3.649519040723705,35.0,26.191477617272724,1.163793103448276,106.90426119136364,3.413819991881235,0.0,0.0,0.0,3.649519040723705,3.413819991881235,0.0
2009-03-31 13:00:00,3.0274702298842797,20.0,16.0,3.363855810982533,27.87527421819012,25.772864336326037,1.3793103448275863,29.87527421819012,28.0,28.0,25.772864336326037,1.3020651352415302,27.87527421819012,25.772864336326037,0.42048197637281665,0.3275553253083878,0.024,0.29479979277754903,3.363855810982533,3.372611343513372,1.3829004501331794,27.0,3.372611343513372,35.0,25.772864336326037,1.163793103448276,107.11356783183697,3.148631318871019,0.0,0.0,0.0,3.372611343513372,3.148631318871019,0.0
2009-03-31 14:00:00,2.8162681552972124,19.999999999999993,16.0,3.129186839219125,27.36774982303796,25.412008048526005,1.3793103448275863,29.36774982303796,28.0,28.0,25.412008048526005,1.0423428325808313,27.36774982303796,25.412008048526005,0.39114835490239064,0.30671418891753555,0.024,0.276042770025782,3.129186839219125,3.1358582581108783,1.3822510311991174,27.0,3.1358582581108783,35.0,25.412008048526005,1.1637931034482758,107.293995975737,2.922678225927952,0.0,0.0,0.0,3.1358582581108783,2.922678225927952,0.0
2009-03-31 15:00:00,2.609386492404573,20.0,16.4,2.89931832489397,26.86772660143134,25.05565264837261,1.3793103448275863,28.86772660143134,28.0,28.0,25.05565264837261,0.8488850161191274,26.86772660143134,25.05565264837261,0.36241479061174625,0.2861611019952948,0.024,0.25754499179576534,2.89931832489397,2.9039344350934995,1.3815063950151123,27.0,2.9039344350934995,35.0,25.05565264837261,1.163793103448276,107.47217367581369,2.7020337783928357,0.0,0.0,0.0,2.9039344350934995,2.7020337783928357,0.0
2009-03-31 16:00:00,2.3571311278333016,20.0,17.0,2.619034586481446,26.2538138407605,24.616917224209594,1.3793103448275863,28.2538138407605,28.0,28.0,24.616917224209594,0.6673760549930494,26.2538138407605,24.616917224209594,0.32737932331018077,0.26089754555928224,0.024,0.234807791003354,2.619034586481446,2.6211243410373744,1.3804109106971685,27.0,2.6211243410373744,35.0,24.616917224209594,1.163793103448276,107.6915413878952,2.4339184928148825,0.0,0.0,0.0,2.6211243410373744,2.4339184928148825,0.0
2009-03-31 17:00:00,2.2649661305005093,20.000000000000004,17.0,2.516629033889455,26.028258747021866,24.455365600840956,1.3793103448275863,28.028258747021866,28.0,28.0,24.455365600840956,0.6120540353471849,26.028258747021866,24.455365600840956,0.31457862923618185,0.25160698434870754,0.024,0.22644628591383678,2.516629033889455,2.5177897323243257,1.3799464987211012,27.0,2.5177897323243257,35.0,24.45536560084095,1.1637931034482758,107.77231719957953,2.3362119306219657,0.0,0.0,0.0,2.5177897323243257,2.3362119306219657,0.0
2009-03-31 18:00:00,2.443034736585784,20.0,16.0,2.714483040650871,26.463426327935185,24.76687442752839,1.3793103448275863,28.463426327935185,28.0,28.0,24.76687442752839,0.7237799876047158,26.463426327935185,24.76687442752839,0.3393103800813589,0.2695272181311258,0.024,0.24257449631801323,2.714483040650871,2.7174357624639836,1.3808107114466552,27.0,2.7174357624639836,35.0,24.766874427528386,1.1637931034482758,107.6165627862358,2.5251092323602293,0.0,0.0,0.0,2.7174357624639836,2.5251092323602293,0.0
2009-03-31 19:00:00,2.517848581702332,20.0,15.0,2.7976095352248134,26.645510484117597,24.897004524602092,1.3793103448275863,28.645510484117597,28.653846153846153,28.653846153846153,24.897004524602092,0.6419574195459782,26.645510484117597,24.897004524602092,0.34970119190310167,0.27702036020927256,0.024,0.24931832418834532,2.7976095352248134,2.8013115712457406,1.381135566151829,27.0,2.8013115712457406,35.0,24.89700452460209,1.1637931034482758,107.55149773769895,2.6046234875107883,0.0,0.0,0.0,2.8013115712457406,2.6046234875107883,0.0
2009-03-31 20:00:00,2.4898755559127825,20.0,15.0,2.7665283954586473,26.57747893849124,24.848398691329585,1.3793103448275863,28.57747893849124,28.653846153846153,28.653846153846153,24.848398691329585,0.6267169092304152,26.57747893849124,24.848398691329585,0.3458160494323309,0.27422106311569977,0.024,0.2467989568041298,2.7665283954586473,2.769950501770217,1.3810165071949765,27.0,2.769950501770217,35.0,24.848398691329592,1.163793103448276,107.57580065433521,2.574882533917344,0.0,0.0,0.0,2.769950501770217,2.574882533917344,0.0
2009-03-31 21:00:00,2.586617882407122,19.999999999999993,14.5,2.8740198693412466,26.812511422085635,25.016249003747355,1.3793103448275863,28.812511422085635,28.98076923076923,28.98076923076923,25.016249003747355,0.6249440521836276,26.812511422085635,25.016249003747355,0.35925248366765583,0.2838902502199921,0.024,0.2555012251979929,2.8740198693412466,2.878408894363246,1.381416742101011,27.0,2.878408894363246,35.56818181818182,25.016249003747348,1.163793103448276,107.49187549812632,2.677792048026382,0.0,0.0,0.0,2.878408894363246,2.677792048026382,0.0
2009-03-31 22:00:00,2.6718731636090087,20.0,14.0,2.9687479595655653,27.01906865184063,25.163601177112152,1.3793103448275863,29.01906865184063,29.307692307692307,29.307692307692307,25.163601177112152,0.6175697883424254,27.01906865184063,25.163601177112152,0.37109349494569566,0.29238407589486676,0.024,0.2631456683053801,2.9687479595655653,2.9739863671550517,1.3817441620047306,27.0,2.9739863671550517,36.13636363636363,25.163601177112156,1.163793103448276,107.41819941144392,2.768605677110442,0.0,0.0,0.0,2.9739863671550517,2.768605677110442,0.0
2009-03-31 23:00:00,0.0,19.099177518613047,13.4,0.0,19.099177518613047,19.099177518613047,1.3793103448275863,21.099177518613047,29.7,29.7,19.099177518613047,0.0,19.099177518613047,19.099177518613047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.099177518613047,19.099177518613047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,18.841778568413346,12.5,0.0,18.841778568413346,18.841778568413346,1.3793103448275863,20.841778568413346,30.28846153846154,30.28846153846154,18.841778568413346,0.0,18.841778568413346,18.841778568413346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.841778568413346,18.841778568413346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.71559911882451,11.4,0.0,18.71559911882451,18.71559911882451,1.3793103448275863,20.71559911882451,31.007692307692306,31.007692307692306,18.71559911882451,0.0,18.71559911882451,18.71559911882451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.71559911882451,18.71559911882451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.60703701526164,10.1,0.0,18.60703701526164,18.60703701526164,1.3793103448275863,20.60703701526164,31.857692307692307,31.857692307692307,18.60703701526164,0.0,18.60703701526164,18.60703701526164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.60703701526164,18.60703701526164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.497165250218725,8.9,0.0,18.497165250218725,18.497165250218725,1.3793103448275863,20.497165250218725,32.64230769230769,32.64230769230769,18.497165250218725,0.0,18.497165250218725,18.497165250218725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.497165250218725,18.497165250218725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.384359604348475,7.9,0.0,18.384359604348475,18.384359604348475,1.3793103448275863,20.384359604348475,33.29615384615384,33.29615384615384,18.384359604348475,0.0,18.384359604348475,18.384359604348475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.384359604348475,18.384359604348475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,5.3093246839939585,20.0,7.2,5.899249648882176,33.21519742455186,29.528166394000497,1.3793103448275863,35.21519742455186,33.753846153846155,33.753846153846155,29.528166394000497,1.2034892209450239,33.21519742455186,29.528166394000497,0.737406206110272,0.5458407316452565,0.024,0.49125665848073086,5.899249648882176,5.929833722046701,1.3864612421473461,27.0,5.929833722046701,43.86363636363636,29.528166394000507,1.163793103448276,105.23591680299975,5.634800267999063,0.0,0.0,0.0,5.929833722046701,5.634800267999062,0.0
2009-04-01 06:00:00,4.651761629418467,19.999999999999993,6.8,5.168624032687186,31.69896746112519,28.4685774406957,1.3793103448275863,33.69896746112519,34.01538461538461,34.01538461538461,28.4685774406957,0.8032928192165053,31.69896746112519,28.4685774406957,0.6460780040858982,0.48402107764370167,0.024,0.4356189698793315,5.168624032687186,5.193026140451556,1.3858223448225828,27.0,5.193026140451556,44.31818181818181,28.4685774406957,1.163793103448276,105.76571127965215,4.9099335480483095,0.0,0.0,0.0,5.193026140451556,4.9099335480483095,0.0
2009-04-01 07:00:00,4.781212572443188,20.000000000000004,6.4,5.312458413825764,31.99870073486924,28.678414226228135,1.3793103448275863,33.99870073486924,34.276923076923076,34.276923076923076,28.678414226228135,0.8180223790468178,31.99870073486924,28.678414226228135,0.6640573017282205,0.4962507590663368,0.024,0.44662568315970314,5.312458413825764,5.338083489732398,1.3859635606331018,27.0,5.338083489732398,44.77272727272727,28.678414226228142,1.1637931034482758,105.66079288688593,5.052094863084199,0.0,0.0,0.0,5.338083489732398,5.052094863084199,0.0
2009-04-01 08:00:00,4.886079014887649,20.0,6.4,5.428976683208499,32.24105044854646,28.84794002154115,1.3793103448275863,34.24105044854646,34.276923076923076,34.276923076923076,28.84794002154115,0.862067953678947,32.24105044854646,28.84794002154115,0.6786220854010624,0.5061357712821026,0.024,0.4555221941538924,5.428976683208499,5.4555902603367095,1.3860719104757397,27.0,5.4555902603367095,44.77272727272727,28.847940021541152,1.163793103448276,105.57602998922943,5.167451608943123,0.0,0.0,0.0,5.4555902603367095,5.167451608943123,0.0
2009-04-01 09:00:00,5.081971253323867,19.999999999999996,6.2,5.6466347259154075,32.69269545200453,29.163548748307402,1.3793103448275863,34.69269545200453,34.40769230769231,34.40769230769231,29.163548748307402,0.9282332761680877,32.69269545200453,29.163548748307402,0.7058293407394259,0.5245498608074866,0.024,0.47209487472673795,5.6466347259154075,5.675089711996156,1.386261078949448,27.0,5.675089711996156,45.0,29.163548748307406,1.163793103448276,105.4182256258463,5.3834046990492554,0.0,0.0,0.0,5.675089711996156,5.3834046990492554,0.0
2009-04-01 10:00:00,5.029898174110614,20.0,7.0,5.588775749011793,32.57277018258845,29.079785339456077,1.3793103448275863,34.57277018258845,33.88461538461539,33.88461538461539,29.079785339456077,1.0027222780361005,32.57277018258845,29.079785339456077,0.6985969686264741,0.5196613325290685,0.024,0.46769519927616165,5.588775749011793,5.6167418822647,1.3862123889662115,27.0,5.6167418822647,44.09090909090909,29.07978533945608,1.163793103448276,105.46010733027197,5.325939850103332,0.0,0.0,0.0,5.6167418822647,5.325939850103332,0.0
2009-04-01 11:00:00,4.921501615871771,20.0,7.8,5.4683351287464115,32.322822044000205,28.905112588533697,1.3793103448275863,34.322822044000205,33.36153846153846,33.36153846153846,28.905112588533697,1.0578167665922653,32.322822044000205,28.905112588533697,0.6835418910933014,0.5094704311808137,0.024,0.4585233880627323,5.4683351287464115,5.495282171864493,1.3861073560677888,27.0,5.495282171864493,43.18181818181818,28.905112588533697,1.163793103448276,105.54744370573314,5.206456905943995,0.0,0.0,0.0,5.495282171864493,5.206456905943995,0.0
2009-04-01 12:00:00,4.782336139504436,19.999999999999996,8.6,5.313706821671596,32.00129949538258,28.680232731837837,1.3793103448275863,34.00129949538258,32.83846153846154,32.83846153846154,28.680232731837837,1.1016184909121767,32.00129949538258,28.680232731837837,0.6642133527089495,0.49635677345329016,0.024,0.4467210961079611,5.313706821671596,5.339342499016926,1.3859647493978324,27.0,5.339342499016926,42.27272727272727,28.68023273183784,1.163793103448276,105.65988363408108,5.053329906654087,0.0,0.0,0.0,5.339342499016926,5.053329906654087,0.0
2009-04-01 13:00:00,4.603864866285926,20.0,9.3,5.115405406984363,31.58790380277491,28.390775423409686,1.3793103448275863,33.58790380277491,32.38076923076923,32.38076923076923,28.390775423409686,1.1052228299869475,31.58790380277491,28.390775423409686,0.6394256758730453,0.4794883014284303,0.024,0.4315394712855873,5.115405406984363,5.139354237127206,1.385767871950939,27.0,5.139354237127206,41.47727272727273,28.390775423409686,1.163793103448276,105.80461228829516,4.85740094498296,0.0,0.0,0.0,5.139354237127206,4.85740094498296,0.0
2009-04-01 14:00:00,4.432237920165527,20.0,9.9,4.924708800183918,31.18919186169544,28.111248861580492,1.3793103448275863,33.18919186169544,31.98846153846154,31.98846153846154,28.111248861580492,1.0949718198753469,31.18919186169544,28.111248861580492,0.6155886000229898,0.4632105773586224,0.024,0.41688951962276016,4.924708800183918,4.94702985791978,1.385562017178532,27.0,4.94702985791978,40.79545454545455,28.111248861580492,1.163793103448276,105.94437556920975,4.669459639873057,0.0,0.0,0.0,4.94702985791978,4.669459639873057,0.0
2009-04-01 15:00:00,4.250548744206095,20.0,10.6,4.722831938006772,30.76579949585438,27.814029534600152,1.3793103448275863,32.76579949585438,31.53076923076923,31.53076923076923,27.814029534600152,1.0954242631803812,30.76579949585438,27.814029534600152,0.5903539922508465,0.4459158967309088,0.024,0.4013243070578179,4.722831938006772,4.743423527679862,1.38532415032085,27.0,4.743423527679862,40.0,27.81402953460015,1.163793103448276,106.09298523269993,4.471005804272389,0.0,0.0,0.0,4.743423527679862,4.471005804272389,0.0
2009-04-01 16:00:00,4.123219770637874,19.999999999999996,10.5,4.581355300708749,30.46825097170215,27.60490390875918,1.3793103448275863,32.46825097170215,31.596153846153847,31.596153846153847,27.60490390875918,0.9895256590538066,30.46825097170215,27.60490390875918,0.5726694125885936,0.43375571713107214,0.024,0.39038014541796495,4.581355300708749,4.600730872421856,1.3851437554117199,27.0,4.600730872421856,40.11363636363636,27.604903908759177,1.163793103448276,106.19754804562041,4.33223832102552,0.0,0.0,0.0,4.600730872421856,4.33223832102552,0.0
2009-04-01 17:00:00,4.095240925373009,19.999999999999996,10.3,4.550267694858899,30.402774028752106,27.558856719465297,1.3793103448275863,32.402774028752106,31.726923076923075,31.726923076923075,27.558856719465297,0.9411185494959503,30.402774028752106,27.558856719465297,0.5687834618573624,0.4310791379572178,0.024,0.38797122416149604,4.550267694858899,4.569375608654621,1.3851024750788015,27.0,4.569375608654621,40.34090909090909,27.558856719465304,1.163793103448276,106.22057164026735,4.301780284265019,0.0,0.0,0.0,4.569375608654621,4.301780284265019,0.0
2009-04-01 18:00:00,4.287014552093534,20.0,10.2,4.7633495023261485,30.85088665225082,27.873793213296977,1.3793103448275863,32.85088665225082,31.79230769230769,31.79230769230769,27.873793213296977,1.0479317608401626,30.85088665225082,27.873793213296977,0.5954186877907686,0.44939231677314717,0.024,0.40445308509583244,4.7633495023261485,4.7842887340034626,1.3853736620062131,27.0,4.7842887340034626,40.45454545454545,27.873793213296977,1.1637931034482758,106.06310339335151,4.510794593912818,0.0,0.0,0.0,4.7842887340034626,4.510794593912818,0.0
