timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-01 19:00:00,4.324852137447058,20.0,9.4,4.805391263830065,30.9391154567716,27.93574591687781,1.3793103448275863,32.9391154567716,32.315384615384616,32.315384615384616,27.93574591687781,0.9458722421847136,30.9391154567716,27.93574591687781,0.6006739079787581,0.45299667296758583,0.024,0.40769700567082723,4.805391263830065,4.826690931126823,1.3854240720624402,27.0,4.826690931126823,41.36363636363636,27.935745916877806,1.1637931034482758,106.0321270415611,4.552102335205365,0.0,0.0,0.0,4.826690931126823,4.552102335205365,0.0
2009-04-01 20:00:00,4.429433171409437,20.0,8.6,4.921592412677152,31.18266626568209,28.106671007758873,1.3793103448275863,33.18266626568209,32.83846153846154,32.83846153846154,28.106671007758873,0.89664833055576,31.18266626568209,28.106671007758873,0.615199051584644,0.4629440945625831,0.024,0.41664968510632483,4.921592412677152,4.94388682213341,1.3855585074173276,27.0,4.94388682213341,42.27272727272727,28.106671007758862,1.1637931034482762,105.94666449612058,4.666392137634913,0.0,0.0,0.0,4.94388682213341,4.666392137634913,0.0
2009-04-01 21:00:00,4.601044092577324,20.0,7.8,5.112271213974805,31.581360178499956,28.386190669765703,1.3793103448275863,33.581360178499956,33.36153846153846,33.36153846153846,28.386190669765703,0.8857934241627231,31.581360178499956,28.386190669765703,0.6390339017468506,0.47922122035837583,0.024,0.4312990983225382,5.112271213974805,5.136193336010642,1.3857646249338649,27.0,5.136193336010642,43.18181818181818,28.386190669765703,1.163793103448276,105.80690466511714,4.854308281928186,0.0,0.0,0.0,5.136193336010642,4.854308281928186,0.0
2009-04-01 22:00:00,4.732072444593377,19.999999999999993,7.3,5.257858271770418,31.884995481510582,28.59883406165407,1.3793103448275863,33.884995481510586,33.68846153846154,33.68846153846154,28.59883406165407,0.8905634964122261,31.884995481510582,28.59883406165407,0.6572322839713023,0.49161190903595203,0.024,0.4424507181323568,5.257858271770418,5.283019462674013,1.3859109584439406,27.0,5.283019462674013,43.75,28.598834061654077,1.1637931034482758,105.70058296917296,4.998098699431752,0.0,0.0,0.0,5.283019462674013,4.998098699431752,0.0
2009-04-01 23:00:00,0.0,18.451917210379946,6.7,0.0,18.451917210379946,18.451917210379946,1.3793103448275863,20.451917210379946,34.080769230769235,34.080769230769235,18.451917210379946,0.0,18.451917210379946,18.451917210379946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.451917210379946,18.451917210379946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.03189522558793,6.2,0.0,18.03189522558793,18.03189522558793,1.3793103448275863,20.03189522558793,34.40769230769231,34.40769230769231,18.03189522558793,0.0,18.03189522558793,18.03189522558793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03189522558793,18.03189522558793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 01:00:00,0.0,17.86173423631262,6.2,0.0,17.86173423631262,17.86173423631262,1.3793103448275863,19.86173423631262,34.40769230769231,34.40769230769231,17.86173423631262,0.0,17.86173423631262,17.86173423631262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86173423631262,17.86173423631262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 02:00:00,0.0,17.744763218927275,6.2,0.0,17.744763218927275,17.744763218927275,1.3793103448275863,19.744763218927275,34.40769230769231,34.40769230769231,17.744763218927275,0.0,17.744763218927275,17.744763218927275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.744763218927275,17.744763218927275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 03:00:00,0.0,17.64040503448357,6.2,0.0,17.64040503448357,17.64040503448357,1.3793103448275863,19.64040503448357,34.40769230769231,34.40769230769231,17.64040503448357,0.0,17.64040503448357,17.64040503448357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64040503448357,17.64040503448357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 04:00:00,0.0,17.529866167637493,5.7,0.0,17.529866167637493,17.529866167637493,1.3793103448275863,19.529866167637493,34.73461538461539,34.73461538461539,17.529866167637493,0.0,17.529866167637493,17.529866167637493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.529866167637493,17.529866167637493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 05:00:00,7.674827793442427,20.0,5.1,8.527586437158252,38.56153255911944,33.23179103589554,1.3793103448275863,40.56153255911944,35.12692307692308,35.12692307692308,33.23179103589554,3.8790793776321646,38.56153255911944,33.23179103589554,1.0659483046447815,0.7630397662803595,0.024,0.6867357896523235,8.527586437158252,8.57989041378629,1.3877703489061526,27.0,8.57989041378629,46.25,33.23179103589554,1.163793103448276,103.38410448205224,8.299042156210563,0.0,0.0,0.0,8.57989041378629,8.299042156210563,0.0
2009-04-02 06:00:00,6.514673482127551,20.0,4.6,7.238526091252835,35.958252132806805,31.434173325773784,1.3793103448275863,37.958252132806805,35.45384615384616,35.45384615384616,31.434173325773784,1.552392188681765,35.958252132806805,31.434173325773784,0.9048157614066044,0.6574182110059341,0.024,0.5916763899053408,7.238526091252835,7.280267912353429,1.3872643018804687,27.0,7.280267912353429,46.81818181818182,31.434173325773788,1.163793103448276,104.2829133371131,6.981266325786915,0.0,0.0,0.0,7.280267912353429,6.981266325786915,0.0
2009-04-02 07:00:00,6.45807562707365,20.0,5.5,7.175639585637389,35.83038518077705,31.34561043975368,1.3793103448275863,37.83038518077705,34.86538461538461,34.86538461538461,31.34561043975368,1.7574696232908598,35.83038518077705,31.34561043975368,0.8969549482046736,0.6522238948927375,0.024,0.5870015054034637,7.175639585637389,7.216861975126663,1.3872341636847754,27.0,7.216861975126663,45.79545454545455,31.345610439753685,1.1637931034482758,104.32719478012316,6.917527103394951,0.0,0.0,0.0,7.216861975126663,6.917527103394951,0.0
2009-04-02 08:00:00,6.390901906751371,20.0,6.5,7.101002118612635,35.67851303188666,31.240386707753764,1.3793103448275863,37.67851303188666,34.21153846153846,34.21153846153846,31.240386707753764,2.0603301540321564,35.67851303188666,31.240386707753764,0.8876252648265793,0.6460535937513702,0.024,0.5814482343762332,7.101002118612635,7.141607477987772,1.3871975966979624,27.0,7.141607477987772,44.65909090909091,31.240386707753757,1.163793103448276,104.37980664612311,6.8419435784163,0.0,0.0,0.0,7.141607477987772,6.8419435784163,0.0
2009-04-02 09:00:00,6.286761374914273,20.0,7.4,6.985290416571415,35.4428196610184,31.077013150661266,1.3793103448275863,37.4428196610184,33.62307692307692,33.62307692307692,31.077013150661266,2.3651418901961945,35.4428196610184,31.077013150661266,0.8731613020714268,0.6364759874803119,0.024,0.5728283887322807,6.985290416571415,7.024938015319446,1.3871391307247345,27.0,7.024938015319446,43.63636363636364,31.077013150661266,1.1637931034482762,104.46149342466937,6.724906743158291,0.0,0.0,0.0,7.024938015319446,6.724906743158291,0.0
2009-04-02 10:00:00,6.001673033259756,20.0,8.8,6.66852559251084,34.796045901543565,30.62821740622429,1.3793103448275863,36.796045901543565,32.707692307692305,32.707692307692305,30.62821740622429,2.7645099034389546,34.796045901543565,30.62821740622429,0.833565699063855,0.6101823193864286,0.024,0.5491640874477858,6.66852559251084,6.7055438244494825,1.3869671543504505,27.0,6.7055438244494825,42.04545454545455,30.628217406224287,1.1637931034482758,104.68589129688786,6.405394023376699,0.0,0.0,0.0,6.7055438244494825,6.405394023376698,0.0
2009-04-02 11:00:00,5.7012373678356125,20.0,10.2,6.334708186484014,34.1118850504389,30.15269243388639,1.3793103448275863,36.1118850504389,31.79230769230769,31.79230769230769,30.15269243388639,3.330632174302854,34.1118850504389,30.15269243388639,0.7918385233105018,0.5823498596238069,0.024,0.5241148736614263,6.334708186484014,6.368943172446395,1.3867646219470418,27.0,6.368943172446395,40.45454545454545,30.152692433886394,1.163793103448276,104.9236537830568,6.070073756309523,0.0,0.0,0.0,6.368943172446395,6.070073756309523,0.0
2009-04-02 12:00:00,5.346184493422688,20.0,11.6,5.940204992691875,33.29974385276951,29.587115732337086,1.3793103448275863,35.29974385276951,30.876923076923077,30.876923076923077,29.587115732337086,3.9702567941679363,33.29974385276951,29.587115732337086,0.7425256240864844,0.5492846300425582,0.024,0.49435616703830243,5.940204992691875,5.9711334556961315,1.3864919065790526,27.0,5.9711334556961315,38.86363636363637,29.587115732337082,1.163793103448276,105.20644213383146,5.675634813408428,0.0,0.0,0.0,5.9711334556961315,5.675634813408428,0.0
2009-04-02 13:00:00,5.025542315147018,20.0,12.4,5.583935905718909,32.56273422702238,29.072774285948064,1.3793103448275863,34.56273422702238,30.353846153846153,30.353846153846153,29.072774285948064,3.757586104560859,32.56273422702238,29.072774285948064,0.6979919882148636,0.5192522043112907,0.024,0.4673269838801616,5.583935905718909,5.611861126150038,1.386208265232224,27.0,5.611861126150038,37.95454545454545,29.072774285948064,1.163793103448276,105.46361285702596,5.321134914805052,0.0,0.0,0.0,5.611861126150038,5.321134914805052,0.0
2009-04-02 14:00:00,4.722045160084825,20.0,13.2,5.246716844538694,31.861782186267305,28.58258415843062,1.3793103448275863,33.861782186267305,29.83076923076923,29.83076923076923,28.58258415843062,3.623686793544938,31.861782186267305,28.58258415843062,0.6558396055673368,0.4906647922727502,0.024,0.44159831304547525,5.246716844538694,5.27178332376597,1.3859000761073623,27.0,5.27178332376597,37.04545454545455,28.58258415843062,1.163793103448276,105.70870792078469,4.987085196156691,0.0,0.0,0.0,5.27178332376597,4.987085196156691,0.0
2009-04-02 15:00:00,4.45497546691235,20.0,14.0,4.949972741013722,31.24208181579599,28.148348852662416,1.3793103448275863,33.24208181579599,29.307692307692307,29.307692307692307,28.148348852662416,3.680719343064928,31.24208181579599,28.148348852662416,0.6187465926267153,0.46537033604300176,0.024,0.41883330243870165,4.949972741013722,4.972509774618022,1.385590291247205,27.0,4.972509774618022,36.13636363636363,28.148348852662416,1.163793103448276,105.92582557366879,4.694331856927341,0.0,0.0,0.0,4.972509774618022,4.694331856927341,0.0
2009-04-02 16:00:00,4.236185045746873,20.000000000000007,14.0,4.706872273052081,30.732268609003203,27.790473438345654,1.3793103448275863,32.7322686090032,29.307692307692307,29.307692307692307,27.790473438345654,2.674398923735443,30.732268609003203,27.790473438345654,0.5883590341315101,0.4445458091363722,0.024,0.40009122822273496,4.706872273052081,4.727326853965718,1.3853043921304677,27.0,4.727326853965718,36.13636363636363,27.790473438345654,1.1637931034482758,106.10476328082717,4.455338957266147,0.0,0.0,0.0,4.727326853965718,4.455338957266147,0.0
2009-04-02 17:00:00,4.128297365151993,20.000000000000004,14.0,4.586997072391103,30.480130018402743,27.613256848158304,1.3793103448275863,32.48013001840275,29.307692307692307,29.307692307692307,27.613256848158304,2.333702236209288,30.480130018402743,27.613256848158304,0.5733746340488879,0.434241284797465,0.024,0.3908171563177185,4.586997072391103,4.60642120087085,1.3851511816383693,27.0,4.60642120087085,36.13636363636363,27.6132568481583,1.163793103448276,106.19337157592085,4.33776716240484,0.0,0.0,0.0,4.60642120087085,4.33776716240484,0.0
2009-04-02 18:00:00,4.1574970400288125,19.999999999999996,14.0,4.61944115558757,30.548420832523004,27.66127011028077,1.3793103448275863,32.54842083252301,29.307692307692307,29.307692307692307,27.66127011028077,2.418745850563716,30.548420832523004,27.66127011028077,0.5774301444484462,0.4370325826272908,0.024,0.3933293243645617,4.61944115558757,4.639144413850299,1.3851935040741796,27.0,4.639144413850299,36.13636363636363,27.661270110280768,1.163793103448276,106.16936494485961,4.369569711808766,0.0,0.0,0.0,4.639144413850299,4.369569711808766,0.0
2009-04-02 19:00:00,4.103154464251862,20.0,14.0,4.559060515835402,30.421297035131786,27.57188421273466,1.3793103448275863,32.421297035131786,29.307692307692307,29.307692307692307,27.57188421273466,2.2642045477455963,30.421297035131786,27.57188421273466,0.5698825644794252,0.4318363499487947,0.024,0.38865271495391523,4.559060515835402,4.578244150830281,1.3851142129947063,27.0,4.578244150830281,36.13636363636363,27.571884212734652,1.1637931034482758,106.21405789363267,4.310393785552504,0.0,0.0,0.0,4.578244150830281,4.310393785552504,0.0
2009-04-02 20:00:00,4.031445255713006,20.000000000000004,14.0,4.479383617458896,30.25334749442375,27.45373273351194,1.3793103448275863,32.25334749442375,29.307692307692307,29.307692307692307,27.45373273351194,2.0828596561847115,30.25334749442375,27.45373273351194,0.559922952182362,0.4249699254704564,0.024,0.3824729329234108,4.479383617458896,4.497880610005942,1.3850060153365606,27.0,4.497880610005942,36.13636363636363,27.453732733511938,1.1637931034482758,106.27313363324403,4.232377889155354,0.0,0.0,0.0,4.497880610005942,4.232377889155354,0.0
2009-04-02 21:00:00,4.025837332912574,20.0,14.0,4.473152592125082,30.24020352256491,27.444483152486733,1.3793103448275863,32.24020352256491,29.307692307692307,29.307692307692307,27.444483152486733,2.0696366894293052,30.24020352256491,27.444483152486733,0.5591440740156353,0.42443248020123947,0.024,0.3819892321811155,4.473152592125082,4.491595840145206,1.3849973770185195,27.0,4.491595840145206,36.13636363636363,27.44448315248673,1.163793103448276,106.27775842375664,4.226280180125801,0.0,0.0,0.0,4.491595840145206,4.226280180125801,0.0
2009-04-02 22:00:00,4.153834098305145,20.0,12.7,4.61537122033905,30.53985616014612,27.655249147434215,1.3793103448275863,32.539856160146115,30.157692307692308,30.157692307692308,27.655249147434215,1.5899535128643552,30.53985616014612,27.655249147434215,0.5769214025423812,0.43668252738192803,0.024,0.39301427464373523,4.61537122033905,4.635039473077242,1.3851882305211418,27.0,4.635039473077242,37.61363636363637,27.65524914743422,1.163793103448276,106.17237542628288,4.365579515827468,0.0,0.0,0.0,4.635039473077242,4.365579515827468,0.0
2009-04-02 23:00:00,0.0,18.56407198226142,11.3,0.0,18.56407198226142,18.56407198226142,1.3793103448275863,20.56407198226142,31.073076923076922,31.073076923076922,18.56407198226142,0.0,18.56407198226142,18.56407198226142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56407198226142,18.56407198226142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.180286687634478,10.0,0.0,18.180286687634478,18.180286687634478,1.3793103448275863,20.180286687634478,31.923076923076923,31.923076923076923,18.180286687634478,0.0,18.180286687634478,18.180286687634478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.180286687634478,18.180286687634478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.03089339036577,9.5,0.0,18.03089339036577,18.03089339036577,1.3793103448275863,20.03089339036577,32.25,32.25,18.03089339036577,0.0,18.03089339036577,18.03089339036577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03089339036577,18.03089339036577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,17.92942497802869,9.1,0.0,17.92942497802869,17.92942497802869,1.3793103448275863,19.92942497802869,32.511538461538464,32.511538461538464,17.92942497802869,0.0,17.92942497802869,17.92942497802869,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92942497802869,17.92942497802869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,17.834385139879426,8.6,0.0,17.834385139879426,17.834385139879426,1.3793103448275863,19.834385139879426,32.83846153846154,32.83846153846154,17.834385139879426,0.0,17.834385139879426,17.834385139879426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.834385139879426,17.834385139879426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,17.751044950904,8.7,0.0,17.751044950904,17.751044950904,1.3793103448275863,19.751044950904,32.77307692307692,32.77307692307692,17.751044950904,0.0,17.751044950904,17.751044950904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.751044950904,17.751044950904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,6.771515361620095,19.999999999999996,8.9,7.523905957355661,36.537452397499315,31.835011174152026,1.3793103448275863,38.537452397499315,32.64230769230769,32.64230769230769,31.835011174152026,8.034378545475093,36.537452397499315,31.835011174152026,0.9404882446694576,0.6809391257196323,0.024,0.6128452131476692,7.523905957355661,7.5679998699276245,1.387393804416149,27.0,7.5679998699276245,41.93181818181818,31.83501117415203,1.163793103448276,104.08249441292398,7.271155358655491,0.0,0.0,0.0,7.5679998699276245,7.271155358655491,0.0
2009-04-03 06:00:00,5.629115083687685,20.0,9.0,6.254572315208539,33.94723751410431,30.03812981709897,1.3793103448275863,35.94723751410431,32.57692307692308,32.57692307692308,30.03812981709897,2.123793524604739,33.94723751410431,30.03812981709897,0.7818215394010674,0.5756488159488786,0.024,0.5180839343539908,6.254572315208539,6.288137196803427,1.3867123518831548,27.0,6.288137196803427,41.81818181818182,30.038129817098973,1.1637931034482758,104.98093509145052,5.989789661642596,0.0,0.0,0.0,6.288137196803427,5.989789661642596,0.0
2009-04-03 07:00:00,5.596187472293333,20.000000000000004,9.3,6.217986080325925,33.872013302894686,29.985772002690982,1.3793103448275863,35.872013302894686,32.38076923076923,32.38076923076923,29.985772002690982,2.238137382801198,33.872013302894686,29.985772002690982,0.7772482600407407,0.5725868473340558,0.024,0.5153281626006503,6.217986080325925,6.25124476505933,1.3866879824284957,27.0,6.25124476505933,41.47727272727273,29.985772002690986,1.1637931034482758,105.0071139986545,5.953163102015574,0.0,0.0,0.0,6.25124476505933,5.953163102015574,0.0
2009-04-03 08:00:00,5.559777278329659,20.0,9.7,6.177530309255177,33.78879327113876,29.927836827854275,1.3793103448275863,35.78879327113876,32.11923076923077,32.11923076923077,29.927836827854275,2.430168790101658,33.78879327113876,29.927836827854275,0.7721912886568971,0.5691991223758329,0.024,0.5122792101382496,6.177530309255177,6.210450221492761,1.3866606568822424,27.0,6.210450221492761,41.02272727272727,29.92783682785427,1.163793103448276,105.03608158607287,5.9126826969488055,0.0,0.0,0.0,6.210450221492761,5.9126826969488055,0.0
2009-04-03 09:00:00,5.451805752067542,20.0,10.0,6.057561946741713,33.54176261007513,29.755786393361564,1.3793103448275863,35.54176261007513,31.923076923076923,31.923076923076923,29.755786393361564,2.4094767588312545,33.54176261007513,29.755786393361564,0.7571952433427142,0.5591411760824808,0.024,0.5032270584742328,6.057561946741713,6.089476064349961,1.3865772077916183,27.0,6.089476064349961,40.68181818181818,29.755786393361568,1.163793103448276,105.12210680331921,5.792764480779686,0.0,0.0,0.0,6.089476064349961,5.792764480779686,0.0
2009-04-03 10:00:00,5.059123895798585,19.999999999999993,12.1,5.621248773109539,32.640089301157346,29.126808817963884,1.3793103448275863,34.640089301157346,30.55,30.55,29.126808817963884,3.4049565342420913,32.640089301157346,29.126808817963884,0.7026560966386923,0.5224055548589099,0.024,0.4701649993730189,5.621248773109539,5.64948932859543,1.3862398531801972,27.0,5.64948932859543,38.29545454545455,29.12680881796388,1.163793103448276,105.43659559101806,5.358186402859065,0.0,0.0,0.0,5.64948932859543,5.358186402859065,0.0
2009-04-03 11:00:00,4.653685246981944,20.0,14.3,5.170761385535493,31.70342611929328,28.471700253333598,1.3793103448275863,33.70342611929328,29.111538461538462,29.111538461538462,28.471700253333598,6.966687611656126,31.70342611929328,28.471700253333598,0.6463451731919366,0.48420303294304506,0.024,0.43578272964874054,5.170761385535493,5.1951816888297975,1.3858245067558255,27.0,5.1951816888297975,35.79545454545455,28.471700253333598,1.1637931034482758,105.7641498733332,4.91204410478572,0.0,0.0,0.0,5.1951816888297975,4.91204410478572,0.0
2009-04-03 12:00:00,4.182569793592015,20.0,16.4,4.647299770657795,30.60703016866839,27.702467812007267,1.3793103448275863,32.60703016866839,28.0,28.0,27.702467812007267,13.465073922816481,30.60703016866839,27.702467812007267,0.5809124713322243,0.4394279515362158,0.024,0.3954851563825942,4.647299770657795,4.667242565811416,1.3852293311244976,27.0,4.667242565811416,35.0,27.702467812007267,1.1637931034482758,106.14876609399637,4.396888195269741,0.0,0.0,0.0,4.667242565811416,4.396888195269741,0.0
2009-04-03 13:00:00,3.8298371216707743,19.999999999999996,17.1,4.255374579634194,29.77990737784982,27.12029826557845,1.3793103448275863,31.77990737784982,28.0,28.0,27.12029826557845,4.170079719310552,29.77990737784982,27.12029826557845,0.5319218224542742,0.4056049354422787,0.024,0.36504444189805085,4.255374579634194,4.271935073178422,1.3846781590196269,27.0,4.271935073178422,35.0,27.12029826557845,1.163793103448276,106.43985086721078,4.013473373340105,0.0,0.0,0.0,4.271935073178422,4.013473373340105,0.0
2009-04-03 14:00:00,3.50951838976724,20.0,17.7,3.8994648775191556,29.023667941410874,26.586502392961403,1.3793103448275863,31.023667941410874,28.0,28.0,26.586502392961403,2.3782195571428115,29.023667941410874,26.586502392961403,0.48743310968989445,0.37464408802493465,0.024,0.3371796792224412,3.8994648775191556,3.9129292863216487,1.3840729466028547,27.0,3.9129292863216487,35.0,26.586502392961407,1.163793103448276,106.7067488035193,3.6669932597483434,0.0,0.0,0.0,3.9129292863216487,3.6669932597483434,0.0
2009-04-03 15:00:00,3.2184504236549363,20.000000000000004,18.4,3.5760560262832626,28.33183403463303,26.09679901820599,1.3793103448275863,30.33183403463303,28.0,28.0,26.09679901820599,1.6198010345201526,28.33183403463303,26.09679901820599,0.4470070032854078,0.3462871932681363,0.024,0.3116584739413226,3.5760560262832626,3.5866847456100763,1.3834099177682755,27.0,3.5866847456100763,35.0,26.096799018205996,1.1637931034482758,106.95160049089701,3.353558739792165,0.0,0.0,0.0,3.5866847456100763,3.353558739792165,0.0
2009-04-03 16:00:00,2.9856437722491047,19.999999999999996,18.3,3.317381969165672,27.7749889315606,25.701625200832055,1.3793103448275863,29.7749889315606,28.0,28.0,25.701625200832055,1.2442757566866405,27.7749889315606,25.701625200832055,0.414672746145709,0.3234387391774239,0.024,0.29109486525968153,3.317381969165672,3.3257258430834145,1.3827795840402097,27.0,3.3257258430834145,35.0,25.70162520083205,1.1637931034482758,107.14918739958398,3.103827405317613,0.0,0.0,0.0,3.3257258430834145,3.103827405317613,0.0
2009-04-03 17:00:00,2.868964711231388,20.0,18.1,3.1877385680348755,27.494650065067113,25.502313460045315,1.3793103448275863,29.494650065067113,28.0,28.0,25.502313460045315,1.1002383388489954,27.494650065067113,25.502313460045315,0.39846732100435944,0.3119271246026983,0.024,0.28073441214242845,3.1877385680348755,3.1949312804951453,1.3824225770549408,27.0,3.1949312804951453,35.0,25.502313460045315,1.163793103448276,107.24884326997734,2.978989034364268,0.0,0.0,0.0,3.1949312804951453,2.9789890343642687,0.0
2009-04-03 18:00:00,2.8915839979200384,20.0,18.0,3.2128711088000426,27.5490644906327,25.541020047632674,1.3793103448275863,29.5490644906327,28.0,28.0,25.541020047632674,1.1263680577944546,27.5490644906327,25.541020047632674,0.4016088886000053,0.314162028918369,0.024,0.2827458260265321,3.2128711088000426,3.2202873116918793,1.3824941779231743,27.0,3.2202873116918793,35.0,25.54102004763267,1.163793103448276,107.22948997618366,3.003173205810384,0.0,0.0,0.0,3.2202873116918793,3.003173205810384,0.0
2009-04-03 19:00:00,2.937721921406726,20.0,16.8,3.2641354682296955,27.659954563760262,25.6198698961167,1.3793103448275863,29.659954563760262,28.0,28.0,25.6198698961167,1.182250450012744,27.659954563760262,25.6198698961167,0.40801693352871193,0.3187157870370471,0.024,0.2868442083333424,3.2641354682296955,3.2720070469334,1.3826366007510356,27.0,3.2720070469334,35.0,25.619869896116697,1.163793103448276,107.19006505194164,3.0525282780151937,0.0,0.0,0.0,3.2720070469334,3.0525282780151937,0.0
2009-04-03 20:00:00,2.9995616238941625,20.0,15.6,3.3328462487712915,27.808371146654057,25.725342241171997,1.3793103448275863,29.808371146654057,28.26153846153846,28.26153846153846,25.725342241171997,1.1328552951991766,27.808371146654057,25.725342241171997,0.41660578109641144,0.3248091213078253,0.024,0.2923282091770428,3.3328462487712915,3.341327160902074,1.38282020065723,27.0,3.341327160902074,35.0,25.725342241172,1.163793103448276,107.137328879414,3.118732934496462,0.0,0.0,0.0,3.341327160902074,3.118732934496462,0.0
2009-04-03 21:00:00,3.1414807717301825,20.000000000000004,14.4,3.4905341908113137,28.148089823834162,25.966505954577094,1.3793103448275863,30.148089823834162,29.046153846153846,29.046153846153846,25.966505954577094,0.9770861166321999,28.148089823834162,25.966505954577094,0.4363167738514142,0.33875029868187,0.024,0.304875268813683,3.4905341908113137,3.5004092206795008,1.3832125357554204,27.0,3.5004092206795008,35.68181818181818,25.9665059545771,1.1637931034482758,107.01674702271146,3.2708985444461622,0.0,0.0,0.0,3.5004092206795008,3.2708985444461622,0.0
2009-04-03 22:00:00,3.2061423823660444,20.000000000000004,13.9,3.5623804248511606,28.302475056019585,26.075987290487607,1.3793103448275863,30.302475056019585,29.373076923076923,29.373076923076923,26.075987290487607,0.9314328543802849,28.302475056019585,26.075987290487607,0.44529755310639507,0.34508309631617246,0.024,0.3105747866845552,3.5623804248511606,3.572888734482778,1.3833790344263794,27.0,3.572888734482778,36.25,26.07598729048761,1.163793103448276,106.9620063547562,3.34033443859751,0.0,0.0,0.0,3.572888734482778,3.34033443859751,0.0
2009-04-03 23:00:00,0.0,18.90951066196002,13.5,0.0,18.90951066196002,18.90951066196002,1.3793103448275863,20.90951066196002,29.634615384615383,29.634615384615383,18.90951066196002,0.0,18.90951066196002,18.90951066196002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.90951066196002,18.90951066196002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.622112644391503,13.0,0.0,18.622112644391503,18.622112644391503,1.3793103448275863,20.622112644391503,29.96153846153846,29.96153846153846,18.622112644391503,0.0,18.622112644391503,18.622112644391503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.622112644391503,18.622112644391503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.505852757346098,12.5,0.0,18.505852757346098,18.505852757346098,1.3793103448275863,20.505852757346098,30.28846153846154,30.28846153846154,18.505852757346098,0.0,18.505852757346098,18.505852757346098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.505852757346098,18.505852757346098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.42527723696408,12.1,0.0,18.42527723696408,18.42527723696408,1.3793103448275863,20.42527723696408,30.55,30.55,18.42527723696408,0.0,18.42527723696408,18.42527723696408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42527723696408,18.42527723696408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.348373206914847,11.6,0.0,18.348373206914847,18.348373206914847,1.3793103448275863,20.348373206914847,30.876923076923077,30.876923076923077,18.348373206914847,0.0,18.348373206914847,18.348373206914847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.348373206914847,18.348373206914847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.288544919489418,12.0,0.0,18.288544919489418,18.288544919489418,1.3793103448275863,20.288544919489418,30.615384615384617,30.615384615384617,18.288544919489418,0.0,18.288544919489418,18.288544919489418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.288544919489418,18.288544919489418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,5.183860041449985,20.0,11.6,5.759844490499983,32.927073900144954,29.327171093582464,1.3793103448275863,34.927073900144954,30.876923076923077,30.876923076923077,29.327171093582464,3.203985692447527,32.927073900144954,29.327171093582464,0.7199805613124979,0.5341018798494581,0.024,0.4806916918645123,5.759844490499983,5.789254678484928,1.3863532045085838,27.0,5.789254678484928,38.86363636363637,29.327171093582464,1.1637931034482758,105.33641445320876,5.495967096028847,0.0,0.0,0.0,5.789254678484928,5.495967096028847,0.0
2009-04-04 06:00:00,4.396328774061307,20.000000000000004,11.2,4.884809748957008,31.105620569950936,28.05261447685281,1.3793103448275863,33.105620569950936,31.138461538461538,31.138461538461538,28.05261447685281,1.364631105482131,31.105620569950936,28.05261447685281,0.610601218619626,0.45979764112328975,0.024,0.4138178770109608,4.884809748957008,4.906789513069337,1.3855167105972022,27.0,4.906789513069337,39.31818181818182,28.052614476852803,1.163793103448276,105.9736927615736,4.630195839366423,0.0,0.0,0.0,4.906789513069337,4.630195839366423,0.0
2009-04-04 07:00:00,4.348392797567001,19.999999999999996,11.7,4.831547552852224,30.993976860725674,27.974259640193033,1.3793103448275863,32.993976860725674,30.81153846153846,30.81153846153846,27.974259640193033,1.468000666483524,30.993976860725674,27.974259640193033,0.603943444106528,0.4552376760220491,0.024,0.40971390841984423,4.831547552852224,4.853071320454429,1.3854549506683915,27.0,4.853071320454429,38.75,27.974259640193026,1.1637931034482758,106.01287017990349,4.577813346831176,0.0,0.0,0.0,4.853071320454429,4.577813346831176,0.0
2009-04-04 08:00:00,4.272933176928299,19.999999999999996,12.3,4.747703529920332,30.818036669157767,27.85072196295756,1.3793103448275863,32.81803666915776,30.41923076923077,30.41923076923077,27.85072196295756,1.5934723916946645,30.818036669157767,27.85072196295756,0.5934629412400415,0.44805020717076804,0.024,0.40324518645369123,4.747703529920332,4.768508550637408,1.3853546523793472,27.0,4.768508550637408,38.06818181818182,27.85072196295756,1.163793103448276,106.07463901852122,4.495427554370277,0.0,0.0,0.0,4.768508550637408,4.495427554370277,0.0
2009-04-04 09:00:00,4.147017164786212,20.0,12.8,4.607796849762458,30.523915282663957,27.644042251562418,1.3793103448275863,32.52391528266396,30.092307692307692,30.092307692307692,27.644042251562418,1.622470585697252,30.523915282663957,27.644042251562418,0.5759746062203073,0.436030980821433,0.024,0.39242788273928964,4.607796849762458,4.6273999478446015,1.385178389113601,27.0,4.6273999478446015,37.5,27.644042251562418,1.1637931034482758,106.1779788742188,4.358154107761215,0.0,0.0,0.0,4.6273999478446015,4.358154107761215,0.0
2009-04-04 10:00:00,3.977720524061328,20.000000000000007,12.8,4.419689471179253,30.127367791771917,27.365061872284883,1.3793103448275863,32.12736779177192,30.092307692307692,30.092307692307692,27.365061872284883,1.3970420643252017,30.127367791771917,27.365061872284883,0.5524611838974066,0.41981831193736285,0.024,0.3778364807436266,4.419689471179253,4.43767130237299,1.3849221702615224,27.0,4.43767130237299,37.5,27.36506187228488,1.163793103448276,106.31746906385756,4.17398132352792,0.0,0.0,0.0,4.43767130237299,4.17398132352792,0.0
2009-04-04 11:00:00,3.8307764841542316,20.0,12.8,4.256418315726924,29.782117703617825,27.1218562562885,1.3793103448275863,31.782117703617825,30.092307692307692,30.092307692307692,27.1218562562885,1.2352755846312513,29.782117703617825,27.1218562562885,0.5320522894658655,0.40569537503775177,0.024,0.36512583753397654,4.256418315726924,4.272987853230699,1.3846797734863074,27.0,4.272987853230699,37.5,27.121856256288503,1.1637931034482758,106.43907187185575,4.014491838462327,0.0,0.0,0.0,4.272987853230699,4.014491838462327,0.0
2009-04-04 12:00:00,3.6393718532513266,20.0,12.8,4.043746503612585,29.330857510722527,26.80351594596466,1.3793103448275863,31.330857510722527,30.092307692307692,30.092307692307692,26.80351594596466,1.0599602024237327,29.330857510722527,26.80351594596466,0.5054683129515731,0.38722496296049247,0.024,0.3485024666644432,4.043746503612585,4.0584689999086345,1.384332146126129,27.0,4.0584689999086345,37.5,26.80351594596466,1.163793103448276,106.59824202701768,3.807256970410452,0.0,0.0,0.0,4.0584689999086345,3.807256970410452,0.0
2009-04-04 13:00:00,3.4351987001667874,20.0,12.8,3.8168874446297636,28.847457444081243,26.46190279118764,1.3793103448275863,30.847457444081243,30.092307692307692,30.092307692307692,26.46190279118764,0.9063507516400079,28.847457444081243,26.46190279118764,0.47711093057872045,0.3674246456464532,0.024,0.33068218108180786,3.8168874446297636,3.8296299091944093,1.3839150950193535,27.0,3.8296299091944093,37.5,26.461902791187637,1.163793103448276,106.76904860440618,3.5868352853678673,0.0,0.0,0.0,3.8296299091944093,3.5868352853678673,0.0
2009-04-04 14:00:00,2.8717308866716293,19.999999999999996,16.3,3.1908120963018103,27.50130634233064,25.50704878214201,1.3793103448275863,29.50130634233064,28.0,28.0,25.50704878214201,1.1033910584829967,27.50130634233064,25.50704878214201,0.3988515120377263,0.3122005229873438,0.024,0.28098047068860943,3.1908120963018103,3.1980321486005447,1.3824313975644078,27.0,3.1980321486005447,35.0,25.50704878214201,1.1637931034482758,107.24647560892899,2.9819461482930887,0.0,0.0,0.0,3.1980321486005447,2.9819461482930882,0.0
2009-04-04 15:00:00,2.3267174732664317,19.999999999999996,19.8,2.585241636962702,26.17945999339869,24.563683970297003,1.3793103448275863,28.17945999339869,28.0,28.0,24.563683970297003,0.6485598426699888,26.17945999339869,24.563683970297003,0.32315520462033775,0.2578354551286968,0.024,0.23205190961582717,2.585241636962702,2.5870251824755717,1.3802619242626384,27.0,2.5870251824755717,35.0,24.563683970297006,1.1637931034482758,107.7181580148515,2.4016611777922243,0.0,0.0,0.0,2.5870251824755717,2.4016611777922243,0.0
2009-04-04 16:00:00,2.1061750841472664,20.0,19.8,2.3401945379414073,25.637948172516637,24.175326586303257,1.3793103448275863,27.637948172516637,28.0,28.0,24.175326586303257,0.5274722482729103,25.637948172516637,24.175326586303257,0.2925243172426759,0.23551859421167745,0.024,0.21196673479050973,2.3401945379414073,2.339746397362575,1.3790462108309034,27.0,2.339746397362575,35.0,24.17532658630326,1.163793103448276,107.91233670684836,2.168191764504799,0.0,0.0,0.0,2.339746397362575,2.168191764504799,0.0
2009-04-04 17:00:00,1.9663981116959197,19.999999999999993,19.8,2.184886790773244,25.29247141392337,23.92691716969009,1.3793103448275863,27.29247141392337,28.0,28.0,23.92691716969009,0.4624318173639654,25.29247141392337,23.92691716969009,0.2731108488466555,0.22126532600672333,0.024,0.199138793406051,2.184886790773244,2.183013323373916,1.3781276323065033,27.0,2.183013323373916,35.0,23.926917169690093,1.1637931034482758,108.03654141515496,2.0206249614981577,0.0,0.0,0.0,2.183013323373916,2.0206249614981577,0.0
2009-04-04 18:00:00,1.946522894121418,20.0,19.8,2.1628032156904644,25.243194282967085,23.891442273160546,1.3793103448275863,27.243194282967085,28.0,28.0,23.891442273160546,0.4538053630323249,25.243194282967085,23.891442273160546,0.27035040196130805,0.21923127734706316,0.024,0.19730814961235685,2.1628032156904644,2.160726343425171,1.3779858362548139,27.0,2.160726343425171,35.0,23.89144227316055,1.1637931034482758,108.05427886341973,1.9996675431579367,0.0,0.0,0.0,2.160726343425171,1.9996675431579367,0.0
2009-04-04 19:00:00,2.0680517865125205,20.0,18.3,2.297835318347245,25.54390432035729,24.10775724639026,1.3793103448275863,27.54390432035729,28.0,28.0,24.10775724639026,0.5089334456283523,25.54390432035729,24.10775724639026,0.28722941479340564,0.23163987760194119,0.024,0.20847588984174706,2.297835318347245,2.2969993061074394,1.3788085158577037,27.0,2.2969993061074394,35.0,24.107757246390264,1.1637931034482758,107.94612137680487,2.1279127742713055,0.0,0.0,0.0,2.2969993061074394,2.1279127742713055,0.0
2009-04-04 20:00:00,2.1663769482300537,19.999999999999996,16.7,2.407085498033393,25.786186631420318,24.281758195149447,1.3793103448275863,27.786186631420318,28.0,28.0,24.281758195149447,0.5580792788931069,25.786186631420318,24.281758195149447,0.30088568725417414,0.24163067583767453,0.024,0.2174676082539071,2.407085498033393,2.4072485656171603,1.3794037859643384,27.0,2.4072485656171603,35.0,24.281758195149443,1.163793103448276,107.85912090242527,2.231845156419249,0.0,0.0,0.0,2.4072485656171603,2.231845156419249,0.0
2009-04-04 21:00:00,2.353758090383355,19.999999999999996,15.2,2.6152867670926168,26.245571306645726,24.61101707721284,1.3793103448275863,28.245571306645726,28.523076923076925,28.523076923076925,24.61101707721284,0.5763095777335896,26.245571306645726,24.61101707721284,0.3269108458865771,0.26055812121260574,0.024,0.23450230909134517,2.6152867670926168,2.6173425792138776,1.3803945865105842,27.0,2.6173425792138776,35.0,24.611017077212836,1.163793103448276,107.69449146139358,2.430340255752213,0.0,0.0,0.0,2.6173425792138776,2.430340255752213,0.0
2009-04-04 22:00:00,2.376686224022514,20.0,15.2,2.640762471136127,26.301581636395284,24.651105091935207,1.3793103448275863,28.301581636395284,28.523076923076925,28.523076923076925,24.651105091935207,0.5879483299334346,26.301581636395284,24.651105091935207,0.3300953088920159,0.2628644814799318,0.024,0.2365780333319386,2.640762471136127,2.6430489192841202,1.3805045914203473,27.0,2.6430489192841202,35.0,24.651105091935207,1.163793103448276,107.67444745403239,2.4546668051512146,0.0,0.0,0.0,2.6430489192841202,2.4546668051512146,0.0
2009-04-04 23:00:00,0.0,19.197240880179116,15.1,0.0,19.197240880179116,19.197240880179116,1.3793103448275863,21.197240880179116,28.588461538461537,28.588461538461537,19.197240880179116,0.0,19.197240880179116,19.197240880179116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.197240880179116,19.197240880179116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,18.98715195895691,15.1,0.0,18.98715195895691,18.98715195895691,1.3793103448275863,20.98715195895691,28.588461538461537,28.588461538461537,18.98715195895691,0.0,18.98715195895691,18.98715195895691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.98715195895691,18.98715195895691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,18.90684412364719,15.1,0.0,18.90684412364719,18.90684412364719,1.3793103448275863,20.90684412364719,28.588461538461537,28.588461538461537,18.90684412364719,0.0,18.90684412364719,18.90684412364719,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.90684412364719,18.90684412364719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,18.838705327269786,15.0,0.0,18.838705327269786,18.838705327269786,1.3793103448275863,20.838705327269786,28.653846153846153,28.653846153846153,18.838705327269786,0.0,18.838705327269786,18.838705327269786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.838705327269786,18.838705327269786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,18.788400851375428,15.0,0.0,18.788400851375428,18.788400851375428,1.3793103448275863,20.788400851375428,28.653846153846153,28.653846153846153,18.788400851375428,0.0,18.788400851375428,18.788400851375428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.788400851375428,18.788400851375428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.71584988936761,13.7,0.0,18.71584988936761,18.71584988936761,1.3793103448275863,20.71584988936761,29.503846153846155,29.503846153846155,18.71584988936761,0.0,18.71584988936761,18.71584988936761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.71584988936761,18.71584988936761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,3.496787471528738,20.0,12.5,3.885319412809709,28.993503908130865,26.565179275124795,1.3793103448275863,30.993503908130865,30.28846153846154,30.28846153846154,26.565179275124795,0.8995861849870151,28.993503908130865,26.565179275124795,0.48566492660121363,0.37340839639813583,0.024,0.33606755675832223,3.885319412809709,3.898660252449523,1.3840464182796708,27.0,3.898660252449523,37.84090909090909,26.565179275124795,1.1637931034482758,106.7174103624376,3.653256051855784,0.0,0.0,0.0,3.898660252449523,3.653256051855784,0.0
2009-04-05 06:00:00,2.8979992055779022,20.0,11.2,3.21999911730878,27.56449129370938,25.55199184539139,1.3793103448275863,29.56449129370938,31.138461538461538,31.138461538461538,25.55199184539139,0.49689006842159833,27.56449129370938,25.55199184539139,0.4024998896635975,0.31479559533841855,0.024,0.2833160358045767,3.21999911730878,3.227478676842622,1.382514269258597,27.0,3.227478676842622,39.31818181818182,25.55199184539139,1.163793103448276,107.2240040773043,3.0100337183040997,0.0,0.0,0.0,3.227478676842622,3.0100337183040997,0.0
2009-04-05 07:00:00,3.490663513587118,20.0,11.8,3.8785150150967977,28.97899105939354,26.55491917495804,1.3793103448275863,30.97899105939354,30.746153846153845,30.746153846153845,26.55491917495804,0.7977476064001051,28.97899105939354,26.55491917495804,0.4848143768870997,0.3728138456244379,0.024,0.3355324610619941,3.8785150150967977,3.8917963996592415,1.3840335832446882,27.0,3.8917963996592415,38.63636363636363,26.554919174958044,1.1637931034482758,106.72254041252097,3.646648950274281,0.0,0.0,0.0,3.8917963996592415,3.646648950274281,0.0
2009-04-05 08:00:00,3.441931622535383,20.0,12.4,3.824368469483759,28.86343316242024,26.47320286899289,1.3793103448275863,30.86343316242024,30.353846153846153,30.353846153846153,26.47320286899289,0.8495677464385347,28.86343316242024,26.47320286899289,0.4780460586854699,0.36807926475391506,0.024,0.33127133827852356,3.824368469483759,3.837176395959151,1.3839296971792914,27.0,3.837176395959151,37.95454545454545,26.473202868992892,1.163793103448276,106.76339856550355,3.594093525980153,0.0,0.0,0.0,3.837176395959151,3.594093525980153,0.0
2009-04-05 09:00:00,3.2617276507327104,20.0,13.0,3.624141834147456,28.434996349871238,26.16990770352908,1.3793103448275863,30.434996349871238,29.96153846153846,29.96153846153846,26.16990770352908,0.8239885160894473,28.434996349871238,26.16990770352908,0.453017729268432,0.35051769728160764,0.024,0.3154659275534469,3.624141834147456,3.6351936038756163,1.3835165323920684,27.0,3.6351936038756163,37.27272727272727,26.169907703529077,1.1637931034482758,106.91504614823546,3.400076728990508,0.0,0.0,0.0,3.6351936038756163,3.400076728990508,0.0
2009-04-05 10:00:00,2.8297621872433116,20.0,15.5,3.144180208048124,27.40026268995839,25.43515005992831,1.3793103448275863,29.40026268995839,28.326923076923077,28.326923076923077,25.43515005992831,0.9373142924504776,27.40026268995839,25.43515005992831,0.3930225260060155,0.3080499059972808,0.024,0.27724491539755275,3.144180208048124,3.150985198647852,1.3822956043577599,27.0,3.150985198647852,35.0,25.43515005992831,1.1637931034482758,107.28242497003585,2.93709356358036,0.0,0.0,0.0,3.150985198647852,2.93709356358036,0.0
2009-04-05 11:00:00,2.399711792235875,20.0,17.9,2.6663464358176387,26.357787595604574,24.69132107321855,1.3793103448275863,28.357787595604574,28.0,28.0,24.69132107321855,0.6947106577886831,26.357787595604574,24.69132107321855,0.33329330447720484,0.26517860805175497,0.024,0.23866074724657949,2.6663464358176387,2.668864296622814,1.380612843035907,27.0,2.668864296622814,35.0,24.691321073218557,1.163793103448276,107.65433946339073,2.4791051711672023,0.0,0.0,0.0,2.668864296622814,2.4791051711672023,0.0
2009-04-05 12:00:00,1.8792382209847176,20.0,20.4,2.0880424677607974,25.07607892676401,23.77105238441351,1.3793103448275863,27.07607892676401,28.0,28.0,23.77105238441351,0.42564646663020483,25.07607892676401,23.77105238441351,0.2610053084700997,0.21233115146826048,0.024,0.19109803632143443,2.0880424677607974,2.0852755829076233,1.3774826076240327,27.0,2.0852755829076233,35.0,23.771052384413508,1.1637931034482758,108.11447380779325,1.9287663431769946,0.0,0.0,0.0,2.0852755829076233,1.9287663431769944,0.0
2009-04-05 13:00:00,1.6092871178620562,20.0,20.4,1.788096797624507,24.400686370825266,23.28312587230995,1.3793103448275863,26.400686370825266,28.0,28.0,23.28312587230995,0.3267975177721642,24.400686370825266,23.28312587230995,0.22351209970306338,0.18441149383524516,0.024,0.16597034445172063,1.788096797624507,1.7825379470080316,1.375022333031557,27.0,1.7825379470080316,35.0,23.283125872309945,1.1637931034482762,108.35843706384503,1.645038443990989,0.0,0.0,0.0,1.7825379470080316,1.645038443990989,0.0
2009-04-05 14:00:00,1.3583890655620012,20.000000000000004,20.4,1.5093211839577791,23.7649466145789,22.82162087460529,1.3793103448275863,25.7649466145789,28.0,28.0,22.82162087460529,0.251263748787139,23.7649466145789,22.82162087460529,0.1886651479947224,0.1580776197404204,0.024,0.14226985776637835,1.5093211839577791,1.5011289459318211,1.3718237748538862,27.0,1.5011289459318211,35.0,22.82162087460529,1.163793103448276,108.58918956269736,1.382392623038316,0.0,0.0,0.0,1.5011289459318211,1.382392623038316,0.0
2009-04-05 15:00:00,1.164736508885829,19.999999999999993,20.4,1.29415167653981,23.26797437415426,22.45912957631688,1.3793103448275863,25.26797437415426,28.0,28.0,22.45912957631688,0.20134886970980373,23.26797437415426,22.45912957631688,0.16176895956747625,0.1374504948113077,0.024,0.12370544533017692,1.29415167653981,1.2838967260209408,1.368380590925641,27.0,1.2838967260209408,35.0,22.459129576316876,1.1068075224318457,108.77043521184156,1.1803728867319696,0.0,0.0,0.0,1.2838967260209408,1.1803728867319696,0.0
2009-04-05 16:00:00,1.0258911420581622,20.0,20.3,1.1398790467312914,22.90768036254534,22.195255958338283,1.3793103448275863,24.90768036254534,28.0,28.0,22.195255958338283,0.16928469947645106,22.90768036254534,22.195255958338283,0.14248488084141142,0.12247047170120692,0.024,0.11022342453108623,1.1398790467312914,1.128126093901412,1.3650886873043544,27.0,1.128126093901412,35.0,22.195255958338286,0.9725224947425966,108.90237202083085,1.0359058971512796,0.0,0.0,0.0,1.128126093901412,1.0359058971512796,0.0
2009-04-05 17:00:00,0.938051694336192,19.999999999999996,20.1,1.0422796603735467,22.67777940947767,22.0263546217442,1.3793103448275863,24.67777940947767,28.0,28.0,22.0263546217442,0.1504135066116423,22.67777940947767,22.0263546217442,0.13028495754669334,0.11289921674932503,0.024,0.10160929507439252,1.0422796603735467,1.0295695820484791,1.362490346142152,27.0,1.0295695820484791,35.0,22.0263546217442,0.8875599845245511,108.9868226891279,0.9446734537671636,0.0,0.0,0.0,1.0295695820484791,0.9446734537671636,0.0
2009-04-05 18:00:00,0.9571940903025924,20.0,20.0,1.0635489892251027,22.728020049124446,22.063301930858756,1.3793103448275863,24.728020049124446,28.0,28.0,22.063301930858756,0.1544381348419858,22.728020049124446,22.063301930858756,0.13294362365313783,0.11499172751959685,0.024,0.10349255476763716,1.0635489892251027,1.0510481619770624,1.363098096480956,27.0,1.0510481619770624,35.0,22.063301930858756,0.9060760017043642,108.96834903457062,0.9645444491809392,0.0,0.0,0.0,1.0510481619770624,0.9645444491809392,0.0
2009-04-05 19:00:00,1.1661452321879058,20.0,18.5,1.2957169246532287,23.271611889722983,22.461788811814714,1.3793103448275863,25.271611889722983,28.0,28.0,22.461788811814714,0.20168919365550567,23.271611889722983,22.461788811814714,0.1619646155816536,0.13760161683690472,0.024,0.12384145515321425,1.2957169246532287,1.2854770863369192,1.3684098814236436,27.0,1.2854770863369192,35.0,22.46178881181472,1.1081699020145857,108.76910559409264,1.1818402655015807,0.0,0.0,0.0,1.2854770863369192,1.1818402655015807,0.0
2009-04-05 20:00:00,1.2739739019558478,20.0,17.1,1.4155265577287197,23.549046656248564,22.664342557668114,1.3793103448275863,25.549046656248564,28.0,28.0,22.664342557668114,0.22870312205613963,23.549046656248564,22.664342557668114,0.17694081971608996,0.14912134113400027,0.024,0.13420920702060024,1.4155265577287197,1.4064386918421197,1.3704549917709075,27.0,1.4064386918421197,35.0,22.664342557668117,1.1637931034482758,108.66782872116595,1.2942548943817982,0.0,0.0,0.0,1.4064386918421197,1.2942548943817982,0.0
2009-04-05 21:00:00,1.1758410107602175,20.000000000000004,15.6,1.3064900119557972,23.29663835690008,22.480082099427708,1.3793103448275863,25.29663835690008,28.26153846153846,28.26153846153846,22.480082099427708,0.1948098234290135,23.29663835690008,22.480082099427708,0.16331125149447465,0.13864129095186672,0.024,0.12477716185668004,1.3064900119557972,1.2963541410509838,1.368609527014282,27.0,1.2963541410509838,35.0,22.480082099427705,1.1175466733198136,108.75995895028615,1.1919406310584795,0.0,0.0,0.0,1.2963541410509838,1.1919406310584795,0.0
