timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-05 22:00:00,1.2763228450236552,20.0,14.6,1.418136494470728,23.555069188168176,22.66873387912397,1.3793103448275863,25.555069188168176,28.915384615384614,28.915384615384614,22.66873387912397,0.19570991117753075,23.555069188168176,22.66873387912397,0.177267061808841,0.14937127361501149,0.024,0.13443414625351033,1.418136494470728,1.409073621832229,1.3704955981280422,27.0,1.409073621832229,35.45454545454545,22.66873387912397,1.163793103448276,108.66563306043801,1.2967058509184095,0.0,0.0,0.0,1.409073621832229,1.2967058509184095,0.0
2009-04-05 23:00:00,0.0,19.453264182797888,13.6,0.0,19.453264182797888,19.453264182797888,1.3793103448275863,21.453264182797888,29.56923076923077,29.56923076923077,19.453264182797888,0.0,19.453264182797888,19.453264182797888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.453264182797888,19.453264182797888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.26499406477326,12.6,0.0,19.26499406477326,19.26499406477326,1.3793103448275863,21.26499406477326,30.223076923076924,30.223076923076924,19.26499406477326,0.0,19.26499406477326,19.26499406477326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.26499406477326,19.26499406477326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.15732087895618,11.9,0.0,19.15732087895618,19.15732087895618,1.3793103448275863,21.15732087895618,30.68076923076923,30.68076923076923,19.15732087895618,0.0,19.15732087895618,19.15732087895618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.15732087895618,19.15732087895618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.05089810708717,11.3,0.0,19.05089810708717,19.05089810708717,1.3793103448275863,21.05089810708717,31.073076923076922,31.073076923076922,19.05089810708717,0.0,19.05089810708717,19.05089810708717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05089810708717,19.05089810708717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,18.952776433662883,10.6,0.0,18.952776433662883,18.952776433662883,1.3793103448275863,20.952776433662883,31.53076923076923,31.53076923076923,18.952776433662883,0.0,18.952776433662883,18.952776433662883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.952776433662883,18.952776433662883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,18.86139218219038,10.3,0.0,18.86139218219038,18.86139218219038,1.3793103448275863,20.86139218219038,31.726923076923075,31.726923076923075,18.86139218219038,0.0,18.86139218219038,18.86139218219038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86139218219038,18.86139218219038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,3.1452740747236567,20.0,10.1,3.494748971915174,28.157153434726716,25.972935327279735,1.3793103448275863,30.157153434726716,31.857692307692307,31.857692307692307,25.972935327279735,0.5119522591993493,28.157153434726716,25.972935327279735,0.43684362148939676,0.33912213028815485,0.024,0.3052099172593394,3.494748971915174,3.5046611849439895,1.3832225050658922,27.0,3.5046611849439895,40.56818181818182,25.972935327279735,1.163793103448276,107.01353233636013,3.2749700981071213,0.0,0.0,0.0,3.5046611849439895,3.2749700981071213,0.0
2009-04-06 06:00:00,2.6282529767663703,19.999999999999996,9.8,2.920281085295967,26.91345046725067,25.088274788940687,1.3793103448275863,28.91345046725067,32.05384615384615,32.05384615384615,25.088274788940687,0.3614181181036292,26.91345046725067,25.088274788940687,0.36503513566199586,0.28804140614859275,0.024,0.2592372655337335,2.920281085295967,2.925085225910826,1.3815794417585086,27.0,2.925085225910826,40.90909090909091,25.08827478894069,1.1637931034482758,107.45586260552966,2.7221271645725005,0.0,0.0,0.0,2.925085225910826,2.7221271645725005,0.0
2009-04-06 07:00:00,3.230556171738718,20.0,11.3,3.5895068574874642,28.36070196730047,26.117260181370803,1.3793103448275863,30.36070196730047,31.073076923076922,31.073076923076922,26.117260181370803,0.6243980810085332,28.36070196730047,26.117260181370803,0.44868835718593303,0.34747109156811057,0.024,0.3127239824112995,3.5895068574874642,3.600253966644275,1.3834400482730755,27.0,3.600253966644275,39.20454545454545,26.117260181370796,1.163793103448276,106.9413699093146,3.3665680266647615,0.0,0.0,0.0,3.600253966644275,3.3665680266647615,0.0
2009-04-06 08:00:00,3.1186229312883817,20.0,12.7,3.4651365903204243,28.09345590509329,25.927745536143025,1.3793103448275863,30.09345590509329,30.157692307692308,30.157692307692308,25.927745536143025,0.7061995994572211,28.09345590509329,25.927745536143025,0.43314207379005304,0.33650883458967157,0.024,0.3028579511307044,3.4651365903204243,3.4747874737793913,1.3831519144294497,27.0,3.4747874737793913,37.61363636363637,25.92774553614302,1.163793103448276,107.03612723192849,3.246368832319706,0.0,0.0,0.0,3.4747874737793913,3.246368832319706,0.0
2009-04-06 09:00:00,2.86619328569485,20.0,14.2,3.184659206327611,27.48798065374843,25.49756864979367,1.3793103448275863,29.48798065374843,29.176923076923078,29.176923076923078,25.49756864979367,0.7461623830748295,27.48798065374843,25.49756864979367,0.39808240079095136,0.3116531832850104,0.024,0.28048786495650935,3.184659206327611,3.191824524656112,1.382413721689651,27.0,3.191824524656112,35.90909090909091,25.49756864979367,1.1637931034482758,107.25121567510317,2.9760264296911347,0.0,0.0,0.0,3.191824524656112,2.976026429691135,0.0
2009-04-06 10:00:00,2.669472847919639,20.0,14.9,2.966080942132932,27.013260243556495,25.159459654723413,1.3793103448275863,29.013260243556495,28.71923076923077,28.71923076923077,25.159459654723413,0.7182951507765143,27.013260243556495,25.159459654723413,0.3707601177666165,0.2921452775587178,0.024,0.26293074980284603,2.966080942132932,2.971295469888804,1.3817352456368996,27.0,2.971295469888804,35.11363636363636,25.15945965472341,1.163793103448276,107.4202701726383,2.766047288015146,0.0,0.0,0.0,2.971295469888804,2.766047288015146,0.0
2009-04-06 11:00:00,2.471241967977978,19.999999999999993,15.6,2.74582440886442,26.532128263235204,24.815988007694944,1.3793103448275863,28.532128263235204,28.26153846153846,28.26153846153846,24.815988007694944,0.6869990845733369,26.532128263235204,24.815988007694944,0.3432280511080525,0.2723547905023239,0.024,0.24511931145209154,2.74582440886442,2.7490598879146524,1.38093562345431,27.0,2.7490598879146524,35.0,24.81598800769494,1.1637931034482758,107.59200599615252,2.5550781979220263,0.0,0.0,0.0,2.7490598879146524,2.5550781979220263,0.0
2009-04-06 12:00:00,2.236529278420236,19.999999999999996,16.3,2.48503253157804,25.958521976135685,24.40537664389941,1.3793103448275863,27.958521976135685,28.0,28.0,24.40537664389941,0.595964920813869,25.958521976135685,24.40537664389941,0.310629066447255,0.24873356688084244,0.024,0.2238602101927582,2.48503253157804,2.4859058882661245,1.3797950990105952,27.0,2.4859058882661245,35.0,24.4053766438994,1.1637931034482756,107.7973116780503,2.3060926562719697,0.0,0.0,0.0,2.4859058882661245,2.3060926562719697,0.0
2009-04-06 13:00:00,2.0323917849784263,20.0,17.0,2.2582130944204737,25.45581437694177,24.044431192928972,1.3793103448275863,27.45581437694177,28.0,28.0,24.044431192928972,0.49215056574026367,25.45581437694177,24.044431192928972,0.2822766368025592,0.2280058936768978,0.024,0.20520530430920803,2.2582130944204737,2.2570136837881636,1.3785777481134256,27.0,2.2570136837881636,35.0,24.04443119292897,1.163793103448276,107.97778440353551,2.090257450878259,0.0,0.0,0.0,2.2570136837881636,2.090257450878259,0.0
2009-04-06 14:00:00,1.848709792756046,19.999999999999996,17.7,2.0541219919511624,25.00010179422163,23.716275549252156,1.3793103448275863,27.00010179422163,28.0,28.0,23.716275549252156,0.41337738713292177,25.00010179422163,23.716275549252156,0.2567652489938953,0.20919305624337106,0.024,0.18827375061903395,2.0541219919511624,2.0510412975755,1.3772417074057337,27.0,2.0510412975755,35.0,23.71627554925216,1.1637931034482758,108.14186222537393,1.8966210266483212,0.0,0.0,0.0,2.0510412975755,1.8966210266483212,0.0
2009-04-06 15:00:00,1.7372523093168903,20.000000000000004,18.4,1.9302803436854337,24.721866141792905,23.51544092698951,1.3793103448275863,26.721866141792905,28.0,28.0,23.51544092698951,0.37105872661012756,24.721866141792905,23.51544092698951,0.2412850429606792,0.19769536965077777,0.024,0.17792583268569998,1.9302803436854337,1.9260498806505115,1.3762874049491551,27.0,1.9260498806505115,35.0,23.515440926989505,1.163793103448276,108.24227953650525,1.7793877668669584,0.0,0.0,0.0,1.9260498806505115,1.7793877668669584,0.0
2009-04-06 16:00:00,1.711581726418373,20.000000000000007,17.9,1.9017574737981922,24.65758860129163,23.468990180167758,1.3793103448275863,26.65758860129163,28.0,28.0,23.468990180167758,0.36182797285630014,24.65758860129163,23.468990180167758,0.23771968422477402,0.19503789075502492,0.024,0.17553410167952244,1.9017574737981922,1.8972612628736947,1.3760493242578595,27.0,1.8972612628736947,35.0,23.468990180167758,1.163793103448276,108.26550490991612,1.7524152909574833,0.0,0.0,0.0,1.8972612628736947,1.7524152909574833,0.0
2009-04-06 17:00:00,1.6719051252241948,20.0,17.5,1.8576723613602164,24.55809180612855,23.397046580278413,1.3793103448275863,26.55809180612855,28.0,28.0,23.397046580278413,0.347916119239077,24.55809180612855,23.397046580278413,0.23220904517002705,0.19092332127376715,0.024,0.17183098914639042,1.8576723613602164,1.8527646934875932,1.3756664315054667,27.0,1.8527646934875932,35.0,23.39704658027842,1.1637931034482758,108.3014767098608,1.7107473967794014,0.0,0.0,0.0,1.8527646934875932,1.7107473967794014,0.0
2009-04-06 18:00:00,1.7052084287909919,20.0,17.0,1.894676031989991,24.64161860349038,23.457446083496635,1.3793103448275863,26.64161860349038,28.0,28.0,23.457446083496635,0.3595645614582356,24.64161860349038,23.457446083496635,0.23683450399874886,0.19437755248768832,0.024,0.17493979723891948,1.894676031989991,1.89011378723876,1.3759890638936638,27.0,1.89011378723876,35.0,23.457446083496638,1.1637931034482758,108.27127695825168,1.745720416660061,0.0,0.0,0.0,1.89011378723876,1.745720416660061,0.0
2009-04-06 19:00:00,1.7603175874745518,20.0,16.5,1.9559084305272798,24.779556734448484,23.557113965368934,1.3793103448275863,26.779556734448484,28.0,28.0,23.557113965368934,0.3795118632817054,24.779556734448484,23.557113965368934,0.24448855381590998,0.20008009679561803,0.024,0.1800720871160562,1.9559084305272798,1.9519164402068419,1.3764951856619059,27.0,1.9519164402068419,35.0,23.557113965368934,1.1637931034482758,108.22144301731554,1.803631873486046,0.0,0.0,0.0,1.9519164402068419,1.803631873486046,0.0
2009-04-06 20:00:00,1.8273496121068304,20.0,16.1,2.0303884578964784,24.946883690341895,23.677890904156595,1.3793103448275863,26.946883690341895,28.0,28.0,23.677890904156595,0.40497239627298404,24.946883690341895,23.677890904156595,0.2537985572370598,0.20699459026796377,0.024,0.18629513124116737,2.0303884578964784,2.027087916923275,1.377068177674712,27.0,2.027087916923275,35.0,23.677890904156598,1.1637931034482758,108.16105454792171,1.8741384552839728,0.0,0.0,0.0,2.027087916923275,1.8741384552839728,0.0
2009-04-06 21:00:00,1.5979078557654252,19.999999999999993,15.6,1.7754531730726946,24.372030824368,23.262372591197565,1.3793103448275863,26.372030824368,28.26153846153846,28.26153846153846,23.262372591197565,0.30616369209023897,24.372030824368,23.262372591197565,0.22193164663408682,0.1832256819735739,0.024,0.16490311377621653,1.7754531730726946,1.7697757412700519,1.3748996734923977,27.0,1.7697757412700519,35.0,23.26237259119756,1.163793103448276,108.36881370440122,1.6331042859779643,0.0,0.0,0.0,1.7697757412700519,1.6331042859779643,0.0
2009-04-06 22:00:00,1.6609343464052648,19.999999999999996,14.9,1.845482607116961,24.530547973655327,23.37712134420723,1.3793103448275863,26.530547973655327,28.71923076923077,28.71923076923077,23.37712134420723,0.29780993899996155,24.530547973655327,23.37712134420723,0.23068532588962012,0.1897840636287015,0.024,0.17080565726583136,1.845482607116961,1.8404610134798312,1.3755572148742081,27.0,1.8404610134798312,35.11363636363636,23.377121344207225,1.163793103448276,108.31143932789638,1.699230501321394,0.0,0.0,0.0,1.8404610134798312,1.699230501321394,0.0
2009-04-06 23:00:00,0.0,19.32213308799721,14.3,0.0,19.32213308799721,19.32213308799721,1.3793103448275863,21.32213308799721,29.111538461538462,29.111538461538462,19.32213308799721,0.0,19.32213308799721,19.32213308799721,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.32213308799721,19.32213308799721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.121167198820814,13.6,0.0,19.121167198820814,19.121167198820814,1.3793103448275863,21.121167198820814,29.56923076923077,29.56923076923077,19.121167198820814,0.0,19.121167198820814,19.121167198820814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.121167198820814,19.121167198820814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.021393987688285,12.9,0.0,19.021393987688285,19.021393987688285,1.3793103448275863,21.021393987688285,30.026923076923076,30.026923076923076,19.021393987688285,0.0,19.021393987688285,19.021393987688285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.021393987688285,19.021393987688285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,18.941212973692497,12.3,0.0,18.941212973692497,18.941212973692497,1.3793103448275863,20.941212973692497,30.41923076923077,30.41923076923077,18.941212973692497,0.0,18.941212973692497,18.941212973692497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.941212973692497,18.941212973692497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,18.85995057285946,11.6,0.0,18.85995057285946,18.85995057285946,1.3793103448275863,20.85995057285946,30.876923076923077,30.876923076923077,18.85995057285946,0.0,18.85995057285946,18.85995057285946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85995057285946,18.85995057285946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,18.79751034687203,12.0,0.0,18.79751034687203,18.79751034687203,1.3793103448275863,20.79751034687203,30.615384615384617,30.615384615384617,18.79751034687203,0.0,18.79751034687203,18.79751034687203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.79751034687203,18.79751034687203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,3.764230451172528,20.000000000000004,12.4,4.182478279080587,29.62542989639631,27.01138097197094,1.3793103448275863,31.62542989639631,30.353846153846153,30.353846153846153,27.01138097197094,1.0787202041466006,29.62542989639631,27.01138097197094,0.5228097848850733,0.3992834608408138,0.024,0.3593551147567324,4.182478279080587,4.198406625164669,1.3845632430051218,27.0,4.198406625164669,37.95454545454545,27.011380971970937,1.1637931034482762,106.49430951401453,3.9423764934709147,0.0,0.0,0.0,4.198406625164669,3.9423764934709142,0.0
2009-04-07 06:00:00,3.192913760907075,20.0,12.8,3.547681956563417,28.270910408091968,26.053609185239832,1.3793103448275863,30.270910408091968,30.092307692307692,30.092307692307692,26.053609185239832,0.7572604166729944,28.270910408091968,26.053609185239832,0.4434602445704271,0.34378847023996323,0.024,0.3094096232159669,3.547681956563417,3.5580608035874133,1.3833455574658262,27.0,3.5580608035874133,37.5,26.05360918523983,1.163793103448276,106.97319540738009,3.3261236985933227,0.0,0.0,0.0,3.5580608035874133,3.3261236985933227,0.0
2009-04-07 07:00:00,3.1570602508981747,20.0,13.3,3.507844723220194,28.185309576878478,25.992906624865856,1.3793103448275863,30.185309576878478,29.765384615384615,29.765384615384615,25.992906624865856,0.801596213242774,28.185309576878478,25.992906624865856,0.43848059040252424,0.34027718884186403,0.024,0.3062494699576776,3.507844723220194,3.5178724421043803,1.3832533176451756,27.0,3.5178724421043803,36.93181818181818,25.992906624865856,1.1637931034482756,107.00354668756707,3.287622280760464,0.0,0.0,0.0,3.5178724421043803,3.287622280760464,0.0
2009-04-07 08:00:00,3.133146590162438,20.0,13.7,3.4812739890693756,28.12817337785098,25.952377134682624,1.3793103448275863,30.12817337785098,29.503846153846155,29.503846153846155,25.952377134682624,0.8450301129603994,28.12817337785098,25.952377134682624,0.43515924863367195,0.33793321230080653,0.024,0.30413989107072587,3.4812739890693756,3.4910673102994565,1.383190541940853,27.0,3.4910673102994565,36.47727272727273,25.95237713468262,1.163793103448276,107.02381143265869,3.261953824636585,0.0,0.0,0.0,3.4910673102994565,3.261953824636585,0.0
2009-04-07 09:00:00,3.0508350787540572,20.0,14.2,3.3898167541711746,27.931248025820764,25.812612554463783,1.3793103448275863,29.931248025820764,29.176923076923078,29.176923076923078,25.812612554463783,0.868604667450614,27.931248025820764,25.812612554463783,0.4237270942713968,0.3298526539268291,0.024,0.2968673885341462,3.3898167541711746,3.398802019563857,1.3829664331668465,27.0,3.398802019563857,35.90909090909091,25.812612554463783,1.1637931034482758,107.09369372276811,3.173671484674239,0.0,0.0,0.0,3.398802019563857,3.173671484674239,0.0
2009-04-07 10:00:00,2.786440500292994,20.0,15.5,3.0960450003255486,27.29583919572111,25.360811070517645,1.3793103448275863,29.29583919572111,28.326923076923077,28.326923076923077,25.360811070517645,0.8998326107920595,27.29583919572111,25.360811070517645,0.3870056250406936,0.30375960638973015,0.024,0.27338364575075713,3.0960450003255486,3.1024209609645217,1.3821508812108199,27.0,3.1024209609645217,35.0,25.36081107051765,1.163793103448276,107.31959446474117,2.890824342411946,0.0,0.0,0.0,3.1024209609645217,2.890824342411946,0.0
2009-04-07 11:00:00,2.4973245062511253,20.0,16.9,2.774805006945695,26.595600882863145,24.86134775352209,1.3793103448275863,28.595600882863145,28.0,28.0,24.86134775352209,0.7621339014330246,26.595600882863145,24.86134775352209,0.34685062586821186,0.27496676727324565,0.024,0.2474700905459211,2.774805006945695,2.778301683673019,1.3810484858394596,27.0,2.778301683673019,35.0,24.86134775352209,1.1637931034482758,107.56932612323895,2.5828010491485296,0.0,0.0,0.0,2.778301683673019,2.5828010491485296,0.0
2009-04-07 12:00:00,2.1745799700340314,20.000000000000004,18.2,2.4161999667044793,25.806360305432474,24.296235326242172,1.3793103448275863,27.806360305432474,28.0,28.0,24.296235326242172,0.5623821136741899,25.806360305432474,24.296235326242172,0.3020249958380599,0.24246229516019133,0.024,0.2182160656441722,2.4161999667044793,2.416446196220498,1.3794509072492909,27.0,2.416446196220498,35.0,24.296235326242172,1.1637931034482758,107.85188233687892,2.2405229689665025,0.0,0.0,0.0,2.416446196220498,2.2405229689665025,0.0
2009-04-07 13:00:00,1.9767679979328745,20.0,18.3,2.1964088865920828,25.318166257946,23.945410703825946,1.3793103448275863,27.318166257946,28.0,28.0,23.945410703825946,0.46699080927974485,25.318166257946,23.945410703825946,0.27455111082401035,0.2223258470825267,0.024,0.20009326237427402,2.1964088865920828,2.1946414713003355,1.3782004357344293,27.0,2.1946414713003355,35.0,23.945410703825946,1.1637931034482758,108.02729464808702,2.031562003334126,0.0,0.0,0.0,2.1946414713003355,2.031562003334126,0.0
2009-04-07 14:00:00,1.8273475041376217,20.0,18.3,2.0303861157084686,24.946878436021255,23.67788711370346,1.3793103448275863,26.946878436021255,28.0,28.0,23.67788711370346,0.4049715739537672,24.946878436021255,23.67788711370346,0.2537982644635586,0.20699437319339314,0.024,0.18629493587405382,2.0303861157084686,2.0270855530278076,1.3770681603416053,27.0,2.0270855530278076,35.0,23.677887113703456,1.163793103448276,108.16105644314827,1.8741362369119299,0.0,0.0,0.0,2.0270855530278076,1.8741362369119299,0.0
2009-04-07 15:00:00,1.708097503462915,20.0,18.4,1.8978861149587942,24.64885852912932,23.462679707280074,1.3793103448275863,26.64885852912932,28.0,28.0,23.462679707280074,0.3605892055751894,24.64885852912932,23.462679707280074,0.23723576436984928,0.19467691767382547,0.024,0.17520922590644294,1.8978861149587942,1.8933538067261768,1.3760164382112074,27.0,1.8933538067261768,35.0,23.462679707280078,1.163793103448276,108.26866014635996,1.7487551837869788,0.0,0.0,0.0,1.8933538067261768,1.7487551837869788,0.0
2009-04-07 16:00:00,1.6444979555496135,20.0,17.9,1.8272199506106817,24.48925516782072,23.34724269868904,1.3793103448275863,26.48925516782072,28.0,28.0,23.34724269868904,0.3385497051719398,24.48925516782072,23.34724269868904,0.2284024938263352,0.18807594879623424,0.024,0.16926835391661083,1.8272199506106817,1.8220275454903052,1.3753907630089426,27.0,1.8220275454903052,35.0,23.347242698689044,1.163793103448276,108.32637865065547,1.68197955861352,0.0,0.0,0.0,1.8220275454903052,1.68197955861352,0.0
2009-04-07 17:00:00,1.6507834714753942,20.000000000000007,17.3,1.8342038571948824,24.505049940714834,23.358672529968032,1.3793103448275863,26.505049940714834,28.0,28.0,23.358672529968032,0.3406805988005056,24.505049940714834,23.358672529968032,0.2292754821493603,0.18872933929638844,0.024,0.16985640536674962,1.8342038571948824,1.8290767911245212,1.3754548217668736,27.0,1.8290767911245212,35.0,23.358672529968032,1.163793103448276,108.32066373501598,1.688576055625894,0.0,0.0,0.0,1.8290767911245212,1.688576055625894,0.0
2009-04-07 18:00:00,1.709492089214315,20.000000000000007,16.8,1.8994356546825724,24.652352971662605,23.465205687485994,1.3793103448275863,26.652352971662605,28.0,28.0,23.465205687485994,0.3610846307582583,24.652352971662605,23.465205687485994,0.23742945683532155,0.19482140781956606,0.024,0.17533926703760944,1.8994356546825724,1.8949177954645289,1.3760296177650158,27.0,1.8949177954645289,35.0,23.46520568748599,1.1637931034482758,108.267397156257,1.7502201449709622,0.0,0.0,0.0,1.8949177954645289,1.7502201449709622,0.0
2009-04-07 19:00:00,1.7237941097844671,20.0,16.3,1.9153267886494079,24.688176993443907,23.491097750538028,1.3793103448275863,26.688176993443907,28.0,28.0,23.491097750538028,0.3661964025756999,24.688176993443907,23.491097750538028,0.23941584858117598,0.19630259385556645,0.024,0.17667233447000982,1.9153267886494079,1.9109570480349642,1.3761635040537654,27.0,1.9109570480349642,35.0,23.491097750538025,1.163793103448276,108.25445112473099,1.765245704154147,0.0,0.0,0.0,1.9109570480349642,1.765245704154147,0.0
2009-04-07 20:00:00,1.801445689338665,20.0,15.9,2.0016063214874054,24.882279622467742,23.631275671538113,1.3793103448275863,26.882279622467742,28.065384615384616,28.065384615384616,23.631275671538113,0.3891475633074007,24.882279622467742,23.631275671538113,0.25020079018592567,0.2043253270561405,0.024,0.18389279435052647,2.0016063214874054,1.9980388541930196,1.3768519970040616,27.0,1.9980388541930196,35.0,23.631275671538116,1.163793103448276,108.18436216423095,1.846883240999162,0.0,0.0,0.0,1.9980388541930196,1.846883240999162,0.0
2009-04-07 21:00:00,1.8967622587554547,20.0,15.4,2.107513620839394,25.119647895681492,23.80245188265687,1.3793103448275863,27.119647895681492,28.392307692307693,28.392307692307693,23.80245188265687,0.3958342401759957,25.119647895681492,23.80245188265687,0.26343920260492426,0.21413039468012074,0.024,0.19271735521210867,2.107513620839394,2.104926660307406,1.377617249519377,27.0,2.104926660307406,35.0,23.802451882656875,1.163793103448276,108.09877405867157,1.9472252841322126,0.0,0.0,0.0,2.104926660307406,1.9472252841322126,0.0
2009-04-07 22:00:00,2.007682295584335,20.0,14.7,2.2307581062048167,25.394704439752264,24.000480623374255,1.3793103448275863,27.394704439752264,28.85,28.85,24.000480623374255,0.3965480253990119,25.394704439752264,24.000480623374255,0.2788447632756021,0.22548444151503644,0.024,0.2029359973635328,2.2307581062048167,2.2293065503563203,1.3784128266285696,27.0,2.2293065503563203,35.34090909090909,24.00048062337426,1.163793103448276,107.99975968831288,2.0641773248293287,0.0,0.0,0.0,2.2293065503563203,2.0641773248293287,0.0
2009-04-07 23:00:00,0.0,19.332494466505747,14.1,0.0,19.332494466505747,19.332494466505747,1.3793103448275863,21.332494466505747,29.242307692307694,29.242307692307694,19.332494466505747,0.0,19.332494466505747,19.332494466505747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.332494466505747,19.332494466505747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.132669283540075,13.4,0.0,19.132669283540075,19.132669283540075,1.3793103448275863,21.132669283540075,29.7,29.7,19.132669283540075,0.0,19.132669283540075,19.132669283540075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.132669283540075,19.132669283540075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.056655637561715,13.9,0.0,19.056655637561715,19.056655637561715,1.3793103448275863,21.056655637561715,29.373076923076923,29.373076923076923,19.056655637561715,0.0,19.056655637561715,19.056655637561715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.056655637561715,19.056655637561715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.006869931509286,14.3,0.0,19.006869931509286,19.006869931509286,1.3793103448275863,21.006869931509286,29.111538461538462,29.111538461538462,19.006869931509286,0.0,19.006869931509286,19.006869931509286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.006869931509286,19.006869931509286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,18.968183776804658,14.8,0.0,18.968183776804658,18.968183776804658,1.3793103448275863,20.968183776804658,28.784615384615385,28.784615384615385,18.968183776804658,0.0,18.968183776804658,18.968183776804658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.968183776804658,18.968183776804658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,18.917235977781168,14.4,0.0,18.917235977781168,18.917235977781168,1.3793103448275863,20.917235977781168,29.046153846153846,29.046153846153846,18.917235977781168,0.0,18.917235977781168,18.917235977781168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.917235977781168,18.917235977781168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,3.347724923765206,20.000000000000004,14.0,3.7196943597391177,28.63967894499993,26.31486997016298,1.3793103448275863,30.63967894499993,29.307692307692307,29.307692307692307,26.31486997016298,1.0714411706068063,28.63967894499993,26.31486997016298,0.4649617949673897,0.35890917396390964,0.024,0.32301825656751865,3.7196943597391177,3.731585277135509,1.3837196494069777,27.0,3.731585277135509,36.13636363636363,26.314869970162974,1.1637931034482758,106.8425650149185,3.4926017328528807,0.0,0.0,0.0,3.731585277135509,3.4926017328528807,0.0
2009-04-08 06:00:00,2.9126845718262873,20.0,13.6,3.236316190918097,27.59979555605994,25.577097936736134,1.3793103448275863,29.59979555605994,29.56923076923077,29.56923076923077,25.577097936736134,0.6988564428724358,27.59979555605994,25.577097936736134,0.4045395238647621,0.31624544382710584,0.024,0.2846208994443953,3.236316190918097,3.2439407353008076,1.382559907701322,27.0,3.2439407353008076,36.59090909090909,25.577097936736134,1.163793103448276,107.21145103163194,3.0257409111492275,0.0,0.0,0.0,3.2439407353008076,3.0257409111492275,0.0
2009-04-08 07:00:00,2.891602622078145,20.0,13.9,3.21289180230905,27.549109280440863,25.541051903997708,1.3793103448275863,29.549109280440863,29.373076923076923,29.373076923076923,25.541051903997708,0.7227860722581919,27.549109280440863,25.541051903997708,0.4016114752886312,0.3141638684265257,0.024,0.28274748158387314,3.21289180230905,3.220308189151702,1.38249423638782,27.0,3.220308189151702,36.25,25.541051903997705,1.163793103448276,107.22947404800115,3.0031931217998276,0.0,0.0,0.0,3.220308189151702,3.0031931217998276,0.0
2009-04-08 08:00:00,2.873572981860272,20.0,14.3,3.1928588687336354,27.505738718808022,25.510201925849497,1.3793103448275863,29.505738718808022,29.111538461538462,29.111538461538462,25.510201925849497,0.764289733751635,27.505738718808022,25.510201925849497,0.39910735859170443,0.31238257547178044,0.024,0.2811443179246024,3.1928588687336354,3.2000971262808133,1.38243726146368,27.0,3.2000971262808133,35.79545454545455,25.510201925849497,1.163793103448276,107.24489903707526,2.9839154635919036,0.0,0.0,0.0,3.2000971262808133,2.983915463591904,0.0
2009-04-08 09:00:00,2.928526303441378,19.999999999999993,14.6,3.2539181149348644,27.63786425426948,25.604165432435188,1.3793103448275863,29.63786425426948,28.915384615384614,28.915384615384614,25.604165432435188,0.8471507527088867,27.63786425426948,25.604165432435188,0.40673976436685805,0.3178087124809124,0.024,0.28602784123282116,3.2539181149348644,3.2616989861829557,1.382608595067812,27.0,3.2616989861829557,35.45454545454545,25.604165432435188,1.163793103448276,107.1979172837824,3.0426887656299706,0.0,0.0,0.0,3.2616989861829557,3.0426887656299706,0.0
2009-04-08 10:00:00,2.7553566459541674,20.0,15.7,3.0615073843935194,27.220836253222735,25.307394137976786,1.3793103448275863,29.220836253222735,28.196153846153848,28.196153846153848,25.307394137976786,0.9136206435989758,27.220836253222735,25.307394137976786,0.38268842304918993,0.3006775293887885,0.024,0.2706097764499097,3.0615073843935194,3.0675751373323985,1.3820440682349242,27.0,3.0675751373323985,35.0,25.30739413797679,1.1637931034482758,107.3463029310116,2.857643955659881,0.0,0.0,0.0,3.0675751373323985,2.857643955659881,0.0
2009-04-08 11:00:00,2.536564359224019,20.000000000000007,16.7,2.8184048435822433,26.69099510658452,24.929492079345618,1.3793103448275863,28.69099510658452,28.0,28.0,24.929492079345618,0.7912890670537407,26.69099510658452,24.929492079345618,0.3523006054477804,0.278891692462323,0.024,0.2510025232160907,2.8184048435822433,2.8222940128284755,1.3812136808179174,27.0,2.8222940128284755,35.0,24.92949207934562,1.1637931034482758,107.5352539603272,2.6245290812905875,0.0,0.0,0.0,2.8222940128284755,2.6245290812905875,0.0
2009-04-08 12:00:00,2.2761597308257318,20.0,17.8,2.5290663675841465,26.055690455198558,24.47502397545847,1.3793103448275863,28.055690455198558,28.0,28.0,24.47502397545847,0.6185090656074124,26.055690455198558,24.47502397545847,0.3161332959480183,0.25273714633576866,0.024,0.2274634317021918,2.5290663675841465,2.530340082217723,1.3800050074085985,27.0,2.530340082217723,35.0,24.475023975458466,1.163793103448276,107.76248801227077,2.3480713269441185,0.0,0.0,0.0,2.530340082217723,2.3480713269441185,0.0
2009-04-08 13:00:00,2.126184436018324,20.0,17.9,2.362427151131471,25.687254590210408,24.210737620753235,1.3793103448275863,27.687254590210408,28.0,28.0,24.210737620753235,0.5374595175672646,25.687254590210408,24.210737620753235,0.2953033938914339,0.23755181306312745,0.024,0.2137966317568147,2.362427151131471,2.3621823324377837,1.379167406681682,27.0,2.3621823324377837,35.0,24.210737620753243,1.1637931034482758,107.89463118962338,2.189341866590451,0.0,0.0,0.0,2.3621823324377837,2.189341866590451,0.0
2009-04-08 14:00:00,2.001821076585259,20.000000000000007,18.1,2.2242456406502877,25.38020024600261,23.990046720596176,1.3793103448275863,27.38020024600261,28.0,28.0,23.990046720596176,0.4781734361694865,25.38020024600261,23.990046720596176,0.27803070508128597,0.2248859271983705,0.024,0.20239733447853347,2.2242456406502877,2.222734233370125,1.3783730833764756,27.0,2.222734233370125,35.0,23.99004672059618,1.163793103448276,108.00497663970191,2.057992420835414,0.0,0.0,0.0,2.222734233370125,2.057992420835414,0.0
2009-04-08 15:00:00,1.9293047370252863,20.0,18.2,2.1436719300280958,25.200473071285405,23.860678115017844,1.3793103448275863,27.200473071285405,28.0,28.0,23.860678115017844,0.44644825758353296,25.200473071285405,23.860678115017844,0.26795899125351197,0.21746762847127799,0.024,0.1957208656241502,2.1436719300280958,2.1414186928752232,1.3778605365473298,27.0,2.1414186928752232,35.0,23.86067811501784,1.163793103448276,108.06966094249108,1.9815169902446277,0.0,0.0,0.0,2.1414186928752232,1.9815169902446275,0.0
2009-04-08 16:00:00,1.8647852933895888,20.000000000000007,17.7,2.071983659321765,25.04012156821225,23.745131781136145,1.3793103448275863,27.04012156821225,28.0,28.0,23.745131781136145,0.41979979587642685,25.04012156821225,23.745131781136145,0.25899795741522064,0.21084608038436112,0.024,0.189761472345925,2.071983659321765,2.069068267360201,1.3773695813115592,27.0,2.069068267360201,35.0,23.745131781136152,1.163793103448276,108.12743410943193,1.9135460712645513,0.0,0.0,0.0,2.069068267360201,1.9135460712645513,0.0
2009-04-08 17:00:00,1.8429857967609993,20.0,17.3,2.0477619964011105,24.985845410273164,23.705994162522472,1.3793103448275863,26.985845410273164,28.0,28.0,23.705994162522472,0.41111077457222134,24.985845410273164,23.705994162522472,0.2559702495501388,0.2086041497470953,0.024,0.18774373477238576,2.0477619964011105,2.04462241137582,1.377195615620064,27.0,2.04462241137582,35.0,23.705994162522476,1.163793103448276,108.14700291873876,1.8905955377350043,0.0,0.0,0.0,2.04462241137582,1.8905955377350043,0.0
2009-04-08 18:00:00,1.8853864518662269,20.0,16.8,2.094873835406919,25.091368509801814,23.78207236267249,1.3793103448275863,27.091368509801814,28.0,28.0,23.78207236267249,0.4281547422000388,25.091368509801814,23.78207236267249,0.26185922942586487,0.2129625809393833,0.024,0.191666322845445,2.094873835406919,2.092170093500857,1.377530142546312,27.0,2.092170093500857,35.0,23.782072362672494,1.1637931034482758,108.10896381866375,1.935242018423331,0.0,0.0,0.0,2.092170093500857,1.9352420184233308,0.0
2009-04-08 19:00:00,1.9126926892313119,20.0,16.1,2.125214099145902,25.159227457946688,23.8309686459805,1.3793103448275863,27.159227457946688,28.0,28.0,23.8309686459805,0.4394500699034069,25.159227457946688,23.8309686459805,0.26565176239323773,0.21576470649425256,0.024,0.1941882358448273,2.125214099145902,2.122790569795327,1.377737421372213,27.0,2.122790569795327,35.0,23.83096864598051,1.1637931034482758,108.08451567700975,1.9640098829131893,0.0,0.0,0.0,2.122790569795327,1.9640098829131893,0.0
2009-04-08 20:00:00,2.026234175907891,19.999999999999996,15.3,2.2513713065643235,25.440591228542814,24.03348416194011,1.3793103448275863,27.440591228542814,28.45769230769231,28.45769230769231,24.03348416194011,0.4386858098230655,25.440591228542814,24.03348416194011,0.28142141332054044,0.22737780937159033,0.024,0.2046400284344313,2.2513713065643235,2.2501090875014826,1.3785370419939995,27.0,2.2501090875014826,35.0,24.03348416194011,1.1637931034482758,107.98325791902994,2.0837573628207275,0.0,0.0,0.0,2.2501090875014826,2.0837573628207275,0.0
2009-04-08 21:00:00,2.143951238074293,20.0,14.6,2.38216804230477,25.73100461308051,24.24214958664003,1.3793103448275863,27.73100461308051,28.915384615384614,28.915384615384614,24.24214958664003,0.43943716232683916,25.73100461308051,24.24214958664003,0.29777100528809625,0.23935570079329296,0.024,0.21542013071396365,2.38216804230477,2.3821036123840993,1.379273038955573,27.0,2.3821036123840993,35.45454545454545,24.24214958664003,1.1637931034482758,107.87892520667998,2.208126942144022,0.0,0.0,0.0,2.3821036123840993,2.208126942144022,0.0
2009-04-08 22:00:00,2.1891924477578044,20.0,14.5,2.4324360530642273,25.842282040353382,24.32200950718824,1.3793103448275863,27.842282040353382,28.98076923076923,28.98076923076923,24.32200950718824,0.450104267309176,25.842282040353382,24.32200950718824,0.3040545066330284,0.24394299714099896,0.024,0.21954869742689906,2.4324360530642273,2.432830352778327,1.3795339320721258,27.0,2.432830352778327,35.56818181818182,24.32200950718824,1.1637931034482758,107.83899524640589,2.2559838833989967,0.0,0.0,0.0,2.432830352778327,2.2559838833989967,0.0
2009-04-08 23:00:00,0.0,19.281365086966957,14.5,0.0,19.281365086966957,19.281365086966957,1.3793103448275863,21.281365086966957,28.98076923076923,28.98076923076923,19.281365086966957,0.0,19.281365086966957,19.281365086966957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.281365086966957,19.281365086966957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.086354658408972,14.4,0.0,19.086354658408972,19.086354658408972,1.3793103448275863,21.086354658408972,29.046153846153846,29.046153846153846,19.086354658408972,0.0,19.086354658408972,19.086354658408972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.086354658408972,19.086354658408972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.006170273700835,14.3,0.0,19.006170273700835,19.006170273700835,1.3793103448275863,21.006170273700835,29.111538461538462,29.111538461538462,19.006170273700835,0.0,19.006170273700835,19.006170273700835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.006170273700835,19.006170273700835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,18.952193865463542,14.3,0.0,18.952193865463542,18.952193865463542,1.3793103448275863,20.952193865463542,29.111538461538462,29.111538461538462,18.952193865463542,0.0,18.952193865463542,18.952193865463542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.952193865463542,18.952193865463542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,18.902212845508856,14.2,0.0,18.902212845508856,18.902212845508856,1.3793103448275863,20.902212845508856,29.176923076923078,29.176923076923078,18.902212845508856,0.0,18.902212845508856,18.902212845508856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.902212845508856,18.902212845508856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,18.85324350756361,14.1,0.0,18.85324350756361,18.85324350756361,1.3793103448275863,20.85324350756361,29.242307692307694,29.242307692307694,18.85324350756361,0.0,18.85324350756361,18.85324350756361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85324350756361,18.85324350756361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,3.4891098441123805,19.999999999999996,14.1,3.876788715680423,28.9753087850348,26.552315837734536,1.3793103448275863,30.9753087850348,29.242307692307694,29.242307692307694,26.552315837734536,1.242404965641001,28.9753087850348,26.552315837734536,0.48459858946005285,0.37266299094646427,0.024,0.33539669185181786,3.876788715680423,3.8900550147750694,1.3840303192499241,27.0,3.8900550147750694,36.02272727272727,26.55231583773454,1.163793103448276,106.72384208113273,3.6449727998152497,0.0,0.0,0.0,3.8900550147750694,3.6449727998152497,0.0
2009-04-09 06:00:00,2.9778602840725306,20.0,14.0,3.3087336489694783,27.75631482425705,25.68835629365113,1.3793103448275863,29.75631482425705,29.307692307692307,29.307692307692307,25.68835629365113,0.7880883628581367,27.75631482425705,25.68835629365113,0.4135917061211848,0.3226721068297963,0.024,0.2904048961468167,3.3087336489694783,3.317000859652458,1.3827566933184843,27.0,3.317000859652458,36.13636363636363,25.688356293651125,1.1637931034482758,107.15582185317444,3.0954929021004873,0.0,0.0,0.0,3.317000859652458,3.0954929021004873,0.0
2009-04-09 07:00:00,2.957035333355736,20.0,14.2,3.285594814839707,27.70633301036095,25.652836251086136,1.3793103448275863,29.70633301036095,29.176923076923078,29.176923076923078,25.652836251086136,0.8037285864728954,27.70633301036095,25.652836251086136,0.41069935185496337,0.32062006227473006,0.024,0.28855805604725704,3.285594814839707,3.29365682106718,1.3826948183297352,27.0,3.29365682106718,35.90909090909091,25.652836251086143,1.1637931034482758,107.17358187445693,3.0731984164953707,0.0,0.0,0.0,3.29365682106718,3.073198416495371,0.0
2009-04-09 08:00:00,2.9407356522622625,20.0,14.4,3.2674840580691806,27.66719317263017,25.625015636336933,1.3793103448275863,29.66719317263017,29.046153846153846,29.046153846153846,25.625015636336933,0.8233507181034119,27.66719317263017,25.625015636336933,0.4084355072586476,0.3190130114152105,0.024,0.2871117102736894,3.2674840580691806,3.2753853592107016,1.3826457387295652,27.0,3.2753853592107016,35.68181818181818,25.625015636336936,1.163793103448276,107.18749218183153,3.0557533276871323,0.0,0.0,0.0,3.2753853592107016,3.0557533276871323,0.0
2009-04-09 09:00:00,2.8766454638141563,20.0,14.6,3.196272737571285,27.513131111491603,25.515460650509553,1.3793103448275863,29.513131111491603,28.915384615384614,28.915384615384614,25.515460650509553,0.8104321040280362,27.513131111491603,25.515460650509553,0.3995340921964106,0.31268620228802774,0.024,0.28141758205922496,3.196272737571285,3.2035413578000878,1.3824470242968845,27.0,3.2035413578000878,35.45454545454545,25.515460650509553,1.163793103448276,107.24226967474522,2.9872002592971034,0.0,0.0,0.0,3.2035413578000878,2.9872002592971034,0.0
2009-04-09 10:00:00,2.6649401998958813,20.000000000000007,15.7,2.961044666550979,27.0022907975961,25.151637881001736,1.3793103448275863,29.0022907975961,28.196153846153848,28.196153846153848,25.151637881001736,0.8384336760790847,27.0022907975961,25.151637881001736,0.3701305833188724,0.29169428828634775,0.024,0.262524859457713,2.961044666550979,2.966214095379614,1.3817183620860658,27.0,2.966214095379614,35.0,25.15163788100174,1.1637931034482758,107.42418105949913,2.7612163910625616,0.0,0.0,0.0,2.966214095379614,2.7612163910625616,0.0
2009-04-09 11:00:00,2.433859126565687,20.0,16.9,2.704287918406319,26.441064783716293,24.750884834712345,1.3793103448275863,28.441064783716293,28.0,28.0,24.750884834712345,0.7175130980852484,26.441064783716293,24.750884834712345,0.33803598980078986,0.2686067908422873,0.024,0.24174611175805855,2.704287918406319,2.707148597490548,1.3807694218094622,27.0,2.707148597490548,35.0,24.750884834712345,1.1637931034482758,107.62455758264383,2.51536327609222,0.0,0.0,0.0,2.707148597490548,2.51536327609222,0.0
2009-04-09 12:00:00,2.256093166601418,20.0,18.0,2.5067701851126865,26.00650661470908,24.43977524901365,1.3793103448275863,28.00650661470908,28.0,28.0,24.43977524901365,0.6069866178169949,26.00650661470908,24.43977524901365,0.3133462731390858,0.25071076472934556,0.024,0.225639688256411,2.5067701851126865,2.5078412615856207,1.3798996875874399,27.0,2.5078412615856207,35.0,24.43977524901365,1.163793103448276,107.78011237549318,2.326812624622804,0.0,0.0,0.0,2.5078412615856207,2.326812624622804,0.0
2009-04-09 13:00:00,2.136728227161481,20.0,18.0,2.3741424746238677,25.713221672955676,24.22938262631576,1.3793103448275863,27.713221672955676,28.0,28.0,24.22938262631576,0.5427956072588062,25.713221672955676,24.22938262631576,0.29676780932798347,0.2386225031825145,0.024,0.21476025286426303,2.3741424746238677,2.3740047249421194,1.3792303161169857,27.0,2.3740047249421194,35.0,24.229382626315765,1.1637931034482762,107.88530868684212,2.2004893472874283,0.0,0.0,0.0,2.3740047249421194,2.2004893472874283,0.0
2009-04-09 14:00:00,2.037420735208782,20.000000000000007,18.0,2.2638008168986463,25.46824452478918,24.053369014227524,1.3793103448275863,27.46824452478918,28.0,28.0,24.053369014227524,0.494485660148164,25.46824452478918,24.053369014227524,0.2829751021123308,0.22851872493640057,0.024,0.2056668524427605,2.2638008168986463,2.2626526893922865,1.3786108026528112,27.0,2.2626526893922865,35.0,24.05336901422752,1.163793103448276,107.97331549288624,2.0955665564806703,0.0,0.0,0.0,2.2626526893922865,2.0955665564806703,0.0
2009-04-09 15:00:00,1.9641595746550315,20.0,18.0,2.1823995273944794,25.286923305155877,23.92292360053433,1.3793103448275863,27.286923305155877,28.0,28.0,23.92292360053433,0.4614529428913432,25.286923305155877,23.92292360053433,0.2727999409243099,0.22103632573656495,0.024,0.19893269316290843,2.1823995273944794,2.180503159968136,1.378111811206261,27.0,2.180503159968136,35.0,23.922923600534332,1.163793103448276,108.03853819973284,2.018264219696308,0.0,0.0,0.0,2.180503159968136,2.018264219696308,0.0
2009-04-09 16:00:00,1.935724480068956,20.0,17.0,2.1508049778543956,25.216405030108834,23.872151918949836,1.3793103448275863,27.216405030108834,28.0,28.0,23.872151918949836,0.4491788907639645,25.216405030108834,23.872151918949836,0.26885062223179945,0.2181253667774081,0.024,0.1963128300996673,2.1508049778543956,2.1486175145321362,1.3779075255016164,27.0,2.1486175145321362,35.0,23.872151918949836,1.1637931034482758,108.06392404052508,1.988283817758073,0.0,0.0,0.0,2.1486175145321362,1.988283817758073,0.0
2009-04-09 17:00:00,1.96651752068996,19.999999999999993,16.0,2.185019467433289,25.29276734962306,23.927130182477253,1.3793103448275863,27.29276734962306,28.0,28.0,23.927130182477253,0.4624840852563609,25.29276734962306,23.927130182477253,0.2731274334291611,0.22127754077040782,0.024,0.19914978669336705,2.185019467433289,2.1831472215103296,1.3781284751883955,27.0,2.1831472215103296,35.0,23.927130182477256,1.1637931034482758,108.03643490876138,2.0207508914506804,0.0,0.0,0.0,2.1831472215103296,2.0207508914506804,0.0
2009-04-09 18:00:00,2.062468518880739,20.000000000000004,15.0,2.2916316876452654,25.530120011531572,24.09785020675328,1.3793103448275863,27.530120011531572,28.653846153846153,28.653846153846153,24.09785020675328,0.4336142045024107,25.530120011531572,24.09785020675328,0.28645396095565817,0.23107128523883624,0.024,0.2079641567149526,2.2916316876452654,2.290738816169149,1.3787729343570232,27.0,2.290738816169149,35.0,24.09785020675328,1.1637931034482758,107.95107489662337,2.1220157542320144,0.0,0.0,0.0,2.290738816169149,2.1220157542320144,0.0
2009-04-09 19:00:00,2.1176740019004128,20.0,14.3,2.3529711132226807,25.666287893917975,24.1956809481538,1.3793103448275863,27.666287893917975,29.111538461538462,29.111538461538462,24.1956809481538,0.41262859388111517,25.666287893917975,24.1956809481538,0.2941213891528351,0.2366872522097226,0.024,0.21301852698875035,2.3529711132226807,2.352639838443653,1.3791161517382093,27.0,2.352639838443653,35.79545454545455,24.195680948153804,1.163793103448276,107.9021595259231,2.1803454618333564,0.0,0.0,0.0,2.352639838443653,2.1803454618333564,0.0
2009-04-09 20:00:00,2.233264144330435,20.000000000000004,13.7,2.481404604811594,25.950510350837195,24.399632472829946,1.3793103448275863,27.950510350837195,29.503846153846155,29.503846153846155,24.399632472829946,0.4190933284504978,25.950510350837195,24.399632472829946,0.31017557560144926,0.24840342776801122,0.024,0.2235630849912101,2.481404604811594,2.4822449475883954,1.3797774566734295,27.0,2.4822449475883954,36.47727272727273,24.39963247282995,1.163793103448276,107.80018376358503,2.302635172711922,0.0,0.0,0.0,2.4822449475883954,2.302635172711922,0.0
2009-04-09 21:00:00,2.373717031306091,20.0,13.0,2.637463368117879,26.29433068373556,24.645916078661884,1.3793103448275863,28.29433068373556,29.96153846153846,29.96153846153846,24.645916078661884,0.4277345442496592,26.29433068373556,24.645916078661884,0.3296829210147349,0.2625659222975386,0.024,0.23630933006778473,2.637463368117879,2.6397199603476333,1.3804904715524464,27.0,2.6397199603476333,37.27272727272727,24.645916078661877,1.1637931034482758,107.67704196066906,2.4515160449075464,0.0,0.0,0.0,2.6397199603476333,2.4515160449075464,0.0
2009-04-09 22:00:00,2.611456661643338,20.000000000000004,11.4,2.901618512937042,26.87274501422237,25.059233443636717,1.3793103448275863,28.87274501422237,31.007692307692306,31.007692307692306,25.059233443636717,0.42051148489709667,26.87274501422237,25.059233443636717,0.3627023141171303,0.28636748298861797,0.024,0.25773073468975616,2.901618512937042,2.906255261235904,1.3815144646546629,27.0,2.906255261235904,39.09090909090909,25.05923344363672,1.1637931034482758,107.47038327818164,2.7042382957853692,0.0,0.0,0.0,2.906255261235904,2.7042382957853692,0.0
2009-04-09 23:00:00,0.0,19.144867113214026,9.8,0.0,19.144867113214026,19.144867113214026,1.3793103448275863,21.144867113214026,32.05384615384615,32.05384615384615,19.144867113214026,0.0,19.144867113214026,19.144867113214026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.144867113214026,19.144867113214026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,18.863666636572276,8.2,0.0,18.863666636572276,18.863666636572276,1.3793103448275863,20.863666636572276,33.1,33.1,18.863666636572276,0.0,18.863666636572276,18.863666636572276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.863666636572276,18.863666636572276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.73320526593846,8.3,0.0,18.73320526593846,18.73320526593846,1.3793103448275863,20.73320526593846,33.034615384615385,33.034615384615385,18.73320526593846,0.0,18.73320526593846,18.73320526593846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73320526593846,18.73320526593846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.631744032249642,8.3,0.0,18.631744032249642,18.631744032249642,1.3793103448275863,20.631744032249642,33.034615384615385,33.034615384615385,18.631744032249642,0.0,18.631744032249642,18.631744032249642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.631744032249642,18.631744032249642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
