timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-10 03:00:00,0.0,18.539886511663287,8.4,0.0,18.539886511663287,18.539886511663287,1.3793103448275863,20.539886511663287,32.96923076923077,32.96923076923077,18.539886511663287,0.0,18.539886511663287,18.539886511663287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.539886511663287,18.539886511663287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.439543607298244,7.9,0.0,18.439543607298244,18.439543607298244,1.3793103448275863,20.439543607298244,33.29615384615384,33.29615384615384,18.439543607298244,0.0,18.439543607298244,18.439543607298244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.439543607298244,18.439543607298244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,5.112044440351252,19.999999999999996,7.5,5.680049378168058,32.761911297151066,29.21188043579603,1.3793103448275863,34.761911297151066,33.55769230769231,33.55769230769231,29.21188043579603,1.1267386706704308,32.761911297151066,29.21188043579603,0.7100061722710073,0.5273710015907305,0.024,0.4746339014316574,5.680049378168058,5.708786478327132,1.3862886960514518,27.0,5.708786478327132,43.52272727272727,29.211880435796026,1.163793103448276,105.39405978210199,5.416611230395545,0.0,0.0,0.0,5.708786478327132,5.416611230395545,0.0
2009-04-10 06:00:00,4.48766466890635,19.999999999999996,7.0,4.986294076562611,31.318083834521495,28.20165003666986,1.3793103448275863,33.318083834521495,33.88461538461539,33.88461538461539,28.20165003666986,0.7563884544714071,31.318083834521495,28.20165003666986,0.6232867595703264,0.46847361290859274,0.024,0.4216262516177335,4.986294076562611,5.00914143785347,1.385630389593621,27.0,5.00914143785347,44.09090909090909,28.20165003666986,1.1637931034482758,105.89917498166507,4.730104307914327,0.0,0.0,0.0,5.00914143785347,4.730104307914327,0.0
2009-04-10 07:00:00,4.517550389196128,20.0,7.4,5.019500432440142,31.38753033167115,28.25034256139606,1.3793103448275863,33.38753033167115,33.62307692307692,33.62307692307692,28.25034256139606,0.8053916784103331,31.38753033167115,28.25034256139606,0.6274375540550178,0.47130894943361307,0.024,0.42417805449025175,5.019500432440142,5.0426313273835035,1.3856664918406036,27.0,5.0426313273835035,43.63636363636364,28.25034256139606,1.163793103448276,105.87482871930197,4.7628235987542,0.0,0.0,0.0,5.0426313273835035,4.7628235987542,0.0
2009-04-10 08:00:00,4.53197743618907,20.0,7.8,5.035530484654522,31.421042241113472,28.273835688204397,1.3793103448275863,33.42104224111347,33.36153846153846,33.36153846153846,28.273835688204397,0.8532288046559646,31.421042241113472,28.273835688204397,0.6294413105818153,0.4726770703036289,0.024,0.425409363273266,5.035530484654522,5.058798191684885,1.385683732716946,27.0,5.058798191684885,43.18181818181818,28.273835688204393,1.1637931034482758,105.8630821558978,4.778623566084271,0.0,0.0,0.0,5.058798191684885,4.778623566084271,0.0
2009-04-10 09:00:00,4.457751519709452,20.0,8.2,4.953057244121614,31.248537778051844,28.152877000475836,1.3793103448275863,33.24853777805184,33.1,33.1,28.152877000475836,0.863103046962506,31.248537778051844,28.152877000475836,0.6191321555152017,0.46563395468466434,0.024,0.41907055921619796,4.953057244121614,4.97562063959008,1.3855937215886824,27.0,4.97562063959008,42.72727272727273,28.15287700047584,1.163793103448276,105.92356149976209,4.697369092523626,0.0,0.0,0.0,4.97562063959008,4.697369092523626,0.0
2009-04-10 10:00:00,4.215877720112697,19.999999999999996,9.5,4.684308577902997,30.684847784638485,27.757154923449114,1.3793103448275863,32.684847784638485,32.25,32.25,27.757154923449114,0.8988062087857395,30.684847784638485,27.757154923449114,0.5855385722378746,0.44260806499410255,0.024,0.3983472584946923,4.684308577902997,4.704569384402407,1.3852762071388396,27.0,4.704569384402407,41.25,27.757154923449118,1.1637931034482758,106.12142253827544,4.433194798821682,0.0,0.0,0.0,4.704569384402407,4.433194798821682,0.0
2009-04-10 11:00:00,3.950633515540383,19.999999999999993,10.9,4.38959279504487,30.063801293634864,27.32030579673182,1.3793103448275863,32.06380129363487,31.334615384615383,31.334615384615383,27.32030579673182,0.9426606585819778,30.063801293634864,27.32030579673182,0.5486990993806088,0.41721857016880076,0.024,0.37549671315192074,4.38959279504487,4.407314652061751,1.384878957191934,27.0,4.407314652061751,39.65909090909091,27.32030579673182,1.163793103448276,106.33984710163409,4.144556130355791,0.0,0.0,0.0,4.407314652061751,4.144556130355791,0.0
2009-04-10 12:00:00,3.6387124351952287,20.0,12.2,4.043013816883588,29.32929972230063,26.802416086748384,1.3793103448275863,31.32929972230063,30.484615384615385,30.484615384615385,26.802416086748384,0.9465421224515798,29.32929972230063,26.802416086748384,0.5053767271104485,0.3871611794171763,0.024,0.34844506147545873,4.043013816883588,4.057729934825305,1.3843308801589134,27.0,4.057729934825305,38.18181818181818,26.802416086748377,1.1637931034482758,106.59879195662582,3.806544014566659,0.0,0.0,0.0,4.057729934825305,3.806544014566659,0.0
2009-04-10 13:00:00,3.3768657120639887,20.0,12.7,3.752073013404432,28.708944017885845,26.363898384508072,1.3793103448275863,30.708944017885845,30.157692307692308,30.157692307692308,26.363898384508072,0.8525886663068599,28.708944017885845,26.363898384508072,0.469009126675554,0.361748217657454,0.024,0.3255733958917086,3.752073013404432,3.764247835170177,1.383785966050288,27.0,3.764247835170177,37.61363636363637,26.363898384508076,1.1637931034482758,106.81805080774596,3.523981018849682,0.0,0.0,0.0,3.764247835170177,3.523981018849682,0.0
2009-04-10 14:00:00,3.155466469149429,20.0,13.1,3.506073854610477,28.18150265010488,25.990206490973332,1.3793103448275863,30.18150265010488,29.896153846153847,29.896153846153847,25.990206490973332,0.7738141828415441,28.18150265010488,25.990206490973332,0.4382592318263096,0.340121019385877,0.024,0.3061089174472893,3.506073854610477,3.5160859565490648,1.38324916538586,27.0,3.5160859565490648,37.15909090909091,25.990206490973335,1.163793103448276,107.00489675451334,3.285911264991488,0.0,0.0,0.0,3.5160859565490648,3.285911264991488,0.0
2009-04-10 15:00:00,2.955474132622246,20.0,13.6,3.283860147358051,27.702584883140712,25.65017229104193,1.3793103448275863,29.702584883140712,29.56923076923077,29.56923076923077,25.65017229104193,0.7223454143109732,27.702584883140712,25.65017229104193,0.41048251841975636,0.3204661721803834,0.024,0.28841955496234506,3.283860147358051,3.291906764576089,1.3826901423438218,27.0,3.291906764576089,36.59090909090909,25.650172291041923,1.163793103448276,107.17491385447904,3.071527324991187,0.0,0.0,0.0,3.291906764576089,3.071527324991187,0.0
2009-04-10 16:00:00,2.7812850033209053,20.0,13.9,3.0903166703565614,27.283403902822087,25.351955983849237,1.3793103448275863,29.283403902822087,29.373076923076923,29.373076923076923,25.351955983849237,0.6625182717450521,27.283403902822087,25.351955983849237,0.3862895837945702,0.30324863728011175,0.024,0.27292377355210057,3.0903166703565614,3.0966415340845725,1.3821333403003013,27.0,3.0966415340845725,36.25,25.351955983849237,1.1637931034482758,107.32402200807539,2.885320058030971,0.0,0.0,0.0,3.0966415340845725,2.885320058030971,0.0
2009-04-10 17:00:00,2.704166820567882,20.0,14.1,3.0046298006309797,27.097175172436344,25.21928154704198,1.3793103448275863,29.097175172436344,29.242307692307694,29.242307692307694,25.21928154704198,0.6438432191250762,27.097175172436344,25.21928154704198,0.37557872507887247,0.2955949612674798,0.024,0.26603546514073184,3.0046298006309797,3.0101892967577277,1.3818624963498929,27.0,3.0101892967577277,36.02272727272727,25.219281547041987,1.163793103448276,107.390359226479,2.803034945073088,0.0,0.0,0.0,3.0101892967577277,2.803034945073088,0.0
2009-04-10 18:00:00,2.7146743040871044,20.0,14.4,3.016304782319005,27.12257322743004,25.23738273848066,1.3793103448275863,29.12257322743004,29.046153846153846,29.046153846153846,25.23738273848066,0.6827038616576198,27.12257322743004,25.23738273848066,0.3770380977898756,0.2966389431818568,0.024,0.2669750488636711,3.016304782319005,3.0219686766371905,1.3819003576375917,27.0,3.0219686766371905,35.68181818181818,25.23738273848066,1.163793103448276,107.38130863075966,2.8142408722438863,0.0,0.0,0.0,3.0219686766371905,2.8142408722438863,0.0
2009-04-10 19:00:00,2.8641084344832133,20.0,13.2,3.182342704981348,27.482963146906915,25.49399895629357,1.3793103448275863,29.482963146906915,29.83076923076923,29.83076923076923,25.49399895629357,0.6325903172116495,27.482963146906915,25.49399895629357,0.3977928381226685,0.3114470904768116,0.024,0.28030238142913044,3.182342704981348,3.1894874140290295,1.3824070481099888,27.0,3.1894874140290295,37.04545454545455,25.493998956293566,1.163793103448276,107.25300052185321,2.9737978410955126,0.0,0.0,0.0,3.1894874140290295,2.9737978410955126,0.0
2009-04-10 20:00:00,2.976299488863579,20.0,12.0,3.3069994320706435,27.752569715398856,25.685695070354704,1.3793103448275863,29.752569715398856,30.615384615384617,30.615384615384617,25.685695070354704,0.5783044861811772,27.752569715398856,25.685695070354704,0.41337492900883044,0.32251835485808544,0.024,0.2902665193722769,3.3069994320706435,3.3152512675564525,1.3827520877982726,27.0,3.3152512675564525,38.40909090909091,25.685695070354708,1.163793103448276,107.15715246482264,3.0938217293939174,0.0,0.0,0.0,3.3152512675564525,3.0938217293939174,0.0
2009-04-10 21:00:00,3.1811239934071986,20.000000000000004,10.8,3.5345822148968873,28.242770429967795,26.03365654565724,1.3793103448275863,30.242770429967795,31.4,31.4,26.03365654565724,0.5678081657382452,28.242770429967795,26.03365654565724,0.4418227768621109,0.3426342474150007,0.024,0.30837082267350063,3.5345822148968873,3.5448456396383876,1.3833154710514572,27.0,3.5448456396383876,39.77272727272727,26.033656545657244,1.163793103448276,106.98317172717138,3.3134609699911097,0.0,0.0,0.0,3.5448456396383876,3.31346096999111,0.0
2009-04-10 22:00:00,3.259078388081401,20.000000000000007,10.7,3.6211982089793344,28.428684224849754,26.16543534423767,1.3793103448275863,30.428684224849754,31.465384615384615,31.465384615384615,26.16543534423767,0.5890099007064914,28.428684224849754,26.16543534423767,0.4526497761224168,0.3502588696580979,0.024,0.3152329826922881,3.6211982089793344,3.632224095945144,1.3835100928323032,27.0,3.632224095945144,39.88636363636364,26.165435344237668,1.1637931034482758,106.91728232788117,3.3972282280859636,0.0,0.0,0.0,3.632224095945144,3.3972282280859636,0.0
2009-04-10 23:00:00,0.0,18.945338297615137,10.5,0.0,18.945338297615137,18.945338297615137,1.3793103448275863,20.945338297615137,31.596153846153847,31.596153846153847,18.945338297615137,0.0,18.945338297615137,18.945338297615137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.945338297615137,18.945338297615137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.657225115225234,10.4,0.0,18.657225115225234,18.657225115225234,1.3793103448275863,20.657225115225234,31.661538461538463,31.661538461538463,18.657225115225234,0.0,18.657225115225234,18.657225115225234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.657225115225234,18.657225115225234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.535053218973722,10.3,0.0,18.535053218973722,18.535053218973722,1.3793103448275863,20.535053218973722,31.726923076923075,31.726923076923075,18.535053218973722,0.0,18.535053218973722,18.535053218973722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.535053218973722,18.535053218973722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.45021192552288,10.3,0.0,18.45021192552288,18.45021192552288,1.3793103448275863,20.45021192552288,31.726923076923075,31.726923076923075,18.45021192552288,0.0,18.45021192552288,18.45021192552288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45021192552288,18.45021192552288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.372076812929514,10.2,0.0,18.372076812929514,18.372076812929514,1.3793103448275863,20.372076812929514,31.79230769230769,31.79230769230769,18.372076812929514,0.0,18.372076812929514,18.372076812929514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.372076812929514,18.372076812929514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.299977482939198,10.3,0.0,18.299977482939198,18.299977482939198,1.3793103448275863,20.299977482939198,31.726923076923075,31.726923076923075,18.299977482939198,0.0,18.299977482939198,18.299977482939198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.299977482939198,18.299977482939198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,5.230858836799725,20.0,10.3,5.812065374221917,33.03506672285005,29.402525863961348,1.3793103448275863,35.03506672285005,31.726923076923075,31.726923076923075,29.402525863961348,2.1555701223242543,33.03506672285005,29.402525863961348,0.7265081717777396,0.5385022220834734,0.024,0.484651999875126,5.812065374221917,5.8419155964302645,1.3863943532886722,27.0,5.8419155964302645,40.34090909090909,29.40252586396135,1.1637931034482758,105.29873706801932,5.547944599427238,0.0,0.0,0.0,5.8419155964302645,5.547944599427238,0.0
2009-04-11 06:00:00,4.40690958050541,20.0,10.4,4.896566200561566,31.13025072944613,28.069896854095152,1.3793103448275863,33.13025072944613,31.661538461538463,31.661538461538463,28.069896854095152,1.175278109696925,31.13025072944613,28.069896854095152,0.6120707750701958,0.46080354200499074,0.024,0.41472318780449163,4.896566200561566,4.9186465547620655,1.3855301445236914,27.0,4.9186465547620655,40.22727272727273,28.069896854095152,1.163793103448276,105.96505157295242,4.641762998035053,0.0,0.0,0.0,4.9186465547620655,4.641762998035053,0.0
2009-04-11 07:00:00,4.399849129192101,20.000000000000004,10.6,4.88872125465789,31.113815813720898,28.058365029559717,1.3793103448275863,33.1138158137209,31.53076923076923,31.53076923076923,28.058365029559717,1.2136878745962538,31.113815813720898,28.058365029559717,0.6110901568322362,0.46013234023873456,0.024,0.4141191062148611,4.88872125465789,4.910734488681763,1.3855211880789398,27.0,4.910734488681763,40.0,28.058365029559717,1.1637931034482762,105.97081748522014,4.634044169156918,0.0,0.0,0.0,4.910734488681763,4.634044169156918,0.0
2009-04-11 08:00:00,4.39426283046009,20.0,10.8,4.882514256066767,31.100810900822104,28.049239490780373,1.3793103448275863,33.100810900822104,31.4,31.4,28.049239490780373,1.2561518503842373,31.100810900822104,28.049239490780373,0.6103142820083459,0.45960120939845944,0.024,0.4136410884586135,4.882514256066767,4.904474377006613,1.3855140792966365,27.0,4.904474377006613,39.77272727272727,28.049239490780373,1.1637931034482758,105.97538025460982,4.62793751267835,0.0,0.0,0.0,4.904474377006613,4.62793751267835,0.0
2009-04-11 09:00:00,4.3010308764808665,20.0,11.0,4.778923196089852,30.883576590251447,27.89674959269529,1.3793103448275863,32.88357659025145,31.26923076923077,31.26923076923077,27.89674959269529,1.2215817258235144,30.883576590251447,27.89674959269529,0.5973653995112315,0.4507278283907217,0.024,0.4056550455516495,4.778923196089852,4.799995978928924,1.3853924487182743,27.0,4.799995978928924,39.54545454545455,27.896749592695286,1.163793103448276,106.05162520365235,4.526093748880724,0.0,0.0,0.0,4.799995978928924,4.526093748880724,0.0
2009-04-11 10:00:00,4.043159226485896,20.0,12.3,4.492399140539884,30.280798389791304,27.473048926953876,1.3793103448275863,32.2807983897913,30.41923076923077,30.41923076923077,27.473048926953876,1.3145006272874133,30.280798389791304,27.473048926953876,0.5615498925674856,0.4260923356018843,0.024,0.38348310204169583,4.492399140539884,4.511008374100073,1.3850239752410662,27.0,4.511008374100073,38.06818181818182,27.473048926953872,1.1637931034482758,106.26347553652306,4.245116538231075,0.0,0.0,0.0,4.511008374100073,4.245116538231075,0.0
2009-04-11 11:00:00,3.773267551407528,20.0,13.5,4.19251950156392,29.646720967869413,27.02639627939196,1.3793103448275863,31.646720967869413,29.634615384615383,29.634615384615383,27.02639627939196,1.3857121675038375,29.646720967869413,27.02639627939196,0.52406493769549,0.400154813934273,0.024,0.3601393325408457,4.19251950156392,4.208534982957348,1.3845793290637005,27.0,4.208534982957348,36.70454545454545,27.02639627939196,1.163793103448276,106.48680186030401,3.952165817204619,0.0,0.0,0.0,4.208534982957348,3.9521658172046195,0.0
2009-04-11 12:00:00,3.4483758223935905,20.0,14.8,3.831528691548434,28.878721535495078,26.48401610327731,1.3793103448275863,30.878721535495078,28.784615384615385,28.784615384615385,26.48401610327731,1.4357311167860882,28.878721535495078,26.48401610327731,0.47894108644355426,0.3687057033305373,0.024,0.3318351329974836,3.831528691548434,3.8443992618814877,1.3839436158359375,27.0,3.8443992618814877,35.22727272727273,26.484016103277305,1.1637931034482758,106.75799194836135,3.601041188317795,0.0,0.0,0.0,3.8443992618814877,3.601041188317795,0.0
2009-04-11 13:00:00,3.2640223420855405,20.0,14.9,3.6266914912061563,28.440463352619652,26.173781170615804,1.3793103448275863,30.440463352619652,28.71923076923077,28.71923076923077,26.173781170615804,1.2282538156620533,28.440463352619652,26.173781170615804,0.45333643640076954,0.35074186855765094,0.024,0.31566768170188586,3.6266914912061563,3.637765678061921,1.3835221010598844,27.0,3.637765678061921,35.11363636363636,26.173781170615804,1.1637931034482758,106.9131094146921,3.40254408273904,0.0,0.0,0.0,3.637765678061921,3.40254408273904,0.0
2009-04-11 14:00:00,3.140227235993391,20.0,14.9,3.4891413733259897,28.145094474107857,25.964381115779112,1.3793103448275863,30.145094474107857,28.71923076923077,28.71923076923077,25.964381115779112,1.0918492377534483,28.145094474107857,25.964381115779112,0.4361426716657487,0.33862741415728725,0.024,0.3047646727415585,3.4891413733259897,3.4990041147417186,1.3832092356455592,27.0,3.4990041147417186,35.11363636363636,25.96438111577911,1.1637931034482758,107.01780944211045,3.269553108012782,0.0,0.0,0.0,3.4990041147417186,3.2695531080127815,0.0
2009-04-11 15:00:00,3.1043079006724774,19.999999999999993,15.0,3.449231000747197,28.059224842764603,25.903455467297608,1.3793103448275863,30.059224842764603,28.653846153846153,28.653846153846153,25.903455467297608,1.0811100456333853,28.059224842764603,25.903455467297608,0.43115387509339964,0.33510432744149343,0.024,0.3015938946973441,3.449231000747197,3.458741433491346,1.3831134644983059,27.0,3.458741433491346,35.0,25.903455467297608,1.163793103448276,107.04827226635119,3.2310109824897593,0.0,0.0,0.0,3.458741433491346,3.2310109824897593,0.0
2009-04-11 16:00:00,3.0098113663102124,20.000000000000004,14.9,3.3442348514557914,27.832947634537582,25.742800852377712,1.3793103448275863,29.832947634537582,28.71923076923077,28.71923076923077,25.742800852377712,0.9685969968643909,27.832947634537582,25.742800852377712,0.4180293564319739,0.3258179636859669,0.024,0.2932361673173702,3.3442348514557914,3.352816647824388,1.382849857162749,27.0,3.352816647824388,35.11363636363636,25.742800852377712,1.1637931034482758,107.12859957381114,3.12971201076358,0.0,0.0,0.0,3.352816647824388,3.12971201076358,0.0
2009-04-11 17:00:00,2.952792021645106,20.0,14.9,3.2808800240501177,27.69614531760939,25.645595302578062,1.3793103448275863,29.69614531760939,28.71923076923077,28.71923076923077,25.645595302578062,0.9201952798258247,27.69614531760939,25.645595302578062,0.4101100030062647,0.32020177488449886,0.024,0.288181597396049,3.2808800240501177,3.2889002015385675,1.3826820968258533,27.0,3.2889002015385675,35.11363636363636,25.64559530257806,1.1637931034482758,107.17720234871098,3.068656514132386,0.0,0.0,0.0,3.2889002015385675,3.0686565141323854,0.0
2009-04-11 18:00:00,2.9516490967930875,20.000000000000007,14.8,3.279610107547875,27.693401094800592,25.64364477758317,1.3793103448275863,29.693401094800592,28.784615384615385,28.784615384615385,25.64364477758317,0.9001198821739522,27.693401094800592,25.64364477758317,0.40995126344348437,0.32008910093720994,0.024,0.28808019084348896,3.279610107547875,3.287619017641596,1.3826786636767199,27.0,3.287619017641596,35.22727272727273,25.64364477758317,1.163793103448276,107.17817761120841,3.0674332134732856,0.0,0.0,0.0,3.287619017641596,3.0674332134732856,0.0
2009-04-11 19:00:00,2.9911162312278163,20.0,14.0,3.323462479142018,27.78811616215305,25.710952112689288,1.3793103448275863,29.78811616215305,29.307692307692307,29.307692307692307,25.710952112689288,0.7965695896828382,27.78811616215305,25.710952112689288,0.4154328098927523,0.3239776385962161,0.024,0.29157987473659447,3.323462479142018,3.33186024300164,1.3827956023376957,27.0,3.33186024300164,36.13636363636363,25.710952112689284,1.1637931034482758,107.14452394365536,3.1096878499864187,0.0,0.0,0.0,3.33186024300164,3.1096878499864187,0.0
2009-04-11 20:00:00,3.1016160905575183,20.0,13.2,3.4462401006194647,28.052786637103203,25.898886574216036,1.3793103448275863,30.052786637103203,29.83076923076923,29.83076923076923,25.898886574216036,0.7555913789831744,28.052786637103203,25.898886574216036,0.4307800125774331,0.33484015707166176,0.024,0.30135614136449557,3.4462401006194647,3.455724116326631,1.3831061920679009,27.0,3.455724116326631,37.04545454545455,25.898886574216032,1.163793103448276,107.05055671289199,3.2281234422674063,0.0,0.0,0.0,3.455724116326631,3.2281234422674063,0.0
2009-04-11 21:00:00,3.230468395248844,20.0,12.4,3.589409328054271,28.360492681657366,26.117111851623445,1.3793103448275863,30.360492681657366,30.353846153846153,30.353846153846153,26.117111851623445,0.730354599916808,28.360492681657366,26.117111851623445,0.4486761660067839,0.34746250879873947,0.024,0.31271625791886554,3.589409328054271,3.600155578934145,1.3834398306710842,27.0,3.600155578934145,37.95454545454545,26.117111851623438,1.1637931034482758,106.94144407418828,3.3664736904399906,0.0,0.0,0.0,3.600155578934145,3.3664736904399906,0.0
2009-04-11 22:00:00,3.333331255333354,19.999999999999996,11.8,3.7037013948148374,28.605449221826518,26.290635850067247,1.3793103448275863,30.605449221826518,30.746153846153845,30.746153846153845,26.290635850067247,0.716604900444158,28.605449221826518,26.290635850067247,0.4629626743518547,0.35750604172545053,0.024,0.3217554375529055,3.7037013948148374,3.7154519989873824,1.3836864346267965,27.0,3.7154519989873824,38.63636363636363,26.290635850067254,1.1637931034482758,106.85468207496638,3.4771073450770467,0.0,0.0,0.0,3.7154519989873824,3.4771073450770467,0.0
2009-04-11 23:00:00,0.0,18.893812504290608,11.2,0.0,18.893812504290608,18.893812504290608,1.3793103448275863,20.893812504290608,31.138461538461538,31.138461538461538,18.893812504290608,0.0,18.893812504290608,18.893812504290608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.893812504290608,18.893812504290608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.590315451105607,10.6,0.0,18.590315451105607,18.590315451105607,1.3793103448275863,20.590315451105607,31.53076923076923,31.53076923076923,18.590315451105607,0.0,18.590315451105607,18.590315451105607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.590315451105607,18.590315451105607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.461252732648674,10.2,0.0,18.461252732648674,18.461252732648674,1.3793103448275863,20.461252732648674,31.79230769230769,31.79230769230769,18.461252732648674,0.0,18.461252732648674,18.461252732648674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.461252732648674,18.461252732648674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.353136613282427,9.8,0.0,18.353136613282427,18.353136613282427,1.3793103448275863,20.353136613282427,32.05384615384615,32.05384615384615,18.353136613282427,0.0,18.353136613282427,18.353136613282427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.353136613282427,18.353136613282427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.26085254760559,9.4,0.0,18.26085254760559,18.26085254760559,1.3793103448275863,20.26085254760559,32.315384615384616,32.315384615384616,18.26085254760559,0.0,18.26085254760559,18.26085254760559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26085254760559,18.26085254760559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.174469208043643,9.2,0.0,18.174469208043643,18.174469208043643,1.3793103448275863,20.174469208043643,32.44615384615385,32.44615384615385,18.174469208043643,0.0,18.174469208043643,18.174469208043643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.174469208043643,18.174469208043643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,4.895758622739348,20.0,9.0,5.43973180304372,32.2633999517886,28.86356757488628,1.3793103448275863,34.2633999517886,32.57692307692308,32.57692307692308,28.86356757488628,1.2628534934425095,32.2633999517886,28.86356757488628,0.679966475380465,0.507047220640197,0.024,0.4563424985761773,5.43973180304372,5.466436525107739,1.386081652813404,27.0,5.466436525107739,41.81818181818182,28.863567574886282,1.1637931034482758,105.56821621255686,5.178108261393102,0.0,0.0,0.0,5.466436525107739,5.178108261393102,0.0
2009-04-12 06:00:00,3.947630896976922,19.999999999999996,8.8,4.3862565521965795,30.056752817191388,27.31534247206853,1.3793103448275863,32.05675281719139,32.707692307692305,32.707692307692305,27.31534247206853,0.7012259522676016,30.056752817191388,27.31534247206853,0.5482820690245724,0.41693028694223816,0.024,0.3752372582480143,4.3862565521965795,4.403949580890803,1.3848741273421,27.0,4.403949580890803,42.04545454545455,27.315342472068526,1.163793103448276,106.34232876396574,4.141295034704081,0.0,0.0,0.0,4.403949580890803,4.141295034704081,0.0
2009-04-12 07:00:00,4.666950771579921,20.0,9.7,5.185500857311023,31.734169748941138,28.493231713121748,1.3793103448275863,33.73416974894114,32.11923076923077,32.11923076923077,28.493231713121748,1.2328352243278904,31.734169748941138,28.493231713121748,0.6481876071638779,0.4854576350895093,0.024,0.43691187158055833,5.185500857311023,5.210046620819974,1.3858393622670209,27.0,5.210046620819974,41.02272727272727,28.493231713121745,1.163793103448276,105.75338414343912,4.926600375977853,0.0,0.0,0.0,5.210046620819974,4.926600375977853,0.0
2009-04-12 08:00:00,4.554678524968076,20.0,10.7,5.060753916631196,31.473756845711016,28.310785647816516,1.3793103448275863,33.473756845711016,31.465384615384615,31.465384615384615,28.310785647816516,1.3829710015440828,31.473756845711016,28.310785647816516,0.6325942395788995,0.47482901984466075,0.024,0.4273461178601947,5.060753916631196,5.084236818615662,1.3857106184167243,27.0,5.084236818615662,39.88636363636364,28.310785647816516,1.1637931034482758,105.84460717609174,4.803491603646004,0.0,0.0,0.0,5.084236818615662,4.803491603646004,0.0
2009-04-12 09:00:00,4.330488328510053,20.0,11.6,4.811653698344503,30.952252673875513,27.9449691124102,1.3793103448275863,32.95225267387551,30.876923076923077,30.876923076923077,27.9449691124102,1.4147484497930065,30.952252673875513,27.9449691124102,0.6014567122930629,0.45353332287085707,0.024,0.4081799905837713,4.811653698344503,4.833007030631589,1.385431498586065,27.0,4.833007030631589,38.86363636363637,27.944969112410202,1.1637931034482758,106.0275154437949,4.55825736404581,0.0,0.0,0.0,4.833007030631589,4.55825736404581,0.0
2009-04-12 10:00:00,3.9965344900803603,20.0,13.1,4.440593877867067,30.17149976778774,27.39612859412082,1.3793103448275863,32.171499767787736,29.896153846153847,29.896153846153847,27.39612859412082,1.5312238016244193,30.17149976778774,27.39612859412082,0.5550742347333834,0.42162308068580545,0.024,0.37946077261722494,4.440593877867067,4.4587561859356475,1.384951810832797,27.0,4.4587561859356475,37.15909090909091,27.396128594120817,1.1637931034482758,106.30193570293959,4.194426147041788,0.0,0.0,0.0,4.4587561859356475,4.194426147041788,0.0
2009-04-12 11:00:00,3.6616992572479314,20.0,14.5,4.068554730275479,29.38359017645811,26.840743470035935,1.3793103448275863,31.38359017645811,28.98076923076923,28.98076923076923,26.840743470035935,1.6389404426033802,29.38359017645811,26.840743470035935,0.5085693412844349,0.3893840075158571,0.024,0.3504456067642714,4.068554730275479,4.083493131027065,1.3843747207688792,27.0,4.083493131027065,35.56818181818182,26.84074347003593,1.1637931034482758,106.57962826498203,3.8314011762872164,0.0,0.0,0.0,4.083493131027065,3.8314011762872164,0.0
2009-04-12 12:00:00,3.2601164756674272,20.0,16.0,3.622351639630475,28.431157616591737,26.16718784182269,1.3793103448275863,30.431157616591737,28.0,28.0,26.16718784182269,1.7037844913803937,28.431157616591737,26.16718784182269,0.45279395495380936,0.35036029100194627,0.024,0.31532426190175167,3.622351639630475,3.6333876687306694,1.3835126174444088,27.0,3.6333876687306694,35.0,26.167187841822695,1.1637931034482758,106.91640607908866,3.398344371997469,0.0,0.0,0.0,3.6333876687306694,3.398344371997469,0.0
2009-04-12 13:00:00,2.984787879815451,20.0,16.2,3.316430977572723,27.772935663964407,25.700166302981454,1.3793103448275863,29.772935663964407,28.0,28.0,25.700166302981454,1.243129981855552,27.772935663964407,25.700166302981454,0.4145538721965904,0.3233544472067007,0.024,0.29101900248603063,3.316430977572723,3.3247664222933935,1.3827770731296998,27.0,3.3247664222933935,35.0,25.700166302981454,1.163793103448276,107.14991684850928,3.102910874857715,0.0,0.0,0.0,3.3247664222933935,3.102910874857715,0.0
2009-04-12 14:00:00,2.7333619886018283,20.000000000000007,16.4,3.0370688762242537,27.167725085023505,25.26955703738335,1.3793103448275863,29.167725085023505,28.0,28.0,25.26955703738335,0.958878416497741,27.167725085023505,25.26955703738335,0.3796336095280317,0.2984947709377642,0.024,0.2686452938439878,3.0370688762242537,3.04291835331803,1.3819669339917138,27.0,3.04291835331803,35.0,25.26955703738335,1.1637931034482758,107.36522148130832,2.8341750814045357,0.0,0.0,0.0,3.04291835331803,2.8341750814045357,0.0
2009-04-12 15:00:00,2.5482032093696847,20.0,16.6,2.8313368992996497,26.71926760113237,24.949682039070087,1.3793103448275863,28.71926760113237,28.0,28.0,24.949682039070087,0.800181391931333,26.71926760113237,24.949682039070087,0.3539171124124562,0.28005479136485895,0.024,0.25204931222837307,2.8313368992996497,2.8353423784361356,1.38126164875412,27.0,2.8353423784361356,35.0,24.94968203907009,1.1637931034482758,107.52515898046495,2.636910659161413,0.0,0.0,0.0,2.8353423784361356,2.636910659161413,0.0
2009-04-12 16:00:00,2.498578815321692,19.999999999999996,16.0,2.776198683690769,26.598651974488114,24.863527797181384,1.3793103448275863,28.598651974488114,28.0,28.0,24.863527797181384,0.7630466883044245,26.598651974488114,24.863527797181384,0.3470248354613461,0.2750923145200681,0.024,0.2475830830680613,2.776198683690769,2.7797079151427755,1.3810538508931223,27.0,2.7797079151427755,35.0,24.863527797181384,1.163793103448276,107.56823610140931,2.5841345139491017,0.0,0.0,0.0,2.7797079151427755,2.5841345139491017,0.0
2009-04-12 17:00:00,2.4864952070069557,20.000000000000007,15.4,2.762772452229951,26.569253769918483,24.84252098727476,1.3793103448275863,28.569253769918483,28.392307692307693,28.392307692307693,24.84252098727476,0.6709418305264936,26.569253769918483,24.84252098727476,0.34534655652874385,0.2738825941726375,0.024,0.24649433475537375,2.762772452229951,2.766160711647214,1.3810019286789497,27.0,2.766160711647214,35.0,24.84252098727476,1.163793103448276,107.57873950636262,2.571289387048091,0.0,0.0,0.0,2.766160711647214,2.571289387048091,0.0
2009-04-12 18:00:00,2.56380962737036,20.0,14.8,2.8486773637448444,26.75716212827757,24.976738775937044,1.3793103448275863,28.75716212827757,28.784615384615385,28.784615384615385,24.976738775937044,0.644914896259797,26.75716212827757,24.976738775937044,0.35608467046810555,0.28161362170115073,0.024,0.2534522595310357,2.8486773637448444,2.8528387259149595,1.3813252482922136,27.0,2.8528387259149595,35.22727272727273,24.976738775937044,1.163793103448276,107.51163061203148,2.65351637741387,0.0,0.0,0.0,2.8528387259149595,2.65351637741387,0.0
2009-04-12 19:00:00,2.7279526024735676,20.0,13.5,3.031058447192853,27.154657788410894,25.26024625891536,1.3793103448275863,29.154657788410894,29.634615384615383,29.634615384615383,25.26024625891536,0.5973390321914561,27.154657788410894,25.26024625891536,0.3788823058991066,0.2979576971358301,0.024,0.2681619274222471,3.031058447192853,3.036854216906436,1.3819477618426168,27.0,3.036854216906436,36.70454545454545,25.260246258915362,1.163793103448276,107.36987687054231,2.828404302417169,0.0,0.0,0.0,3.036854216906436,2.828404302417169,0.0
2009-04-12 20:00:00,2.9097998392740188,19.999999999999996,12.3,3.2331109325266874,27.592861627742057,25.572167294912877,1.3793103448275863,29.592861627742057,30.41923076923077,30.41923076923077,25.572167294912877,0.5750212704606662,27.592861627742057,25.572167294912877,0.4041388665658359,0.3159606941437186,0.024,0.2843646247293467,3.2331109325266874,3.2407070019410593,1.3825509812740082,27.0,3.2407070019410593,38.06818181818182,25.572167294912873,1.163793103448276,107.21391635254356,3.022655185251216,0.0,0.0,0.0,3.2407070019410593,3.022655185251216,0.0
2009-04-12 21:00:00,2.498465821471406,20.0,11.0,2.776073134968229,26.59837712320869,24.863331413853548,1.3793103448275863,28.59837712320869,31.26923076923077,31.26923076923077,24.863331413853548,0.37358790122941926,26.59837712320869,24.863331413853548,0.3470091418710286,0.27508100488949366,0.024,0.2475729044005443,2.776073134968229,2.7795812354571785,1.381053367817203,27.0,2.7795812354571785,39.54545454545455,24.86333141385355,1.163793103448276,107.56833429307322,2.584014388364632,0.0,0.0,0.0,2.7795812354571785,2.584014388364632,0.0
2009-04-12 22:00:00,2.580665838861129,20.0,10.7,2.867406487623477,26.79807114692396,25.005942092159287,1.3793103448275863,28.79807114692396,31.465384615384615,31.465384615384615,25.005942092159287,0.3826804148523839,26.79807114692396,25.005942092159287,0.35842581095293463,0.2832963177379979,0.024,0.25496668596419814,2.867406487623477,2.8717361193972772,1.3813930303207926,27.0,2.8717361193972772,39.88636363636364,25.00594209215929,1.1637931034482762,107.49702895392035,2.6714562693898034,0.0,0.0,0.0,2.8717361193972772,2.6714562693898034,0.0
2009-04-12 23:00:00,0.0,18.95277817887723,10.3,0.0,18.95277817887723,18.95277817887723,1.3793103448275863,20.95277817887723,31.726923076923075,31.726923076923075,18.95277817887723,0.0,18.95277817887723,18.95277817887723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.95277817887723,18.95277817887723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.65963779138542,10.0,0.0,18.65963779138542,18.65963779138542,1.3793103448275863,20.65963779138542,31.923076923076923,31.923076923076923,18.65963779138542,0.0,18.65963779138542,18.65963779138542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65963779138542,18.65963779138542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.53678798780692,10.1,0.0,18.53678798780692,18.53678798780692,1.3793103448275863,20.53678798780692,31.857692307692307,31.857692307692307,18.53678798780692,0.0,18.53678798780692,18.53678798780692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53678798780692,18.53678798780692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.439143829911057,10.3,0.0,18.439143829911057,18.439143829911057,1.3793103448275863,20.439143829911057,31.726923076923075,31.726923076923075,18.439143829911057,0.0,18.439143829911057,18.439143829911057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.439143829911057,18.439143829911057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.360008219791204,10.4,0.0,18.360008219791204,18.360008219791204,1.3793103448275863,20.360008219791204,31.661538461538463,31.661538461538463,18.360008219791204,0.0,18.360008219791204,18.360008219791204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.360008219791204,18.360008219791204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.28256545034256,10.3,0.0,18.28256545034256,18.28256545034256,1.3793103448275863,20.28256545034256,31.726923076923075,31.726923076923075,18.28256545034256,0.0,18.28256545034256,18.28256545034256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28256545034256,18.28256545034256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,4.600355425117498,20.0,10.1,5.111506027908331,31.579762562240365,28.38507129479766,1.3793103448275863,33.57976256224036,31.857692307692307,31.857692307692307,28.38507129479766,1.2689178281625977,31.579762562240365,28.38507129479766,0.6389382534885414,0.47915601256891255,0.024,0.4312404113120213,5.111506027908331,5.135421629165222,1.3857638315370404,27.0,5.135421629165222,40.56818181818182,28.385071294797662,1.163793103448276,105.80746435260117,4.853553254098913,0.0,0.0,0.0,5.135421629165222,4.853553254098913,0.0
2009-04-13 06:00:00,3.699651736743027,20.0,10.0,4.110724151936696,29.473168899092673,26.903966304132236,1.3793103448275863,31.473168899092673,31.923076923076923,31.923076923076923,26.903966304132236,0.7060469446142449,29.473168899092673,26.903966304132236,0.513840518992087,0.39305124487739784,0.024,0.3537461203896581,4.110724151936696,4.126029276424436,1.3844458187135837,27.0,4.126029276424436,40.68181818181818,26.90396630413224,1.1637931034482758,106.54801684793388,3.872459946685949,0.0,0.0,0.0,4.126029276424436,3.872459946685949,0.0
2009-04-13 07:00:00,4.366290888010191,20.0,10.6,4.8514343200113235,31.0356729015128,28.003526451505724,1.3793103448275863,33.0356729015128,31.53076923076923,31.53076923076923,28.003526451505724,1.1857054439559354,31.0356729015128,28.003526451505724,0.6064292900014154,0.45694078447244457,0.024,0.41124670602520014,4.8514343200113235,4.873128398458568,1.3854781840376031,27.0,4.873128398458568,40.0,28.00352645150572,1.163793103448276,105.99823677424715,4.597367415495086,0.0,0.0,0.0,4.873128398458568,4.597367415495086,0.0
2009-04-13 08:00:00,4.284981487916729,20.0,11.2,4.7610905421297,30.846144299152485,27.87046271032142,1.3793103448275863,32.846144299152485,31.138461538461538,31.138461538461538,27.87046271032142,1.2559332528046099,30.846144299152485,27.87046271032142,0.5951363177662125,0.4491985682273737,0.024,0.4042787114046363,4.7610905421297,4.782010398952437,1.385370925837877,27.0,4.782010398952437,39.31818181818182,27.870462710321412,1.163793103448276,106.06476864483929,4.508575712794063,0.0,0.0,0.0,4.782010398952437,4.508575712794063,0.0
2009-04-13 09:00:00,4.083707947096302,20.0,11.8,4.537453274551447,30.375774134107353,27.5398658375127,1.3793103448275863,32.37577413410735,30.746153846153845,30.746153846153845,27.5398658375127,1.219977007659133,30.375774134107353,27.5398658375127,0.5671816593189308,0.42997535931888126,0.024,0.3869778233869931,4.537453274551447,4.556450810483335,1.3850852798520532,27.0,4.556450810483335,38.63636363636363,27.5398658375127,1.163793103448276,106.23006708124365,4.289228968478961,0.0,0.0,0.0,4.556450810483335,4.289228968478961,0.0
2009-04-13 10:00:00,3.8769186337075894,19.999999999999996,12.5,4.30768737078621,29.890638985789412,27.19833437904803,1.3793103448275863,31.890638985789412,30.28846153846154,30.28846153846154,27.19833437904803,1.2017381175375845,29.890638985789412,27.19833437904803,0.5384609213482763,0.4101353607560988,0.024,0.3691218246804889,4.30768737078621,4.32470090686182,1.384758035036104,27.0,4.32470090686182,37.84090909090909,27.19833437904803,1.1637931034482758,106.40083281047599,4.064536707682629,0.0,0.0,0.0,4.32470090686182,4.064536707682629,0.0
2009-04-13 11:00:00,3.6585309426886545,20.000000000000007,13.2,4.065034380765172,29.376108800552142,26.835462312573913,1.3793103448275863,31.376108800552142,29.83076923076923,29.83076923076923,26.835462312573913,1.1699435413882822,29.376108800552142,26.835462312573913,0.5081292975956465,0.389077706715025,0.024,0.35016993604352253,4.065034380765172,4.079942151436674,1.3843687134364284,27.0,4.079942151436674,37.04545454545455,26.835462312573913,1.163793103448276,106.58226884371304,3.827974573725109,0.0,0.0,0.0,4.079942151436674,3.827974573725109,0.0
2009-04-13 12:00:00,3.4045273749953306,20.0,13.9,3.7828081944392564,28.774650422465616,26.41039530094108,1.3793103448275863,30.774650422465616,29.373076923076923,29.373076923076923,26.41039530094108,1.1007060369110666,28.774650422465616,26.41039530094108,0.47285102430490705,0.36444109736176067,0.024,0.32799698762558466,3.7828081944392564,3.795252304175433,1.3838477911925664,27.0,3.795252304175433,36.25,26.41039530094108,1.1637931034482762,106.79480234952946,3.5537799786865327,0.0,0.0,0.0,3.795252304175433,3.5537799786865327,0.0
2009-04-13 13:00:00,3.15868865595721,20.000000000000004,14.6,3.5096540621746777,28.18919905110542,25.99566526224625,1.3793103448275863,30.18919905110542,28.915384615384614,28.915384615384614,25.99566526224625,1.0362515984456424,28.18919905110542,25.99566526224625,0.4387067577718347,0.34043674352043984,0.024,0.30639306916839587,3.5096540621746777,3.5196977365267217,1.3832575554895046,27.0,3.5196977365267217,35.45454545454545,25.99566526224625,1.163793103448276,107.00216736887688,3.289370508162694,0.0,0.0,0.0,3.5196977365267217,3.289370508162694,0.0
2009-04-13 14:00:00,2.942084174897299,20.0,15.3,3.268982416552554,27.670431970403634,25.627317960058285,1.3793103448275863,29.670431970403634,28.45769230769231,28.45769230769231,25.627317960058285,0.9956592111171508,27.670431970403634,25.627317960058285,0.40862280206906926,0.31914599833108603,0.024,0.2872313984979774,3.268982416552554,3.2768970163856626,1.382649821164227,27.0,3.2768970163856626,35.0,25.62731796005828,1.1637931034482758,107.18634101997085,3.057196453580885,0.0,0.0,0.0,3.2768970163856626,3.0571964535808855,0.0
2009-04-13 15:00:00,2.765746160911466,20.0,16.0,3.073051289901629,27.245912641961183,25.325255585772666,1.3793103448275863,29.245912641961183,28.0,28.0,25.325255585772666,0.9904430989277171,27.245912641961183,25.325255585772666,0.3841314112377036,0.30170803746561237,0.024,0.27153723371905114,3.073051289901629,3.07922209364819,1.382080052405037,27.0,3.07922209364819,35.0,25.325255585772666,1.163793103448276,107.33737220711367,2.8687325116424995,0.0,0.0,0.0,3.07922209364819,2.868732511642499,0.0
2009-04-13 16:00:00,2.6352275309128057,20.000000000000004,16.0,2.9280305899031176,26.930347166594427,25.100328047904977,1.3793103448275863,28.930347166594427,28.0,28.0,25.100328047904977,0.870499954250653,26.930347166594427,25.100328047904977,0.3660038237378897,0.28873620514798554,0.024,0.259862584633187,2.9280305899031176,2.9329042104179157,1.381606166195028,27.0,2.9329042104179157,35.0,25.10032804790498,1.163793103448276,107.44983597604751,2.7295567124660036,0.0,0.0,0.0,2.9329042104179157,2.7295567124660036,0.0
2009-04-13 17:00:00,2.516421927221153,20.0,16.0,2.796024363579059,26.64204223269885,24.89452700546194,1.3793103448275863,28.64204223269885,28.0,28.0,24.89452700546194,0.7761670556823322,26.64204223269885,24.89452700546194,0.34950304544738237,0.27687766171585887,0.024,0.24918989554427298,2.796024363579059,2.799712129750645,1.3811295614610446,27.0,2.799712129750645,35.0,24.89452700546194,1.163793103448276,107.55273649726902,2.6031063652404,0.0,0.0,0.0,2.799712129750645,2.6031063652404,0.0
2009-04-13 18:00:00,2.542467450877692,20.0,16.0,2.8249638343085466,26.705335852682083,24.93973345623924,1.3793103448275863,28.705335852682083,28.0,28.0,24.93973345623924,0.7957848165974563,26.705335852682083,24.93973345623924,0.3531204792885683,0.27948166341411174,0.024,0.25153349707270056,2.8249638343085466,2.8289120006499577,1.3812380674453646,27.0,2.8289120006499577,35.0,24.93973345623924,1.163793103448276,107.53013327188037,2.630808606455741,0.0,0.0,0.0,2.8289120006499577,2.630808606455741,0.0
2009-04-13 19:00:00,2.69483021464176,20.0,14.7,2.9942557940464,27.07460084555761,25.203190974278613,1.3793103448275863,29.07460084555761,28.85,28.85,25.203190974278613,0.7078119464610514,27.07460084555761,25.203190974278613,0.3742819742558,0.2946670036760694,0.024,0.26520030330846245,2.9942557940464,2.999722494414007,1.3818285920608746,27.0,2.999722494414007,35.34090909090909,25.203190974278613,1.163793103448276,107.3984045128607,2.7930791970515703,0.0,0.0,0.0,2.999722494414007,2.7930791970515703,0.0
2009-04-13 20:00:00,2.8218289201557494,20.0,13.5,3.1353654668397217,27.381149537653975,25.42154612087915,1.3793103448275863,29.381149537653975,29.634615384615383,29.634615384615383,25.42154612087915,0.641551585154813,27.381149537653975,25.42154612087915,0.3919206833549652,0.307264695804795,0.024,0.27653822622431545,3.1353654668397217,3.1420919364202016,1.3822694541163278,27.0,3.1420919364202016,36.70454545454545,25.421546120879157,1.163793103448276,107.28922693956042,2.928618302180746,0.0,0.0,0.0,3.1420919364202016,2.928618302180746,0.0
2009-04-13 21:00:00,2.4653519549009855,19.999999999999996,12.2,2.739279949889984,26.517787535473616,24.805737566792374,1.3793103448275863,28.517787535473616,30.484615384615385,30.484615384615385,24.805737566792374,0.41583008270620564,26.517787535473616,24.805737566792374,0.342409993736248,0.27176460245438394,0.024,0.24458814220894556,2.739279949889984,2.742456410135422,1.380909788680208,27.0,2.742456410135422,38.18181818181818,24.805737566792367,1.1637931034482758,107.59713121660381,2.5488192660216766,0.0,0.0,0.0,2.742456410135422,2.5488192660216766,0.0
2009-04-13 22:00:00,2.513272054077924,20.0,12.2,2.792524504531027,26.634384228282077,24.889056412950186,1.3793103448275863,28.634384228282077,30.484615384615385,30.484615384615385,24.889056412950186,0.4302248842328258,26.634384228282077,24.889056412950186,0.34906556306637837,0.2765625753895743,0.024,0.24890631785061687,2.792524504531027,2.7961807620699846,1.3811162784330597,27.0,2.7961807620699846,38.18181818181818,24.889056412950183,1.163793103448276,107.5554717935249,2.599756865404147,0.0,0.0,0.0,2.7961807620699846,2.599756865404147,0.0
2009-04-13 23:00:00,0.0,18.993457166655578,12.1,0.0,18.993457166655578,18.993457166655578,1.3793103448275863,20.993457166655578,30.55,30.55,18.993457166655578,0.0,18.993457166655578,18.993457166655578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.993457166655578,18.993457166655578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.72579048616259,12.1,0.0,18.72579048616259,18.72579048616259,1.3793103448275863,20.72579048616259,30.55,30.55,18.72579048616259,0.0,18.72579048616259,18.72579048616259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72579048616259,18.72579048616259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.618803728847944,12.1,0.0,18.618803728847944,18.618803728847944,1.3793103448275863,20.618803728847944,30.55,30.55,18.618803728847944,0.0,18.618803728847944,18.618803728847944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.618803728847944,18.618803728847944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.544493077347653,12.0,0.0,18.544493077347653,18.544493077347653,1.3793103448275863,20.544493077347653,30.615384615384617,30.615384615384617,18.544493077347653,0.0,18.544493077347653,18.544493077347653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.544493077347653,18.544493077347653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.47954002954081,12.0,0.0,18.47954002954081,18.47954002954081,1.3793103448275863,20.47954002954081,30.615384615384617,30.615384615384617,18.47954002954081,0.0,18.47954002954081,18.47954002954081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47954002954081,18.47954002954081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.41732625347727,12.0,0.0,18.41732625347727,18.41732625347727,1.3793103448275863,20.41732625347727,30.615384615384617,30.615384615384617,18.41732625347727,0.0,18.41732625347727,18.41732625347727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41732625347727,18.41732625347727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,4.7941830824814575,20.000000000000004,12.0,5.326870091646064,32.02869807766066,28.699404270381866,1.3793103448275863,34.02869807766066,30.615384615384617,30.615384615384617,28.699404270381866,2.396751825417845,32.02869807766066,28.699404270381866,0.665858761455758,0.49747445635302046,0.024,0.4477270107177184,5.326870091646064,5.352617537281366,1.3859772463113205,27.0,5.352617537281366,38.40909090909091,28.69940427038187,1.163793103448276,105.65029786480906,5.066353475056565,0.0,0.0,0.0,5.352617537281366,5.066353475056565,0.0
