timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-14 06:00:00,4.032091674445084,20.0,12.0,4.480101860494538,30.25486249370888,27.454798830899794,1.3793103448275863,32.254862493708885,30.615384615384617,30.615384615384617,27.454798830899794,1.2219749880694755,30.25486249370888,27.454798830899794,0.5600127325618173,0.4250318717906082,0.024,0.38252868461154743,4.480101860494538,4.498605047673599,1.385007009386356,27.0,4.498605047673599,38.40909090909091,27.45479883089979,1.1637931034482758,106.2726005845501,4.233080796864969,0.0,0.0,0.0,4.498605047673599,4.233080796864969,0.0
2009-04-14 07:00:00,4.012126169327577,20.000000000000004,12.2,4.45791796591953,30.208061021977976,27.421862293278267,1.3793103448275863,32.208061021977976,30.484615384615385,30.484615384615385,27.421862293278267,1.2547641336517945,30.208061021977976,27.421862293278267,0.5572397457399413,0.4231181595661496,0.024,0.3808063436095347,4.45791796591953,4.476229781876145,1.384976146077099,27.0,4.476229781876145,38.18181818181818,27.421862293278263,1.163793103448276,106.28906885336087,4.2113735967069825,0.0,0.0,0.0,4.476229781876145,4.2113735967069825,0.0
2009-04-14 08:00:00,3.999734984229659,20.000000000000004,12.4,4.4441499824773985,30.179005573020092,27.40141183397172,1.3793103448275863,32.17900557302009,30.353846153846153,30.353846153846153,27.40141183397172,1.297628791336059,30.179005573020092,27.40141183397172,0.5555187478096748,0.42193001776780337,0.024,0.37973701599102305,4.4441499824773985,4.462342984254178,1.3849568229287141,27.0,4.462342984254178,37.95454545454545,27.401411833971725,1.163793103448276,106.29929408301413,4.197904626506102,0.0,0.0,0.0,4.462342984254178,4.197904626506102,0.0
2009-04-14 09:00:00,4.032043688891099,20.0,12.6,4.480048543212332,30.254750031525194,27.454719692017488,1.3793103448275863,32.25475003152519,30.223076923076924,30.223076923076924,27.454719692017488,1.395091200580378,30.254750031525194,27.454719692017488,0.5600060679015415,0.4250272733650244,0.024,0.382524546028522,4.480048543212332,4.498551270548834,1.3850069356070387,27.0,4.498551270548834,37.72727272727273,27.454719692017488,1.1637931034482758,106.27264015399126,4.2330286177423835,0.0,0.0,0.0,4.498551270548834,4.2330286177423835,0.0
2009-04-14 10:00:00,3.900977955370386,20.000000000000004,13.1,4.33441995041154,29.947184116426865,27.23817164741965,1.3793103448275863,31.947184116426865,29.896153846153847,29.896153846153847,27.23817164741965,1.4057915529110867,29.947184116426865,27.23817164741965,0.5418024938014425,0.4124485383323162,0.024,0.37120368449908464,4.33441995041154,4.351664804244772,1.3847980468867642,27.0,4.351664804244772,37.15909090909091,27.23817164741965,1.1637931034482758,106.38091417629018,4.0906443020722385,0.0,0.0,0.0,4.351664804244772,4.0906443020722385,0.0
2009-04-14 11:00:00,3.7298161235916836,20.000000000000007,13.7,4.1442401373240925,29.544314657649238,26.95416457182168,1.3793103448275863,31.544314657649238,29.503846153846155,29.503846153846155,26.95416457182168,1.4012027357554622,29.544314657649238,26.95416457182168,0.5180300171655116,0.39596350150730164,0.024,0.3563671513565715,4.1442401373240925,4.159836487474823,1.3845012136941626,27.0,4.159836487474823,36.47727272727273,26.95416457182167,1.163793103448276,106.52291771408916,3.9051094137694893,0.0,0.0,0.0,4.159836487474823,3.905109413769489,0.0
2009-04-14 12:00:00,3.5486057574682697,20.0,14.2,3.942895286075855,29.116226800712813,26.651917246915406,1.3793103448275863,31.116226800712813,29.176923076923078,29.176923076923078,26.651917246915406,1.3461543811167727,29.116226800712813,26.651917246915406,0.4928619107594819,0.37843545714307725,0.024,0.34059191142876954,3.942895286075855,3.9567388317901626,1.384153117568794,27.0,3.9567388317901626,35.90909090909091,26.65191724691541,1.163793103448276,106.67404137654229,3.7091862094391908,0.0,0.0,0.0,3.9567388317901626,3.7091862094391908,0.0
2009-04-14 13:00:00,3.3119573031901415,20.0,15.0,3.6799525591001574,28.554598425638687,26.254628076201087,1.3793103448275863,30.554598425638687,28.653846153846153,28.653846153846153,26.254628076201087,1.322252831176487,28.554598425638687,26.254628076201087,0.4599940698875197,0.35542143604415455,0.024,0.3198792924397391,3.6799525591001574,3.6914947027045724,1.383636541380224,27.0,3.6914947027045724,35.0,26.254628076201094,1.1637931034482758,106.87268596189945,3.4541049188382944,0.0,0.0,0.0,3.6914947027045724,3.4541049188382944,0.0
2009-04-14 14:00:00,3.0910267480377884,20.000000000000004,15.8,3.4344741644864314,28.027455088348084,25.88090873554406,1.3793103448275863,30.027455088348084,28.130769230769232,28.130769230769232,25.88090873554406,1.3159720775390527,28.027455088348084,25.88090873554406,0.4293092705608039,0.3338007317734113,0.024,0.3004206585960702,3.4344741644864314,3.4438542376637726,1.3830774519156297,27.0,3.4438542376637726,35.0,25.88090873554406,1.163793103448276,107.05954563222797,3.216765228477744,0.0,0.0,0.0,3.4438542376637726,3.216765228477744,0.0
2009-04-14 15:00:00,2.8902284959381688,20.0,16.6,3.2113649954868544,27.54580454214729,25.53870141996801,1.3793103448275863,29.54580454214729,28.0,28.0,25.53870141996801,1.124779464798477,27.54580454214729,25.53870141996801,0.4014206244358568,0.3140281430907672,0.024,0.28262532878169044,3.2113649954868544,3.2187678097959314,1.3824899206066412,27.0,3.2187678097959314,35.0,25.538701419968014,1.163793103448276,107.23064929001599,3.0017236966368195,0.0,0.0,0.0,3.2187678097959314,3.0017236966368195,0.0
2009-04-14 16:00:00,2.7394379085669485,20.0,16.6,3.0438198984077207,27.182400108073637,25.280012671568812,1.3793103448275863,29.182400108073637,28.0,28.0,25.280012671568812,0.9647040056449742,27.182400108073637,25.280012671568812,0.3804774873009651,0.2990979067114188,0.024,0.2691881160402769,3.0438198984077207,3.0497296890788625,1.3819883729897446,27.0,3.0497296890788625,35.0,25.280012671568812,1.1637931034482758,107.3599936642156,2.8406574786296535,0.0,0.0,0.0,3.0497296890788625,2.8406574786296535,0.0
2009-04-14 17:00:00,2.638066926062773,20.0,16.6,2.931185473403081,26.937224946108923,25.105234025231997,1.3793103448275863,28.937224946108923,28.0,28.0,25.105234025231997,0.872914788560161,26.937224946108923,25.105234025231997,0.3663981841753851,0.2890190153121821,0.024,0.2601171137809639,2.931185473403081,2.936087374934299,1.3816170031924984,27.0,2.936087374934299,35.0,25.105234025231997,1.1637931034482758,107.447382987384,2.732581560668668,0.0,0.0,0.0,2.936087374934299,2.732581560668668,0.0
2009-04-14 18:00:00,2.5805002727422766,20.0,16.6,2.867222525269196,26.79766942928103,25.00565535098778,1.3793103448275863,28.79766942928103,28.0,28.0,25.00565535098778,0.8254706274649888,26.79766942928103,25.00565535098778,0.3584028156586495,0.28327979472645143,0.024,0.2549518152538063,2.867222525269196,2.8715505047418413,1.3813923690884193,27.0,2.8715505047418413,35.0,25.00565535098778,1.163793103448276,107.49717232450611,2.671280037090998,0.0,0.0,0.0,2.8715505047418413,2.671280037090998,0.0
2009-04-14 19:00:00,2.659798502235808,20.0,15.3,2.9553316691508975,26.98984563371656,25.14276334049725,1.3793103448275863,28.98984563371656,28.45769230769231,28.45769230769231,25.14276334049725,0.7685533355307471,26.98984563371656,25.14276334049725,0.3694164586438622,0.29118261538113144,0.024,0.2620643538430183,2.9553316691508975,2.960449930689011,1.3816991362992002,27.0,2.960449930689011,35.0,25.142763340497254,1.163793103448276,107.42861832975137,2.755736764296764,0.0,0.0,0.0,2.960449930689011,2.755736764296764,0.0
2009-04-14 20:00:00,2.823680178054197,19.999999999999993,13.9,3.137422420060219,27.38561003763926,25.424721025101626,1.3793103448275863,29.38561003763926,29.373076923076923,29.373076923076923,25.424721025101626,0.6850128433049464,27.38561003763926,25.424721025101626,0.3921778025075274,0.3074479455057816,0.024,0.2767031509552034,3.137422420060219,3.144167214610797,1.3822755703062692,27.0,3.144167214610797,36.25,25.42472102510162,1.163793103448276,107.28763948744918,2.930595947148796,0.0,0.0,0.0,3.144167214610797,2.930595947148796,0.0
2009-04-14 21:00:00,3.0058852477565337,20.0,12.6,3.3398724975072596,27.823534489462922,25.736114178520886,1.3793103448275863,29.823534489462922,30.223076923076924,30.223076923076924,25.736114178520886,0.6416813762001607,27.823534489462922,25.736114178520886,0.41748406218840745,0.3254315680316114,0.024,0.2928884112284502,3.3398724975072596,3.348415654310421,1.3828385227939255,27.0,3.348415654310421,37.72727272727273,25.736114178520886,1.163793103448276,107.13194291073955,3.1255063273707844,0.0,0.0,0.0,3.348415654310421,3.1255063273707844,0.0
2009-04-14 22:00:00,3.056309292819704,20.0,12.5,3.395899214244116,27.94435745484593,25.82192044594336,1.3793103448275863,29.94435745484593,30.28846153846154,30.28846153846154,25.82192044594336,0.6554287225808886,27.94435745484593,25.82192044594336,0.4244874017805145,0.330390669618943,0.024,0.2973516026570487,3.395899214244116,3.40493828120601,1.3829817372281126,27.0,3.40493828120601,37.84090909090909,25.82192044594336,1.1637931034482758,107.08903977702832,3.179539463884897,0.0,0.0,0.0,3.40493828120601,3.179539463884897,0.0
2009-04-14 23:00:00,0.0,18.991223871589455,12.3,0.0,18.991223871589455,18.991223871589455,1.3793103448275863,20.991223871589455,30.41923076923077,30.41923076923077,18.991223871589455,0.0,18.991223871589455,18.991223871589455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.991223871589455,18.991223871589455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.72349819303862,12.2,0.0,18.72349819303862,18.72349819303862,1.3793103448275863,20.72349819303862,30.484615384615385,30.484615384615385,18.72349819303862,0.0,18.72349819303862,18.72349819303862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72349819303862,18.72349819303862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,18.614143900444503,12.0,0.0,18.614143900444503,18.614143900444503,1.3793103448275863,20.614143900444503,30.615384615384617,30.615384615384617,18.614143900444503,0.0,18.614143900444503,18.614143900444503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.614143900444503,18.614143900444503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.53782355795159,11.8,0.0,18.53782355795159,18.53782355795159,1.3793103448275863,20.53782355795159,30.746153846153845,30.746153846153845,18.53782355795159,0.0,18.53782355795159,18.53782355795159,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53782355795159,18.53782355795159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.468055683451983,11.6,0.0,18.468055683451983,18.468055683451983,1.3793103448275863,20.468055683451983,30.876923076923077,30.876923076923077,18.468055683451983,0.0,18.468055683451983,18.468055683451983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.468055683451983,18.468055683451983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.39722787883247,11.3,0.0,18.39722787883247,18.39722787883247,1.3793103448275863,20.39722787883247,31.073076923076922,31.073076923076922,18.39722787883247,0.0,18.39722787883247,18.39722787883247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39722787883247,18.39722787883247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,4.94767585952231,20.0,10.9,5.497417621691455,32.38321497808126,28.9473289645241,1.3793103448275863,34.38321497808126,31.334615384615383,31.334615384615383,28.9473289645241,1.9851631887415488,32.38321497808126,28.9473289645241,0.6871772027114319,0.5119330546225286,0.024,0.4607397491602757,5.497417621691455,5.5246109271537085,1.3861331860441857,27.0,5.5246109271537085,39.65909090909091,28.947328964524107,1.163793103448276,105.52633551773795,5.235291171676359,0.0,0.0,0.0,5.5246109271537085,5.235291171676359,0.0
2009-04-15 06:00:00,4.221469520722439,20.0,10.6,4.690521689691599,30.697907285577593,27.766331229520347,1.3793103448275863,32.69790728557759,31.53076923076923,31.53076923076923,27.766331229520347,1.0741452454329539,30.697907285577593,27.766331229520347,0.5863152112114499,0.44314172436235055,0.024,0.39882755192611546,4.690521689691599,4.710835862127834,1.3852839976623015,27.0,4.710835862127834,40.0,27.76633122952035,1.163793103448276,106.11683438523983,4.439291738600036,0.0,0.0,0.0,4.710835862127834,4.439291738600036,0.0
2009-04-15 07:00:00,4.161655512799798,19.999999999999996,11.3,4.624061680888664,30.558143445229305,27.66810489467389,1.3793103448275863,32.558143445229305,31.073076923076922,31.073076923076922,27.66810489467389,1.17071742043097,30.558143445229305,27.66810489467389,0.578007710111083,0.4374299601576768,0.024,0.3936869641419091,4.624061680888664,4.643804676904431,1.3851994787798825,27.0,4.643804676904431,39.20454545454545,27.668104894673895,1.1637931034482758,106.16594755266306,4.374099967035943,0.0,0.0,0.0,4.643804676904431,4.374099967035943,0.0
2009-04-15 08:00:00,4.0458185293576046,20.0,12.1,4.49535392150845,30.28702942717215,27.477433226229373,1.3793103448275863,32.28702942717215,30.55,30.55,27.477433226229373,1.261259848876424,30.28702942717215,27.477433226229373,0.5619192401885562,0.42634710368163653,0.024,0.3837123933134729,4.49535392150845,4.513988631876614,1.3850280367451686,27.0,4.513988631876614,38.29545454545455,27.477433226229365,1.163793103448276,106.26128338688531,4.248008764812007,0.0,0.0,0.0,4.513988631876614,4.248008764812007,0.0
2009-04-15 09:00:00,3.886497565187678,20.0,12.8,4.318330627986309,29.91315500208331,27.214198359591865,1.3793103448275863,31.91315500208331,30.092307692307692,30.092307692307692,27.214198359591865,1.293452884125421,29.91315500208331,27.214198359591865,0.5397913284982886,0.41105648068020423,0.024,0.3699508326121838,4.318330627986309,4.335436276054329,1.3847740296094522,27.0,4.335436276054329,37.5,27.214198359591872,1.1637931034482758,106.39290082020406,4.0749300400981525,0.0,0.0,0.0,4.335436276054329,4.0749300400981525,0.0
2009-04-15 10:00:00,3.5803395852991837,20.000000000000004,14.1,3.978155094776871,29.19131429373717,26.70496735950163,1.3793103448275863,31.19131429373717,29.242307692307694,29.242307692307694,26.70496735950163,1.3515900893865478,29.19131429373717,26.70496735950163,0.49726938684710886,0.38151075967773107,0.024,0.34335968370995795,3.978155094776871,3.992306170744644,1.384216821575671,27.0,3.992306170744644,36.02272727272727,26.70496735950163,1.163793103448276,106.64751632024918,3.7434591151248626,0.0,0.0,0.0,3.992306170744644,3.7434591151248626,0.0
2009-04-15 11:00:00,3.2801466027245216,20.0,15.3,3.6446073363605795,28.478870300832185,26.20099071560682,1.3793103448275863,30.478870300832185,28.45769230769231,28.45769230769231,26.20099071560682,1.3922544687307923,28.478870300832185,26.20099071560682,0.45557591704507244,0.3523166643945361,0.024,0.31708499795508255,3.6446073363605795,3.6558390028000334,1.3835609957975912,27.0,3.6558390028000334,35.0,26.200990715606828,1.1637931034482758,106.89950464219659,3.419883950853182,0.0,0.0,0.0,3.6558390028000334,3.419883950853182,0.0
2009-04-15 12:00:00,2.9073606617227354,20.0,16.6,3.2304007352474837,27.586998246864614,25.567997787334935,1.3793103448275863,29.586998246864614,28.0,28.0,25.567997787334935,1.1450763513036577,27.586998246864614,25.567997787334935,0.40380009190593547,0.31571990482078915,0.024,0.28414791433871023,3.2304007352474837,3.2379727257295627,1.3825434188821168,27.0,3.2379727257295627,35.0,25.56799778733493,1.1637931034482758,107.21600110633253,3.0200461613171634,0.0,0.0,0.0,3.2379727257295627,3.0200461613171634,0.0
2009-04-15 13:00:00,2.594372735053841,20.0,17.1,2.8826363722820454,26.831321617371156,25.029673884694876,1.3793103448275863,28.831321617371156,28.0,28.0,25.029673884694876,0.8366190306885829,26.831321617371156,25.029673884694876,0.3603295465352557,0.28466389204958475,0.024,0.2561975028446263,2.8826363722820454,2.887102761487004,1.3814474637835739,27.0,2.887102761487004,35.0,25.029673884694873,1.163793103448276,107.48516305765256,2.6860477105462723,0.0,0.0,0.0,2.887102761487004,2.6860477105462723,0.0
2009-04-15 14:00:00,2.3014712593492717,20.000000000000004,17.7,2.5571902881658573,26.117681687385375,24.51943775728171,1.3793103448275863,28.117681687385375,28.0,28.0,24.51943775728171,0.6333673218922818,26.117681687385375,24.51943775728171,0.31964878602073216,0.2552908666720099,0.024,0.2297617800048089,2.5571902881658573,2.558719374833058,1.3801351113957852,27.0,2.558719374833058,35.0,24.519437757281707,1.1637931034482758,107.74028112135915,2.3748957661906456,0.0,0.0,0.0,2.558719374833058,2.3748957661906456,0.0
2009-04-15 15:00:00,2.0693105851381968,19.999999999999993,18.2,2.2992339834868853,25.5470117166503,24.109990476970996,1.3793103448275863,27.5470117166503,28.0,28.0,24.109990476970996,0.5095355807980747,25.5470117166503,24.109990476970996,0.28740424793586067,0.23176805264691142,0.024,0.2085912473822203,2.2992339834868853,2.2984107887515766,1.378816510349506,27.0,2.2984107887515766,35.0,24.109990476971,1.163793103448276,107.9450047615145,2.129242380256049,0.0,0.0,0.0,2.2984107887515766,2.129242380256049,0.0
2009-04-15 16:00:00,1.9235003495934229,20.000000000000004,17.7,2.1372226106593586,25.18606468009431,23.850300548432216,1.3793103448275863,27.18606468009431,28.0,28.0,23.850300548432216,0.4439919822036961,25.18606468009431,23.850300548432216,0.2671528263324198,0.2168727654846365,0.024,0.19518548893617285,2.1372226106593586,2.1349098872078223,1.3778177706027432,27.0,2.1349098872078223,35.0,23.850300548432216,1.1637931034482756,108.07484972578389,1.9753993575977071,0.0,0.0,0.0,2.1349098872078223,1.9753993575977071,0.0
2009-04-15 17:00:00,1.8865225176422704,20.000000000000004,17.1,2.0961361307136337,25.094193280971187,23.784108199275163,1.3793103448275863,27.094193280971187,28.0,28.0,23.784108199275163,0.42861961150827826,25.094193280971187,23.784108199275163,0.2620170163392042,0.21307923552591224,0.024,0.191771311973321,2.0961361307136337,2.0934440542662247,1.3775388907514055,27.0,2.0934440542662247,35.0,23.784108199275167,1.1637931034482758,108.10794590036241,1.9364386556707363,0.0,0.0,0.0,2.0934440542662247,1.9364386556707365,0.0
2009-04-15 18:00:00,1.9803950330443592,20.0,16.6,2.2004389256048436,25.327150954736247,23.951876626233222,1.3793103448275863,27.327150954736247,28.0,28.0,23.951876626233222,0.4685949347721941,25.327150954736247,23.951876626233222,0.27505486570060544,0.22269666194326726,0.024,0.20042699574894055,2.2004389256048436,2.1987085917991704,1.3782257124433865,27.0,2.1987085917991704,35.0,23.951876626233222,1.1637931034482758,108.02406168688339,2.0353878177366704,0.0,0.0,0.0,2.1987085917991704,2.0353878177366704,0.0
2009-04-15 19:00:00,2.1563393140879463,20.0,15.3,2.3959325712088293,25.761492981473964,24.264035124468442,1.3793103448275863,27.761492981473964,28.45769230769231,28.45769230769231,24.264035124468442,0.49251977996046925,25.761492981473964,24.264035124468442,0.29949157140110366,0.24061267454261775,0.024,0.216551407088356,2.3959325712088293,2.3959938386630912,1.3793456157840702,27.0,2.3959938386630912,35.0,24.264035124468442,1.1637931034482758,107.86798243776578,2.221228009011344,0.0,0.0,0.0,2.3959938386630912,2.221228009011344,0.0
2009-04-15 20:00:00,2.237770502433649,20.0,14.1,2.4864116693707214,25.961567314966576,24.40756002160988,1.3793103448275863,27.961567314966576,29.242307692307694,29.242307692307694,24.40756002160988,0.44334440629763877,25.961567314966576,24.40756002160988,0.3108014586713402,0.2488590560778349,0.024,0.2239731504700514,2.4864116693707214,2.4872975749785047,1.379801791511342,27.0,2.4872975749785047,36.02272727272727,24.40756002160988,1.163793103448276,107.79621998919507,2.307407045653195,0.0,0.0,0.0,2.4872975749785047,2.307407045653195,0.0
2009-04-15 21:00:00,2.448872724856118,20.0,12.8,2.7209696942845754,26.477650466838483,24.777044407910623,1.3793103448275863,28.477650466838483,30.092307692307692,30.092307692307692,24.777044407910623,0.44130711952526475,26.477650466838483,24.777044407910623,0.3401212117855719,0.27011267699397856,0.024,0.2431014092945807,2.7209696942845754,2.7239809619839734,1.38083681265174,27.0,2.7239809619839734,37.5,24.777044407910616,1.163793103448276,107.6114777960447,2.531310802316753,0.0,0.0,0.0,2.7239809619839734,2.531310802316753,0.0
2009-04-15 22:00:00,2.522237774190034,20.0,12.7,2.802486415766704,26.656179818483537,24.904625808629348,1.3793103448275863,28.656179818483537,30.157692307692308,30.157692307692308,24.904625808629348,0.4599097623734781,26.656179818483537,24.904625808629348,0.350310801970838,0.27745933505070924,0.024,0.24971340154563834,2.802486415766704,2.806232349271775,1.3811539950966882,27.0,2.806232349271775,37.61363636363637,24.904625808629348,1.163793103448276,107.54768709568532,2.609291213092353,0.0,0.0,0.0,2.806232349271775,2.609291213092353,0.0
2009-04-15 23:00:00,0.0,19.186015114509637,12.7,0.0,19.186015114509637,19.186015114509637,1.3793103448275863,21.186015114509637,30.157692307692308,30.157692307692308,19.186015114509637,0.0,19.186015114509637,19.186015114509637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.186015114509637,19.186015114509637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,18.95775190153371,12.6,0.0,18.95775190153371,18.95775190153371,1.3793103448275863,20.95775190153371,30.223076923076924,30.223076923076924,18.95775190153371,0.0,18.95775190153371,18.95775190153371,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.95775190153371,18.95775190153371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,18.85561329766241,12.4,0.0,18.85561329766241,18.85561329766241,1.3793103448275863,20.85561329766241,30.353846153846153,30.353846153846153,18.85561329766241,0.0,18.85561329766241,18.85561329766241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85561329766241,18.85561329766241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,18.779803613031927,12.2,0.0,18.779803613031927,18.779803613031927,1.3793103448275863,20.779803613031927,30.484615384615385,30.484615384615385,18.779803613031927,0.0,18.779803613031927,18.779803613031927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.779803613031927,18.779803613031927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.709203717122897,12.0,0.0,18.709203717122897,18.709203717122897,1.3793103448275863,20.709203717122897,30.615384615384617,30.615384615384617,18.709203717122897,0.0,18.709203717122897,18.709203717122897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.709203717122897,18.709203717122897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.64141599148575,11.9,0.0,18.64141599148575,18.64141599148575,1.3793103448275863,20.64141599148575,30.68076923076923,30.68076923076923,18.64141599148575,0.0,18.64141599148575,18.64141599148575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64141599148575,18.64141599148575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,4.248570306167464,20.0,11.7,4.720633673519404,30.761181514387037,27.810785468437413,1.3793103448275863,32.76118151438703,30.81153846153846,30.81153846153846,27.810785468437413,1.3561635352435986,30.761181514387037,27.810785468437413,0.5900792091899255,0.4457272075877868,0.024,0.4011544868290081,4.720633673519404,4.741206394278183,1.3853214375169043,27.0,4.741206394278183,38.75,27.810785468437416,1.1637931034482758,106.09460726578129,4.468847678940761,0.0,0.0,0.0,4.741206394278183,4.468847678940761,0.0
2009-04-16 06:00:00,3.6453522388890063,20.000000000000007,11.6,4.05039137654334,29.34498438630315,26.813489775963564,1.3793103448275863,31.34498438630315,30.876923076923077,30.876923076923077,26.813489775963564,0.8593020840509824,29.34498438630315,26.813489775963564,0.5062989220679175,0.3878033798944008,0.024,0.3490230419049607,4.05039137654334,4.065171714532781,1.3843436048742455,27.0,4.065171714532781,38.86363636363637,26.813489775963568,1.1637931034482758,106.59325511201821,3.8137232137818815,0.0,0.0,0.0,4.065171714532781,3.8137232137818815,0.0
2009-04-16 07:00:00,3.683729634049047,20.0,11.5,4.093032926721163,29.435596893718973,26.877451314518247,1.3793103448275863,31.435596893718973,30.942307692307693,30.942307692307693,26.877451314518247,0.8680446079832663,29.435596893718973,26.877451314518247,0.5116291158401454,0.3915131569976933,0.024,0.35236184129792397,4.093032926721163,4.108184242420932,1.3844161836655804,27.0,4.108184242420932,38.97727272727273,26.87745131451824,1.1637931034482758,106.56127434274089,3.8552319008568494,0.0,0.0,0.0,4.108184242420932,3.8552319008568494,0.0
2009-04-16 08:00:00,3.747896592778414,20.0,11.3,4.164329547531571,29.58693787437731,26.98423190717008,1.3793103448275863,31.58693787437731,31.073076923076922,31.073076923076922,26.98423190717008,0.8779836973882541,29.58693787437731,26.98423190717008,0.5205411934414463,0.3977080747571374,0.024,0.35793726728142367,4.164329547531571,4.180100355007284,1.3845339558913259,27.0,4.180100355007284,39.20454545454545,26.984231907170074,1.163793103448276,106.50788404641496,3.9246863201090756,0.0,0.0,0.0,4.180100355007284,3.924686320109075,0.0
2009-04-16 09:00:00,3.867782764405226,20.0,11.2,4.297536404894696,29.869160405077945,27.18320015201876,1.3793103448275863,31.869160405077945,31.138461538461538,31.138461538461538,27.18320015201876,0.9366695145708679,29.869160405077945,27.18320015201876,0.537192050611837,0.4092566533703209,0.024,0.3683309880332888,4.297536404894696,4.314462070231727,1.3847427002733401,27.0,4.314462070231727,39.31818181818182,27.18320015201876,1.163793103448276,106.40839992399061,4.054625455615931,0.0,0.0,0.0,4.314462070231727,4.054625455615931,0.0
2009-04-16 10:00:00,3.8276807792388565,20.0,11.5,4.25297864359873,29.77483333175863,27.116721679509425,1.3793103448275863,31.77483333175863,30.942307692307693,30.942307692307693,27.116721679509425,0.9583788960406293,29.77483333175863,27.116721679509425,0.5316223304498412,0.4053973202704333,0.024,0.36485758824338993,4.25297864359873,4.269518375625773,1.3846744497049805,27.0,4.269518375625773,38.97727272727273,27.11672167950942,1.1637931034482758,106.44163916024529,4.011135500457783,0.0,0.0,0.0,4.269518375625773,4.011135500457783,0.0
2009-04-16 11:00:00,3.7693169259435875,20.0,11.7,4.188129917715097,29.63741392827234,27.019832729700408,1.3793103448275863,31.63741392827234,30.81153846153846,30.81153846153846,27.019832729700408,0.9521985831601628,29.63741392827234,27.019832729700408,0.5235162397143871,0.39977391979134597,0.024,0.35979652781221133,4.188129917715097,4.204107309694232,1.3845723072005713,27.0,4.204107309694232,38.75,27.019832729700408,1.163793103448276,106.4900836351498,3.947886193890224,0.0,0.0,0.0,4.204107309694232,3.9478861938902234,0.0
2009-04-16 12:00:00,3.6988403869041377,20.0,12.0,4.109822652115708,29.47125462888733,26.90261547131501,1.3793103448275863,31.47125462888733,30.615384615384617,30.615384615384617,26.90261547131501,0.9542609369688003,29.47125462888733,26.90261547131501,0.5137278315144636,0.3929728824048561,0.024,0.35367559416437055,4.109822652115708,4.1251199403561944,1.3844443152452741,27.0,4.1251199403561944,38.40909090909091,26.90261547131501,1.1637931034482758,106.54869226434249,3.8715819525236017,0.0,0.0,0.0,4.1251199403561944,3.8715819525236017,0.0
2009-04-16 13:00:00,3.637549531286652,20.0,12.0,4.041721701429613,29.326552461428033,26.800476398034522,1.3793103448275863,31.326552461428033,30.615384615384617,30.615384615384617,26.800476398034522,0.9133228501314327,29.326552461428033,26.800476398034522,0.5052152126787016,0.38704869262710134,0.024,0.3483438233643912,4.041721701429613,4.056426570692324,1.384328646381158,27.0,4.056426570692324,38.40909090909091,26.800476398034526,1.163793103448276,106.59976180098273,3.805286711864799,0.0,0.0,0.0,4.056426570692324,3.805286711864799,0.0
2009-04-16 14:00:00,3.597079598341434,20.0,12.0,3.99675510926826,29.230903115006466,26.732931171713805,1.3793103448275863,31.230903115006466,30.615384615384617,30.615384615384617,26.732931171713805,0.8874487723966062,29.230903115006466,26.732931171713805,0.4995943886585325,0.3831320228812865,0.024,0.3448188205931579,3.99675510926826,4.0110683115563885,1.384249938934277,27.0,4.0110683115563885,38.40909090909091,26.73293117171381,1.1637931034482758,106.6335344141431,3.761544933864998,0.0,0.0,0.0,4.0110683115563885,3.761544933864998,0.0
2009-04-16 15:00:00,3.5797539458368846,20.0,12.0,3.977504384263205,29.189929042679985,26.703988802515482,1.3793103448275863,31.189929042679985,30.615384615384617,30.615384615384617,26.703988802515482,0.8766392494977074,29.189929042679985,26.703988802515482,0.4971880480329006,0.3814540282846912,0.024,0.3433086254562221,3.977504384263205,3.9916497870916734,1.3842156569449668,27.0,3.9916497870916734,38.40909090909091,26.703988802515482,1.163793103448276,106.64800559874226,3.7428264735770624,0.0,0.0,0.0,3.9916497870916734,3.7428264735770624,0.0
2009-04-16 16:00:00,3.467985887235136,20.0,12.4,3.8533176524834847,28.925231300751413,26.516907767949235,1.3793103448275863,30.925231300751413,30.353846153846153,30.353846153846153,26.516907767949235,0.8657489978717126,28.925231300751413,26.516907767949235,0.4816647065604356,0.37061133764881554,0.024,0.33355020388393397,3.8533176524834847,3.8663787862483665,1.3839856294892248,27.0,3.8663787862483665,37.95454545454545,26.516907767949235,1.1637931034482758,106.74154611602538,3.6221873552831156,0.0,0.0,0.0,3.8663787862483665,3.622187355283116,0.0
2009-04-16 17:00:00,3.397313379719146,20.0,12.8,3.7747926441323845,28.75751859518237,26.398273192599632,1.3793103448275863,30.75751859518237,30.092307692307692,30.092307692307692,26.398273192599632,0.8809153217238419,28.75751859518237,26.398273192599632,0.47184908051654806,0.363739002906768,0.024,0.3273651026160912,3.7747926441323845,3.7871665444230613,1.383831771641145,27.0,3.7871665444230613,37.5,26.398273192599632,1.163793103448276,106.80086340370019,3.546007423280674,0.0,0.0,0.0,3.7871665444230613,3.5460074232806744,0.0
2009-04-16 18:00:00,3.3598697304207166,20.0,13.2,3.733188589356352,28.668551740100188,26.33530887175247,1.3793103448275863,30.668551740100188,29.83076923076923,29.83076923076923,26.33530887175247,0.9206987620401643,28.668551740100188,26.33530887175247,0.466648573669544,0.36009265468446383,0.024,0.3240833892160175,3.733188589356352,3.7451978548247977,1.38374743759639,27.0,3.7451978548247977,37.04545454545455,26.33530887175247,1.1637931034482758,106.83234556412377,3.505677831043057,0.0,0.0,0.0,3.7451978548247977,3.505677831043057,0.0
2009-04-16 19:00:00,3.350474485361985,20.0,13.0,3.7227494281799833,28.646216403057288,26.319498010444796,1.3793103448275863,30.646216403057288,29.96153846153846,29.96153846153846,26.319498010444796,0.8811727358676957,28.646216403057288,26.319498010444796,0.4653436785224979,0.35917714592405003,0.024,0.32325943133164503,3.7227494281799833,3.7346671427723876,1.3837259595073093,27.0,3.7346671427723876,37.27272727272727,26.319498010444796,1.163793103448276,106.8402509947776,3.4955619328851446,0.0,0.0,0.0,3.7346671427723876,3.4955619328851446,0.0
2009-04-16 20:00:00,3.403998639542328,20.0,12.8,3.7822207106025867,28.773394874975246,26.40950693084863,1.3793103448275863,30.773394874975246,30.092307692307692,30.092307692307692,26.40950693084863,0.8853411592255914,28.773394874975246,26.40950693084863,0.47277758882532334,0.364389643339773,0.024,0.32795067900579566,3.7822207106025867,3.794659674936564,1.383846619544897,27.0,3.794659674936564,37.5,26.40950693084863,1.1637931034482756,106.79524653457568,3.5532102767401894,0.0,0.0,0.0,3.794659674936564,3.5532102767401894,0.0
2009-04-16 21:00:00,3.4602332627189947,20.0,12.6,3.8447036252433273,28.906846619732192,26.503906853955115,1.3793103448275863,30.906846619732192,30.223076923076924,30.223076923076924,26.503906853955115,0.8911664740613805,28.906846619732192,26.503906853955115,0.4805879531554159,0.3698580833684954,0.024,0.33287227503164585,3.8447036252433273,3.8576894335801764,1.3839690809801903,27.0,3.8576894335801764,37.72727272727273,26.503906853955115,1.1637931034482758,106.74804657302244,3.6138267232283936,0.0,0.0,0.0,3.8576894335801764,3.6138267232283936,0.0
2009-04-16 22:00:00,3.493938056865612,20.0,12.5,3.8821533965173467,28.986751474363782,26.56040560154044,1.3793103448275863,30.986751474363782,30.28846153846154,30.28846153846154,26.56040560154044,0.8977021855736668,28.986751474363782,26.56040560154044,0.48526917456466834,0.3731317698217014,0.024,0.3358185928395312,3.8821533965173467,3.895466573499517,1.3840404522856031,27.0,3.895466573499517,37.84090909090909,26.560405601540445,1.1637931034482758,106.71979719922977,3.6501817617093746,0.0,0.0,0.0,3.895466573499517,3.6501817617093746,0.0
2009-04-16 23:00:00,0.0,18.836133919026793,12.5,0.0,18.836133919026793,18.836133919026793,1.3793103448275863,20.836133919026793,30.28846153846154,30.28846153846154,18.836133919026793,0.0,18.836133919026793,18.836133919026793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.836133919026793,18.836133919026793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.539606726368074,12.4,0.0,18.539606726368074,18.539606726368074,1.3793103448275863,20.539606726368074,30.353846153846153,30.353846153846153,18.539606726368074,0.0,18.539606726368074,18.539606726368074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.539606726368074,18.539606726368074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.426137933278785,12.1,0.0,18.426137933278785,18.426137933278785,1.3793103448275863,20.426137933278785,30.55,30.55,18.426137933278785,0.0,18.426137933278785,18.426137933278785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.426137933278785,18.426137933278785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.34824544361927,11.7,0.0,18.34824544361927,18.34824544361927,1.3793103448275863,20.34824544361927,30.81153846153846,30.81153846153846,18.34824544361927,0.0,18.34824544361927,18.34824544361927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34824544361927,18.34824544361927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.278250556319037,11.4,0.0,18.278250556319037,18.278250556319037,1.3793103448275863,20.278250556319037,31.007692307692306,31.007692307692306,18.278250556319037,0.0,18.278250556319037,18.278250556319037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.278250556319037,18.278250556319037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.220931555141334,11.7,0.0,18.220931555141334,18.220931555141334,1.3793103448275863,20.220931555141334,30.81153846153846,30.81153846153846,18.220931555141334,0.0,18.220931555141334,18.220931555141334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220931555141334,18.220931555141334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,5.274384809865568,20.0,12.1,5.860427566517298,33.13501299440026,29.472245765326953,1.3793103448275863,35.13501299440026,30.55,30.55,29.472245765326953,4.6876111150599336,33.13501299440026,29.472245765326953,0.7325534458146622,0.5425742102334532,0.024,0.4883167892101079,5.860427566517298,5.890684987540642,1.3864317320218837,27.0,5.890684987540642,38.29545454545455,29.472245765326953,1.1637931034482758,105.26387711733652,5.596112502083082,0.0,0.0,0.0,5.890684987540642,5.5961125020830815,0.0
2009-04-17 06:00:00,4.350164654214715,19.999999999999996,12.4,4.833516282460794,30.998105233501388,27.977157556963395,1.3793103448275863,32.99810523350139,30.353846153846153,30.353846153846153,27.977157556963395,1.753205862516817,30.998105233501388,27.977157556963395,0.6041895353075992,0.455406306971155,0.024,0.4098656762740395,4.833516282460794,4.8550569131579095,1.3854572600376294,27.0,4.8550569131579095,37.95454545454545,27.97715755696339,1.1637931034482758,106.0114212215183,4.579748914989949,0.0,0.0,0.0,4.8550569131579095,4.579748914989949,0.0
2009-04-17 07:00:00,4.27229141395739,20.0,12.9,4.746990459952656,30.81653932176525,27.84967028429484,1.3793103448275863,32.81653932176525,30.026923076923076,30.026923076923076,27.84967028429484,1.8795397433807992,30.81653932176525,27.84967028429484,0.593373807494082,0.44798903054544226,0.024,0.403190127490898,4.746990459952656,4.7677893630072,1.3853537827460365,27.0,4.7677893630072,37.38636363636363,27.849670284294838,1.163793103448276,106.07516485785258,4.494727271361151,0.0,0.0,0.0,4.7677893630072,4.494727271361151,0.0
2009-04-17 08:00:00,4.1339657082285095,20.0,13.5,4.59329523136501,30.493389787020256,27.622580267417128,1.3793103448275863,32.493389787020256,29.634615384615383,29.634615384615383,27.622580267417128,1.9680259228934425,30.493389787020256,27.622580267417128,0.5741619039206263,0.4347832813064972,0.024,0.39130495317584746,4.59329523136501,4.61277355949566,1.385159448387728,27.0,4.61277355949566,36.70454545454545,27.622580267417128,1.1637931034482758,106.18870986629143,4.343939732673916,0.0,0.0,0.0,4.61277355949566,4.343939732673916,0.0
2009-04-17 09:00:00,3.9788519182660136,20.0,14.0,4.420946575851127,30.13002216266811,27.366930552761158,1.3793103448275863,32.13002216266811,29.307692307692307,29.307692307692307,27.366930552761158,1.9637448190471878,30.13002216266811,27.366930552761158,0.5526183219813908,0.41992686517030237,0.024,0.37793417865327217,4.420946575851127,4.438939262368157,1.38492396132767,27.0,4.438939262368157,36.13636363636363,27.366930552761158,1.163793103448276,106.31653472361943,4.175210632953404,0.0,0.0,0.0,4.438939262368157,4.175210632953404,0.0
2009-04-17 10:00:00,3.699418832981631,20.0,14.8,4.11046536997959,29.47261939750002,26.903578541262775,1.3793103448275863,31.47261939750002,28.784615384615385,28.784615384615385,26.903578541262775,1.8838039466452388,29.47261939750002,26.903578541262775,0.5138081712474487,0.39302875053030706,0.024,0.35372587547727635,4.11046536997959,4.125768245032621,1.3844453872051246,27.0,4.125768245032621,35.22727272727273,26.903578541262775,1.163793103448276,106.5482107293686,3.8722079111323895,0.0,0.0,0.0,4.125768245032621,3.8722079111323895,0.0
2009-04-17 11:00:00,3.419051659664877,20.0,15.6,3.79894628851653,28.809134217092385,26.434792786769556,1.3793103448275863,30.809134217092385,28.26153846153846,28.26153846153846,26.434792786769556,1.7927803208902149,28.809134217092385,26.434792786769556,0.47486828606456627,0.3658542480926866,0.024,0.3292688232834179,3.79894628851653,3.8115317133257993,1.3838798241818886,27.0,3.8115317133257993,35.0,26.434792786769556,1.1637931034482762,106.78260360661523,3.569431334871173,0.0,0.0,0.0,3.8115317133257993,3.569431334871173,0.0
2009-04-17 12:00:00,3.0894946813857413,20.000000000000004,16.4,3.4327718682063795,28.023789560547534,25.878307142918544,1.3793103448275863,30.023789560547534,28.0,28.0,25.878307142918544,1.3947759136787012,28.023789560547534,25.878307142918544,0.42909648352579743,0.3336503208831857,0.024,0.3002852887948671,3.4327718682063795,3.442136900294698,1.3830732763986266,27.0,3.442136900294698,35.0,25.87830714291855,1.163793103448276,107.06084642854073,3.215122068544639,0.0,0.0,0.0,3.442136900294698,3.215122068544639,0.0
2009-04-17 13:00:00,2.7355459078923716,19.999999999999996,17.2,3.039495453213746,27.173000144673118,25.273315486414525,1.3793103448275863,29.173000144673118,28.0,28.0,25.273315486414525,0.9609673168975492,27.173000144673118,25.273315486414525,0.37993693165171827,0.2987115751461036,0.024,0.26884041763149324,3.039495453213746,3.0453666107283563,1.3819746515918712,27.0,3.0453666107283563,35.0,25.273315486414525,1.1637931034482758,107.36334225679273,2.8365050367418867,0.0,0.0,0.0,3.0453666107283563,2.8365050367418867,0.0
2009-04-17 14:00:00,2.411316688687153,20.000000000000007,18.0,2.6792407652079477,26.386099464106294,24.71157398585133,1.3793103448275863,28.386099464106294,28.0,28.0,24.71157398585133,0.7023695545822967,26.386099464106294,24.71157398585133,0.33490509565099347,0.26634416279898265,0.024,0.2397097465190844,2.6792407652079477,2.681875181487846,1.380666578905031,27.0,2.681875181487846,35.0,24.711573985851334,1.1637931034482762,107.64421300707433,2.4914253228936647,0.0,0.0,0.0,2.681875181487846,2.4914253228936647,0.0
2009-04-17 15:00:00,2.128446918265402,20.0,18.8,2.3649410202948915,25.692827441585777,24.214739303901467,1.3793103448275863,27.692827441585777,28.0,28.0,24.214739303901467,0.5386002240152806,25.692827441585777,24.214739303901467,0.29561762753686144,0.23778160189169387,0.024,0.2140034417025245,2.3649410202948915,2.3647191804840606,1.3791809606512564,27.0,2.3647191804840606,35.0,24.21473930390147,1.163793103448276,107.89263034804927,2.19173373830608,0.0,0.0,0.0,2.3647191804840606,2.19173373830608,0.0
2009-04-17 16:00:00,1.9895971726794701,20.0,18.1,2.2106635251994113,25.349940236375573,23.96827553312594,1.3793103448275863,27.349940236375573,28.0,28.0,23.96827553312594,0.47268716747227185,25.349940236375573,23.96827553312594,0.2763329406499264,0.22363717846803632,0.024,0.2012734606212327,2.2106635251994113,2.209027243046215,1.3782894111236388,27.0,2.209027243046215,35.0,23.968275533125933,1.163793103448276,108.01586223343703,2.045095227099336,0.0,0.0,0.0,2.209027243046215,2.045095227099336,0.0
2009-04-17 17:00:00,1.9573306831007928,20.0,17.3,2.1748118701119923,25.269995161898322,23.91073774307833,1.3793103448275863,27.269995161898322,28.0,28.0,23.91073774307833,0.4584782538436185,25.269995161898322,23.91073774307833,0.27185148376399904,0.22033758971943962,0.024,0.19830383074749566,2.1748118701119923,2.172845629083936,1.378063314393511,27.0,2.172845629083936,35.0,23.91073774307833,1.163793103448276,108.04463112846084,2.0110630268157497,0.0,0.0,0.0,2.172845629083936,2.0110630268157497,0.0
2009-04-17 18:00:00,2.0180735753826684,19.999999999999993,16.6,2.2423039726474094,25.420410611836825,24.01897062893219,1.3793103448275863,27.420410611836825,28.0,28.0,24.01897062893219,0.4855580016876062,25.420410611836825,24.01897062893219,0.2802879965809262,0.22654514977845674,0.024,0.20389063480061106,2.2423039726474094,2.2409584876252553,1.3784826954845388,27.0,2.2409584876252553,35.0,24.018970628932195,1.1637931034482758,107.9905146855339,2.0751438162424534,0.0,0.0,0.0,2.2409584876252553,2.0751438162424534,0.0
2009-04-17 19:00:00,2.0633017192666063,20.0,15.9,2.2925574658517847,25.532177251912007,24.099328835754644,1.3793103448275863,27.532177251912007,28.065384615384616,28.065384615384616,24.099328835754644,0.4983143840604448,25.532177251912007,24.099328835754644,0.2865696832314731,0.23115614610399962,0.024,0.20804053149359966,2.2925574658517847,2.2916730804621843,1.3787782570021538,27.0,2.2916730804621843,35.0,24.099328835754648,1.163793103448276,107.95033558212268,2.122895744699937,0.0,0.0,0.0,2.2916730804621843,2.122895744699937,0.0
2009-04-17 20:00:00,2.142274555517966,20.0,15.3,2.3803050616866286,25.72687706431088,24.23918640075674,1.3793103448275863,27.72687706431088,28.45769230769231,28.45769230769231,24.23918640075674,0.4864250915875241,25.72687706431088,24.23918640075674,0.2975381327108286,0.2391855231616229,0.024,0.21526697084546062,2.3803050616866286,2.380223614002791,1.3792631485103235,27.0,2.380223614002791,35.0,24.239186400756743,1.1637931034482758,107.88040679962162,2.20635394750026,0.0,0.0,0.0,2.380223614002791,2.20635394750026,0.0
2009-04-17 21:00:00,2.2626382574036263,20.0,14.6,2.5140425082262516,26.022552594504134,24.45127602686273,1.3793103448275863,28.022552594504134,28.915384615384614,28.915384615384614,24.45127602686273,0.4854895398166345,26.022552594504134,24.45127602686273,0.31425531352828145,0.2513718869128047,0.024,0.22623469822152423,2.5140425082262516,2.515179696917532,1.3799342547737294,27.0,2.515179696917532,35.45454545454545,24.451276026862722,1.163793103448276,107.77436198656864,2.3337458469306327,0.0,0.0,0.0,2.515179696917532,2.3337458469306327,0.0
2009-04-17 22:00:00,2.3310537281062897,20.0,14.3,2.5900596978958776,26.190065673097934,24.57127836191301,1.3793103448275863,28.190065673097934,29.111538461538462,29.111538461538462,24.57127836191301,0.49178021421662454,26.190065673097934,24.57127836191301,0.3237574622369847,0.2582722568402626,0.024,0.23244503115623638,2.5900596978958776,2.591886923579904,1.3802834155604184,27.0,2.591886923579904,35.79545454545455,24.57127836191301,1.1637931034482762,107.71436081904349,2.406259391850439,0.0,0.0,0.0,2.591886923579904,2.406259391850439,0.0
2009-04-17 23:00:00,0.0,19.22785449755834,14.1,0.0,19.22785449755834,19.22785449755834,1.3793103448275863,21.22785449755834,29.242307692307694,29.242307692307694,19.22785449755834,0.0,19.22785449755834,19.22785449755834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.22785449755834,19.22785449755834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.01392444387383,13.8,0.0,19.01392444387383,19.01392444387383,1.3793103448275863,21.01392444387383,29.43846153846154,29.43846153846154,19.01392444387383,0.0,19.01392444387383,19.01392444387383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.01392444387383,19.01392444387383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,18.920905378259928,13.5,0.0,18.920905378259928,18.920905378259928,1.3793103448275863,20.920905378259928,29.634615384615383,29.634615384615383,18.920905378259928,0.0,18.920905378259928,18.920905378259928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.920905378259928,18.920905378259928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,18.8542102976961,13.3,0.0,18.8542102976961,18.8542102976961,1.3793103448275863,20.8542102976961,29.765384615384615,29.765384615384615,18.8542102976961,0.0,18.8542102976961,18.8542102976961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8542102976961,18.8542102976961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,18.790391157359768,13.0,0.0,18.790391157359768,18.790391157359768,1.3793103448275863,20.790391157359768,29.96153846153846,29.96153846153846,18.790391157359768,0.0,18.790391157359768,18.790391157359768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.790391157359768,18.790391157359768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.726222576051992,12.7,0.0,18.726222576051992,18.726222576051992,1.3793103448275863,20.726222576051992,30.157692307692308,30.157692307692308,18.726222576051992,0.0,18.726222576051992,18.726222576051992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.726222576051992,18.726222576051992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.9861579193098198,20.0,12.3,4.4290643547886885,30.147161409773382,27.37899618803045,1.3793103448275863,32.14716140977338,30.41923076923077,30.41923076923077,27.37899618803045,1.2558764215603784,30.147161409773382,27.37899618803045,0.5536330443485861,0.4206277823472919,0.024,0.3785650041125627,4.4290643547886885,4.447127133023417,1.3849355005895576,27.0,4.447127133023417,38.06818181818182,27.37899618803045,1.163793103448276,106.31050190598478,4.183149409788522,0.0,0.0,0.0,4.447127133023417,4.183149409788522,0.0
2009-04-18 06:00:00,3.4483064527297893,20.0,12.0,3.8314516141442105,28.87855697306632,26.483899714226187,1.3793103448275863,30.87855697306632,30.615384615384617,30.615384615384617,26.483899714226187,0.7994645045195593,28.87855697306632,26.483899714226187,0.4789314517680263,0.36869896049502016,0.024,0.33182906444551813,3.8314516141442105,3.844321510193713,1.383943466303634,27.0,3.844321510193713,38.40909090909091,26.483899714226183,1.163793103448276,106.7580501428869,3.6009663955536877,0.0,0.0,0.0,3.844321510193713,3.6009663955536877,0.0
2009-04-18 07:00:00,3.4163978914701643,20.0,12.5,3.7959976571890715,28.802834447455915,26.430335911712746,1.3793103448275863,30.802834447455915,30.28846153846154,30.28846153846154,26.430335911712746,0.8481869410241275,28.802834447455915,26.430335911712746,0.47449970714863393,0.36559608862004783,0.024,0.32903647975804307,3.7959976571890715,3.8085572660510763,1.3838739931737711,27.0,3.8085572660510763,37.84090909090909,26.430335911712746,1.163793103448276,106.78483204414363,3.5665713876636174,0.0,0.0,0.0,3.8085572660510763,3.5665713876636174,0.0
2009-04-18 08:00:00,3.3180307195350336,19.999999999999996,13.1,3.6867007994833707,28.569050282384786,26.264862282707682,1.3793103448275863,30.569050282384786,29.896153846153847,29.896153846153847,26.264862282707682,0.8752231234679632,28.569050282384786,26.264862282707682,0.46083759993542134,0.3560139015622194,0.024,0.32041251140599747,3.6867007994833707,3.698302189639592,1.3836507885812819,27.0,3.698302189639592,37.15909090909091,26.264862282707682,1.1637931034482758,106.86756885864617,3.4606403318965175,0.0,0.0,0.0,3.698302189639592,3.4606403318965175,0.0
