timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-18 09:00:00,3.1896648462621617,19.999999999999996,13.6,3.544072051402402,28.263156661181522,26.04811162905502,1.3793103448275863,30.263156661181522,29.56923076923077,29.56923076923077,26.04811162905502,0.8676884835309884,28.263156661181522,26.04811162905502,0.4430090064253002,0.34347043896567714,0.024,0.3091233950691094,3.544072051402402,3.5544190952989694,1.3833372902389436,27.0,3.5544190952989694,36.59090909090909,26.048111629055022,1.163793103448276,106.97594418547249,3.322634001842879,0.0,0.0,0.0,3.5544190952989694,3.322634001842879,0.0
2009-04-18 10:00:00,2.899575689217255,19.999999999999996,14.9,3.22175076579695,27.568281894782388,25.554687666159296,1.3793103448275863,29.568281894782388,28.71923076923077,28.71923076923077,25.554687666159296,0.8776531901648832,27.568281894782388,25.554687666159296,0.40271884572461875,0.3149512694626006,0.024,0.28345614251634055,3.22175076579695,3.2292458927432097,1.3825191920924118,27.0,3.2292458927432097,35.11363636363636,25.554687666159296,1.163793103448276,107.22265616692036,3.0117197318037303,0.0,0.0,0.0,3.2292458927432097,3.0117197318037303,0.0
2009-04-18 11:00:00,2.599006540094301,19.999999999999996,16.1,2.8877850445492235,26.84255929859397,25.037693645750707,1.3793103448275863,28.84255929859397,28.0,28.0,25.037693645750707,0.8403823130648453,26.84255929859397,25.037693645750707,0.36097313056865293,0.28512607066427237,0.024,0.25661346359784515,2.8877850445492235,2.8922976516156504,1.381465728802796,27.0,2.8922976516156504,35.0,25.037693645750714,1.163793103448276,107.48115317712464,2.69098122426102,0.0,0.0,0.0,2.8922976516156504,2.69098122426102,0.0
2009-04-18 12:00:00,2.2401531444326443,20.0,17.4,2.489059049369605,25.967412749552345,24.41175084369634,1.3793103448275863,27.967412749552345,28.0,28.0,24.41175084369634,0.5979909605864051,25.967412749552345,24.41175084369634,0.3111323811712006,0.24909992623796842,0.024,0.22418993361417158,2.489059049369605,2.4899690419934015,1.3798146166085354,27.0,2.4899690419934015,35.0,24.41175084369634,1.1637931034482758,107.79412457815184,2.309930204208995,0.0,0.0,0.0,2.4899690419934015,2.309930204208995,0.0
2009-04-18 13:00:00,1.8884305906658472,20.000000000000004,18.3,2.0982562118509414,25.098937310513396,23.787527178106554,1.3793103448275863,27.098937310513396,28.0,28.0,23.787527178106554,0.4294013607730337,25.098937310513396,23.787527178106554,0.26228202648136767,0.21327514772687864,0.024,0.19194763295419076,2.0982562118509414,2.0955837266236292,1.3775535591216186,27.0,2.0955837266236292,35.0,23.787527178106554,1.163793103448276,108.10623641094672,1.9384485078711267,0.0,0.0,0.0,2.0955837266236292,1.9384485078711264,0.0
2009-04-18 14:00:00,1.5753057411005236,20.0,19.1,1.750339712333915,24.31506603552418,23.221103715315483,1.3793103448275863,26.31506603552418,28.0,28.0,23.221103715315483,0.3157451962184729,24.31506603552418,23.221103715315483,0.21879246404173938,0.18086807402015187,0.024,0.1627812666181367,1.750339712333915,1.74442651973593,1.3746506049702978,27.0,1.74442651973593,35.0,23.221103715315483,1.1637931034482758,108.38944814234226,1.6094062195473722,0.0,0.0,0.0,1.74442651973593,1.6094062195473724,0.0
2009-04-18 15:00:00,1.2878030779249585,20.0,20.0,1.4308923088055094,23.584491232579907,22.690183539576466,1.3793103448275863,25.584491232579907,28.0,28.0,22.690183539576466,0.23231082686427756,23.584491232579907,22.690183539576466,0.17886153860068868,0.15059219453175296,0.024,0.13553297507857767,1.4308923088055094,1.4219515282586848,1.370691868773747,27.0,1.4219515282586848,35.0,22.690183539576466,1.163793103448276,108.65490823021176,1.3086859594468903,0.0,0.0,0.0,1.4219515282586848,1.3086859594468903,0.0
2009-04-18 16:00:00,1.117290593322314,20.000000000000004,19.7,1.241433992580349,23.145257403657617,22.3693611582949,1.3793103448275863,25.145257403657617,28.0,28.0,22.3693611582949,0.19006754789792132,23.145257403657617,22.3693611582949,0.15517924907254363,0.13235084548686024,0.024,0.11911576093817422,1.241433992580349,1.230669077129035,1.3673498545140212,27.0,1.230669077129035,35.0,22.3693611582949,1.0609216182146854,108.81531942085255,1.1309704218845484,0.0,0.0,0.0,1.230669077129035,1.1309704218845484,0.0
2009-04-18 17:00:00,1.0265770119975113,19.999999999999996,19.5,1.1406411244416792,22.909469201029303,22.196568498253257,1.3793103448275863,24.909469201029303,28.0,28.0,22.196568498253257,0.16943618855118733,22.909469201029303,22.196568498253257,0.1425801405552099,0.1225449047827816,0.024,0.11029041430450343,1.1406411244416792,1.1288956149199574,1.365107189741007,27.0,1.1288956149199574,35.0,22.196568498253257,0.9731858749309977,108.90171575087336,1.0366187595266643,0.0,0.0,0.0,1.1288956149199574,1.0366187595266643,0.0
2009-04-18 18:00:00,1.059629957065975,20.000000000000007,19.2,1.1773666189621945,22.995565228665036,22.259711091813664,1.3793103448275863,24.995565228665036,28.0,28.0,22.259711091813664,0.17681535537275853,22.995565228665036,22.259711091813664,0.14717082737027432,0.12612663169148847,0.024,0.11351396852233962,1.1773666189621945,1.1659792821313433,1.3659698345414388,27.0,1.1659792821313433,35.0,22.259711091813664,1.005154553561503,108.87014445409316,1.0709816616648258,0.0,0.0,0.0,1.1659792821313433,1.0709816616648258,0.0
2009-04-18 19:00:00,1.276934281281593,20.0,17.7,1.4188158680906588,23.556636726621804,22.669876809065144,1.3793103448275863,25.556636726621804,28.0,28.0,22.669876809065144,0.2294725813738345,23.556636726621804,22.669876809065144,0.17735198351133236,0.14943632485648675,0.024,0.13449269237083808,1.4188158680906588,1.4097595005763075,1.3705061429011511,27.0,1.4097595005763075,35.0,22.669876809065148,1.1637931034482762,108.66506159546742,1.297343856321074,0.0,0.0,0.0,1.4097595005763075,1.297343856321074,0.0
2009-04-18 20:00:00,1.381459174569612,20.0,16.1,1.53495463841068,23.823764659104523,22.864418010097847,1.3793103448275863,25.823764659104523,28.0,28.0,22.864418010097847,0.2576605260810562,23.823764659104523,22.864418010097847,0.191869329801335,0.16051638406085686,0.024,0.1444647456547712,1.53495463841068,1.5270062768167656,1.3721679465465073,27.0,1.5270062768167656,35.0,22.86441801009785,1.163793103448276,108.56779099495108,1.4065002730761822,0.0,0.0,0.0,1.5270062768167656,1.4065002730761822,0.0
2009-04-18 21:00:00,1.6101775437455952,20.0,14.6,1.789086159717328,24.40292799255484,23.28474914273151,1.3793103448275863,26.40292799255484,28.915384615384614,28.915384615384614,23.28474914273151,0.2739150247639821,24.40292799255484,23.28474914273151,0.223635769964666,0.1845042512468724,0.024,0.16605382612218517,1.789086159717328,1.7835365848420153,1.3750318555031122,27.0,1.7835365848420153,35.45454545454545,23.28474914273151,1.1637931034482762,108.35762542863425,1.6459723787659741,0.0,0.0,0.0,1.7835365848420153,1.6459723787659741,0.0
2009-04-18 22:00:00,1.7275350046446802,20.0,14.1,1.9194833384940893,24.69754342349857,23.49786633693976,1.3793103448275863,26.69754342349857,29.242307692307694,29.242307692307694,23.49786633693976,0.28805708224297727,24.69754342349857,23.49786633693976,0.23993541731176116,0.19668983425051995,0.024,0.17702085082546795,1.9194833384940893,1.915152321919141,1.376198144869583,27.0,1.915152321919141,36.02272727272727,23.497866336939765,1.1637931034482758,108.25106683153012,1.7691763951847885,0.0,0.0,0.0,1.915152321919141,1.7691763951847885,0.0
2009-04-18 23:00:00,0.0,19.446475098366463,13.7,0.0,19.446475098366463,19.446475098366463,1.3793103448275863,21.446475098366463,29.503846153846155,29.503846153846155,19.446475098366463,0.0,19.446475098366463,19.446475098366463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.446475098366463,19.446475098366463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.26846585789633,13.2,0.0,19.26846585789633,19.26846585789633,1.3793103448275863,21.26846585789633,29.83076923076923,29.83076923076923,19.26846585789633,0.0,19.26846585789633,19.26846585789633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.26846585789633,19.26846585789633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.16978934370635,12.6,0.0,19.16978934370635,19.16978934370635,1.3793103448275863,21.16978934370635,30.223076923076924,30.223076923076924,19.16978934370635,0.0,19.16978934370635,19.16978934370635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16978934370635,19.16978934370635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.071189539558,12.0,0.0,19.071189539558,19.071189539558,1.3793103448275863,21.071189539558,30.615384615384617,30.615384615384617,19.071189539558,0.0,19.071189539558,19.071189539558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.071189539558,19.071189539558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,18.982704295421872,11.4,0.0,18.982704295421872,18.982704295421872,1.3793103448275863,20.982704295421872,31.007692307692306,31.007692307692306,18.982704295421872,0.0,18.982704295421872,18.982704295421872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.982704295421872,18.982704295421872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,18.89556241581858,10.9,0.0,18.89556241581858,18.89556241581858,1.3793103448275863,20.89556241581858,31.334615384615383,31.334615384615383,18.89556241581858,0.0,18.89556241581858,18.89556241581858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.89556241581858,18.89556241581858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,3.062773829581246,20.0,10.3,3.403082032868051,27.959836119325423,25.83290984878289,1.3793103448275863,29.959836119325423,31.726923076923075,31.726923076923075,25.83290984878289,0.49774089301977653,27.959836119325423,25.83290984878289,0.42538525410850636,0.3310259032345995,0.024,0.29792331291113955,3.403082032868051,3.4121846231915107,1.3829997348794891,27.0,3.4121846231915107,40.34090909090909,25.83290984878289,1.1637931034482758,107.08354507560855,3.186469611911211,0.0,0.0,0.0,3.4121846231915107,3.186469611911211,0.0
2009-04-19 06:00:00,2.5695015017063216,20.0,9.8,2.8550016685625796,26.770978303671594,24.986602260819982,1.3793103448275863,28.770978303671594,32.05384615384615,32.05384615384615,24.986602260819982,0.3482557517784858,26.770978303671594,24.986602260819982,0.35687520857032246,0.2821819335477978,0.024,0.25396374019301804,2.8550016685625796,2.859219861917359,1.3813482412655456,27.0,2.859219861917359,40.90909090909091,24.98660226081998,1.1637931034482758,107.50669886959001,2.659573674925791,0.0,0.0,0.0,2.859219861917359,2.659573674925791,0.0
2009-04-19 07:00:00,3.2010988250750545,20.0,11.0,3.556776472305616,28.290441882689635,26.067456587498626,1.3793103448275863,30.290441882689635,31.26923076923077,31.26923076923077,26.067456587498626,0.5894501581449952,28.290441882689635,26.067456587498626,0.444597059038202,0.34458956328451823,0.024,0.3101306069560664,3.556776472305616,3.567235428634068,1.3833663058283023,27.0,3.567235428634068,39.54545454545455,26.067456587498622,1.163793103448276,106.9662717062507,3.33491611115545,0.0,0.0,0.0,3.567235428634068,3.33491611115545,0.0
2009-04-19 08:00:00,3.0638088305013054,20.0,12.2,3.4042320338903393,27.962314085995352,25.834669064813887,1.3793103448275863,29.962314085995352,30.484615384615385,30.484615384615385,25.834669064813887,0.6311218637813821,27.962314085995352,25.834669064813887,0.4255290042362924,0.33112759561942173,0.024,0.2980148360574795,3.4042320338903393,3.4133447934522816,1.3830026088708642,27.0,3.4133447934522816,38.18181818181818,25.834669064813887,1.1637931034482758,107.08266546759306,3.1875792207332365,0.0,0.0,0.0,3.4133447934522816,3.1875792207332365,0.0
2009-04-19 09:00:00,2.817422795300103,20.0,13.4,3.1304697725556703,27.37053231572004,25.413988707872747,1.3793103448275863,29.37053231572004,29.7,29.7,25.413988707872747,0.6296485600416231,27.37053231572004,25.413988707872747,0.3913087215694588,0.3068285045662269,0.024,0.2761456541096042,3.1304697725556703,3.137152623012293,1.3822548628831717,27.0,3.137152623012293,36.81818181818182,25.413988707872754,1.163793103448276,107.29300564606362,2.923911585962164,0.0,0.0,0.0,3.137152623012293,2.923911585962164,0.0
2009-04-19 10:00:00,2.5086549582784143,20.0,14.9,2.787394398087127,26.623157744869346,24.881036246064895,1.3793103448275863,28.623157744869346,28.71923076923077,28.71923076923077,24.881036246064895,0.6260563894675947,26.623157744869346,24.881036246064895,0.3484242997608909,0.27610065578242177,0.024,0.24849059020417957,2.787394398087127,2.7910044636653693,1.3810967446284181,27.0,2.7910044636653693,35.11363636363636,24.881036246064895,1.163793103448276,107.55948187696755,2.5948474415838794,0.0,0.0,0.0,2.7910044636653693,2.5948474415838794,0.0
2009-04-19 11:00:00,2.1721736232735496,20.0,16.5,2.413526248081722,25.800442998782582,24.291989093731505,1.3793103448275863,27.800442998782582,28.0,28.0,24.291989093731505,0.561116493054312,25.800442998782582,24.291989093731505,0.30169078101021524,0.2422183702203381,0.024,0.2179965331983043,2.413526248081722,2.4137480851037556,1.379437122856041,27.0,2.4137480851037556,35.0,24.291989093731512,1.163793103448276,107.85400545313425,2.2379772313162727,0.0,0.0,0.0,2.4137480851037556,2.2379772313162727,0.0
2009-04-19 12:00:00,1.7878626827562802,20.0,18.0,1.9865140919514226,24.848374769104115,23.606803461634474,1.3793103448275863,26.848374769104115,28.0,28.0,23.606803461634474,0.38981004680275916,24.848374769104115,23.606803461634474,0.24831426149392782,0.20292427753772613,0.024,0.18263184978395353,1.9865140919514226,1.982806519705195,1.376736040031994,27.0,1.982806519705195,35.0,23.606803461634478,1.1637931034482758,108.19659826918276,1.8325959886207905,0.0,0.0,0.0,1.982806519705195,1.8325959886207905,0.0
2009-04-19 13:00:00,1.531103869456986,20.0,18.2,1.7012265216188733,24.203476509377445,23.140209933365647,1.3793103448275863,26.203476509377445,28.0,28.0,23.140209933365647,0.3017773540613356,24.203476509377445,23.140209933365647,0.21265331520235917,0.1762484746258342,0.024,0.1586236271632508,1.7012265216188733,1.6948513690814566,1.3741415364807992,27.0,1.6948513690814566,35.0,23.140209933365647,1.1637931034482758,108.42989503331718,1.563084948630339,0.0,0.0,0.0,1.6948513690814566,1.5630849486303393,0.0
2009-04-19 14:00:00,1.2934633046531705,19.999999999999996,18.4,1.4371814496146338,23.598989913265406,22.700751507256257,1.3793103448275863,25.598989913265406,28.0,28.0,22.700751507256257,0.23379721242103468,23.598989913265406,22.700751507256257,0.17964768120182922,0.15119379409252007,0.024,0.13607441468326806,1.4371814496146338,1.4283008290238859,1.3707873209236816,27.0,1.4283008290238859,35.0,22.70075150725626,1.163793103448276,108.64962424637187,1.314593436407196,0.0,0.0,0.0,1.4283008290238859,1.314593436407196,0.0
2009-04-19 15:00:00,1.1059820840023977,20.0,18.6,1.2288689822248864,23.11594844803166,22.347905334141103,1.3793103448275863,25.11594844803166,28.0,28.0,22.347905334141103,0.18742959467078396,23.11594844803166,22.347905334141103,0.1536086227781108,0.1311324907721463,0.024,0.11801924169493168,1.2288689822248864,1.217982231302101,1.3670908093143888,27.0,1.217982231302101,35.0,22.347905334141103,1.0499846821569836,108.82604733292945,1.1192010195646922,0.0,0.0,0.0,1.217982231302101,1.1192010195646922,0.0
2009-04-19 16:00:00,0.9966781638986534,20.0,18.5,1.1074201821096148,22.831400698650125,22.139263084831615,1.3793103448275863,24.831400698650125,28.0,28.0,22.139263084831615,0.1628929236378668,22.831400698650125,22.139263084831615,0.13842752276370185,0.11929593080356175,0.024,0.10736633772320557,1.1074201821096148,1.095349775189971,1.3642764512797658,27.0,1.095349775189971,35.0,22.13926308483162,0.9442670475775613,108.9303684575842,1.005550417849255,0.0,0.0,0.0,1.095349775189971,1.005550417849255,0.0
2009-04-19 17:00:00,0.9306961708918128,20.0,18.3,1.0341068565464586,22.658452860966428,22.012136075624888,1.3793103448275863,24.658452860966428,28.0,28.0,22.012136075624888,0.14887970724056243,22.658452860966428,22.012136075624888,0.12926335706830733,0.11209413447819157,0.024,0.10088472103037241,1.0341068565464586,1.0213162699942777,1.362250030183932,27.0,1.0213162699942777,35.0,22.012136075624888,0.8804450603398947,108.99393196218756,0.937039568724427,0.0,0.0,0.0,1.0213162699942777,0.937039568724427,0.0
2009-04-19 18:00:00,0.9524547596128154,20.000000000000004,18.2,1.0582830662364615,22.71558876680129,22.054161850403503,1.3793103448275863,24.71558876680129,28.0,28.0,22.054161850403503,0.15343723881834775,22.71558876680129,22.054161850403503,0.1322853832795577,0.11447401481291485,0.024,0.10302661333162336,1.0582830662364615,1.045730467717753,1.3629499498220317,27.0,1.045730467717753,35.0,22.054161850403503,0.9014917825153044,108.97291907479826,0.9596241677255345,0.0,0.0,0.0,1.045730467717753,0.9596241677255345,0.0
2009-04-19 19:00:00,1.158085412465156,20.0,17.2,1.286761569405729,23.25079565323665,22.446569672358073,1.3793103448275863,25.25079565323665,28.0,28.0,22.446569672358073,0.1997463098588932,23.25079565323665,22.446569672358073,0.16084519617571613,0.13673676781427338,0.024,0.12306309103284604,1.286761569405729,1.2764352461871564,1.3682413132540205,27.0,1.2764352461871564,35.0,22.446569672358073,1.1003752122303074,108.77671516382097,1.1734452950383794,0.0,0.0,0.0,1.2764352461871564,1.1734452950383794,0.0
2009-04-19 20:00:00,1.2297991290714045,20.0,16.2,1.366443476746005,23.435620976244177,22.581593803277922,1.3793103448275863,25.435620976244177,28.0,28.0,22.581593803277922,0.21740129323431598,23.435620976244177,22.581593803277922,0.17080543459325062,0.1444131547085304,0.024,0.12997183923767736,1.366443476746005,1.3568847922168579,1.3696616526728278,27.0,1.3568847922168579,35.0,22.581593803277926,1.1637931034482758,108.70920309836103,1.248178400304468,0.0,0.0,0.0,1.3568847922168579,1.248178400304468,0.0
2009-04-19 21:00:00,1.0736583897582948,20.000000000000007,15.2,1.1929537663981054,23.032042073204316,22.286445969205502,1.3793103448275863,25.032042073204316,28.523076923076925,28.523076923076925,22.286445969205502,0.16489807187810615,23.032042073204316,22.286445969205502,0.14911922079976317,0.1276437130178353,0.024,0.11487934171605177,1.1929537663981054,1.1817181376998889,1.3663195489303748,27.0,1.1817181376998889,35.0,22.286445969205502,1.0187225324999043,108.85677701539726,1.0855714913668082,0.0,0.0,0.0,1.1817181376998889,1.0855714913668082,0.0
2009-04-19 22:00:00,1.1552878989556712,20.0,14.7,1.283653221061857,23.243567804963945,22.441284541800286,1.3793103448275863,25.243567804963945,28.85,28.85,22.441284541800286,0.1726707343431544,23.243567804963945,22.441284541800286,0.16045665263273212,0.13643645632234155,0.024,0.12279281069010739,1.283653221061857,1.273296866694091,1.3681822406949609,27.0,1.273296866694091,35.34090909090909,22.441284541800293,1.09766971266732,108.77935772909986,1.1705317013040866,0.0,0.0,0.0,1.273296866694091,1.1705317013040866,0.0
2009-04-19 23:00:00,0.0,19.512955101402923,14.3,0.0,19.512955101402923,19.512955101402923,1.3793103448275863,21.512955101402923,29.111538461538462,29.111538461538462,19.512955101402923,0.0,19.512955101402923,19.512955101402923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.512955101402923,19.512955101402923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.35265850409339,13.8,0.0,19.35265850409339,19.35265850409339,1.3793103448275863,21.35265850409339,29.43846153846154,29.43846153846154,19.35265850409339,0.0,19.35265850409339,19.35265850409339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.35265850409339,19.35265850409339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.251145957905926,12.7,0.0,19.251145957905926,19.251145957905926,1.3793103448275863,21.251145957905926,30.157692307692308,30.157692307692308,19.251145957905926,0.0,19.251145957905926,19.251145957905926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.251145957905926,19.251145957905926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.144878501449092,11.7,0.0,19.144878501449092,19.144878501449092,1.3793103448275863,21.144878501449092,30.81153846153846,30.81153846153846,19.144878501449092,0.0,19.144878501449092,19.144878501449092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.144878501449092,19.144878501449092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.042889352808913,10.6,0.0,19.042889352808913,19.042889352808913,1.3793103448275863,21.042889352808913,31.53076923076923,31.53076923076923,19.042889352808913,0.0,19.042889352808913,19.042889352808913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.042889352808913,19.042889352808913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,18.956356381739145,10.5,0.0,18.956356381739145,18.956356381739145,1.3793103448275863,20.956356381739145,31.596153846153847,31.596153846153847,18.956356381739145,0.0,18.956356381739145,18.956356381739145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.956356381739145,18.956356381739145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,2.8840591941099194,19.999999999999996,10.5,3.204510215677688,27.530966021710295,25.528147136911738,1.3793103448275863,29.530966021710295,31.596153846153847,31.596153846153847,25.528147136911738,0.4552580343082272,27.530966021710295,25.528147136911738,0.400563776959711,0.313418715806929,0.024,0.2820768442262361,3.204510215677688,3.211852087258381,1.3824704906034044,27.0,3.211852087258381,40.11363636363636,25.528147136911734,1.1637931034482758,107.23592643154413,2.9951269076867826,0.0,0.0,0.0,3.211852087258381,2.995126907686783,0.0
2009-04-20 06:00:00,2.4070748225487852,20.0,10.4,2.6745275806097615,26.37575203625541,24.704172298374306,1.3793103448275863,28.37575203625541,31.661538461538463,31.661538461538463,24.704172298374306,0.331393687006263,26.37575203625541,24.704172298374306,0.3343159475762202,0.26591818403111317,0.024,0.23932636562800183,2.6745275806097615,2.6771193990128728,1.380647000303207,27.0,2.6771193990128728,40.22727272727273,24.70417229837431,1.1637931034482758,107.64791385081284,2.486921764896476,0.0,0.0,0.0,2.6771193990128728,2.486921764896476,0.0
2009-04-20 07:00:00,2.970905184149551,20.0,11.8,3.3010057601661678,27.73962497126642,25.676496371162568,1.3793103448275863,29.73962497126642,30.746153846153845,30.746153846153845,25.676496371162568,0.5613189125440471,27.73962497126642,25.676496371162568,0.41262572002077097,0.3219869122182957,0.024,0.2897882209964661,3.3010057601661678,3.3092044513879975,1.3827361309176276,27.0,3.3092044513879975,38.63636363636363,25.676496371162568,1.163793103448276,107.16175181441872,3.088046243513108,0.0,0.0,0.0,3.3092044513879975,3.088046243513108,0.0
2009-04-20 08:00:00,2.7999931111651954,20.0,13.2,3.111103456850217,27.32852017875012,25.384080518218735,1.3793103448275863,29.32852017875012,29.83076923076923,29.83076923076923,25.384080518218735,0.6031422283044563,27.32852017875012,25.384080518218735,0.38888793210627715,0.3051024167272525,0.024,0.27459217505452727,3.111103456850217,3.117613698522942,1.3821966659708909,27.0,3.117613698522942,37.04545454545455,25.384080518218738,1.163793103448276,107.30795974089062,2.9052958476247577,0.0,0.0,0.0,3.117613698522942,2.9052958476247577,0.0
2009-04-20 09:00:00,2.5099642716097588,20.0,14.6,2.7888491906775097,26.62634150791329,24.883310763739843,1.3793103448275863,28.62634150791329,28.915384615384614,28.915384615384614,24.883310763739843,0.5962639637193746,26.62634150791329,24.883310763739843,0.3486061488346887,0.27623165451967513,0.024,0.24860848906770763,2.7888491906775097,2.792472356129477,1.3811022917014513,27.0,2.792472356129477,35.45454545454545,24.88331076373984,1.163793103448276,107.55834461813008,2.596239618640223,0.0,0.0,0.0,2.792472356129477,2.596239618640223,0.0
2009-04-20 10:00:00,2.2299978629116413,20.000000000000004,15.9,2.477775403235157,25.942494995642647,24.393885368620673,1.3793103448275863,27.942494995642647,28.065384615384616,28.065384615384616,24.393885368620673,0.5817823006592411,25.942494995642647,24.393885368620673,0.30972192540439464,0.24807312874231952,0.024,0.22326581586808758,2.477775403235157,2.478582716109389,1.3797597540022368,27.0,2.478582716109389,35.0,24.393885368620673,1.1637931034482762,107.80305731568967,2.2991766447320003,0.0,0.0,0.0,2.478582716109389,2.2991766447320003,0.0
2009-04-20 11:00:00,1.9203458566039309,20.0,17.3,2.133717618448812,25.178232769667343,23.844659258136833,1.3793103448275863,27.178232769667343,28.0,28.0,23.844659258136833,0.44266207137018704,25.178232769667343,23.844659258136833,0.2667147023061015,0.2165494086673002,0.024,0.19489446780057018,2.133717618448812,2.131372559315542,1.3777944158715758,27.0,2.131372559315542,35.0,23.844659258136836,1.163793103448276,108.07767037093159,1.9720748532055639,0.0,0.0,0.0,2.131372559315542,1.9720748532055639,0.0
2009-04-20 12:00:00,1.5880979727477367,20.0,18.6,1.7645533030530407,24.347314491454394,23.244468677046246,1.3793103448275863,26.347314491454394,28.0,28.0,23.244468677046246,0.31987311979645205,24.347314491454394,23.244468677046246,0.2205691628816301,0.18220279604401537,0.024,0.16398251643961384,1.7645533030530407,1.7587735826574422,1.3747924715969722,27.0,1.7587735826574422,35.0,23.24446867704625,1.163793103448276,108.37776566147687,1.6228177171976912,0.0,0.0,0.0,1.7587735826574422,1.6228177171976912,0.0
2009-04-20 13:00:00,1.3528567771727802,20.0,18.9,1.5031741968586447,23.750830237323623,22.811346364286972,1.3793103448275863,25.750830237323623,28.0,28.0,22.811346364286972,0.249744907996748,23.750830237323623,22.811346364286972,0.1878967746073306,0.1574922384386543,0.024,0.14174301459478886,1.5031741968586447,1.4949234207025102,1.371739445241371,27.0,1.4949234207025102,35.0,22.811346364286976,1.1637931034482758,108.59432681785651,1.3766128162568942,0.0,0.0,0.0,1.4949234207025102,1.376612816256894,0.0
2009-04-20 14:00:00,1.1290399637196187,20.0,19.3,1.254488848577354,23.175684241942445,22.3916287115816,1.3793103448275863,25.175684241942445,28.0,28.0,22.3916287115816,0.19282887104483645,23.175684241942445,22.3916287115816,0.15681110607216925,0.13361551088457707,0.024,0.12025395979611936,1.254488848577354,1.2438503996658117,1.3676133714720646,27.0,1.2438503996658117,35.0,22.391628711581596,1.0722848272981136,108.8041856442092,1.1432008725594576,0.0,0.0,0.0,1.2438503996658117,1.1432008725594576,0.0
2009-04-20 15:00:00,0.9595226980496075,20.000000000000007,19.6,1.0661363311662306,22.734126216141085,22.067791009162192,1.3793103448275863,24.734126216141085,28.0,28.0,22.067791009162192,0.15493099544003375,22.734126216141085,22.067791009162192,0.13326704139577883,0.11524601340727833,0.024,0.1037214120665505,1.0661363311662306,1.0536609325069586,1.3631703391608099,27.0,1.0536609325069586,35.0,22.067791009162185,0.9083283900922056,108.9661044954189,0.966962100174239,0.0,0.0,0.0,1.0536609325069586,0.966962100174239,0.0
2009-04-20 16:00:00,0.9037332299776898,20.0,19.0,1.0041480333085442,22.5875041706528,21.959911649834957,1.3793103448275863,24.5875041706528,28.0,28.0,21.959911649834957,0.14331658845301756,22.5875041706528,21.959911649834957,0.12551850416356802,0.10913797969170616,0.024,0.09822418172253554,1.0041480333085442,0.9910618312777149,1.3613349734312408,27.0,0.9910618312777149,35.0,21.959911649834957,0.8543636476532025,109.02004417508252,0.909063868737847,0.0,0.0,0.0,0.9910618312777149,0.909063868737847,0.0
2009-04-20 17:00:00,0.8927324325409948,20.000000000000004,18.3,0.9919249250455497,22.558509581277022,21.93855650312355,1.3793103448275863,24.558509581277022,28.0,28.0,21.93855650312355,0.14107327643084255,22.558509581277022,21.93855650312355,0.12399061563069372,0.10792958602561356,0.024,0.09713662742305221,0.9919249250455497,0.9787178836481111,1.360945438004397,27.0,0.9787178836481111,35.0,21.93855650312355,0.8437223134897509,109.03072174843822,0.8976533108771523,0.0,0.0,0.0,0.9787178836481111,0.8976533108771523,0.0
2009-04-20 18:00:00,0.9318220165680896,20.0,17.7,1.0353577961867662,22.661411785594762,22.01431316297803,1.3793103448275863,24.661411785594762,28.0,28.0,22.01431316297803,0.149114019593949,22.661411785594762,22.01431316297803,0.12941972452334577,0.11221739876574702,0.024,0.10099565888917232,1.0353577961867662,1.022579536063341,1.3622870641394442,27.0,1.022579536063341,35.0,22.014313162978034,0.8815340828132251,108.99284341851099,0.9382079630098625,0.0,0.0,0.0,1.022579536063341,0.9382079630098625,0.0
2009-04-20 19:00:00,1.0462577930638262,20.0,17.1,1.1625086589598068,22.960759393517733,22.234191481667857,1.3793103448275863,24.960759393517733,28.0,28.0,22.234191481667857,0.173811293567586,22.960759393517733,22.234191481667857,0.14531358236997585,0.12467882100445417,0.024,0.11221093890400874,1.1625086589598068,1.1509765410602524,1.3656275482359,27.0,1.1509765410602524,35.0,22.234191481667857,0.9922211560864246,108.88290425916607,1.0570773703102798,0.0,0.0,0.0,1.1509765410602524,1.0570773703102798,0.0
2009-04-20 20:00:00,1.138063471614437,20.0,16.4,1.2645149684604857,23.19903510212633,22.40871324683853,1.3793103448275863,25.19903510212633,28.0,28.0,22.40871324683853,0.19496390703364044,23.19903510212633,22.40871324683853,0.15806437105756072,0.13458596037515666,0.024,0.121127364337641,1.2645149684604857,1.2539735644980015,1.3678119696425495,27.0,1.2539735644980015,35.0,22.40871324683853,1.0810116935327598,108.79564337658073,1.1525953848699155,0.0,0.0,0.0,1.2539735644980015,1.1525953848699155,0.0
2009-04-20 21:00:00,0.9711192286623589,19.999999999999996,15.8,1.0790213651803988,22.764517755021224,22.09012940178347,1.3793103448275863,24.764517755021224,28.130769230769232,28.130769230769232,22.09012940178347,0.1539887923111366,22.764517755021224,22.09012940178347,0.13487767064754985,0.11651153176331286,0.024,0.10486037858698158,1.0790213651803988,1.0666725183567303,1.3635248444471222,27.0,1.0666725183567303,35.0,22.09012940178347,0.9195452744454572,108.95493529910826,0.9790033975316954,0.0,0.0,0.0,1.0666725183567303,0.9790033975316955,0.0
2009-04-20 22:00:00,1.0966414488080285,20.0,14.3,1.2184904986755871,23.09172196275996,22.330165401087715,1.3793103448275863,25.09172196275996,29.111538461538462,29.111538461538462,22.330165401087715,0.15489825354277606,23.09172196275996,22.330165401087715,0.1523113123344484,0.13012529673234416,0.024,0.11711276705910974,1.2184904986755871,1.2075030283488215,1.3668727168758954,27.0,1.2075030283488215,35.79545454545455,22.33016540108771,1.0409508865076047,108.83491729945615,1.1094812752293564,0.0,0.0,0.0,1.2075030283488215,1.1094812752293564,0.0
2009-04-20 23:00:00,0.0,19.510652237318382,12.7,0.0,19.510652237318382,19.510652237318382,1.3793103448275863,21.510652237318382,30.157692307692308,30.157692307692308,19.510652237318382,0.0,19.510652237318382,19.510652237318382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.510652237318382,19.510652237318382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.321906799155744,11.2,0.0,19.321906799155744,19.321906799155744,1.3793103448275863,21.321906799155744,31.138461538461538,31.138461538461538,19.321906799155744,0.0,19.321906799155744,19.321906799155744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.321906799155744,19.321906799155744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.253396220235764,12.7,0.0,19.253396220235764,19.253396220235764,1.3793103448275863,21.253396220235764,30.157692307692308,30.157692307692308,19.253396220235764,0.0,19.253396220235764,19.253396220235764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.253396220235764,19.253396220235764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.204664659904168,14.3,0.0,19.204664659904168,19.204664659904168,1.3793103448275863,21.204664659904168,29.111538461538462,29.111538461538462,19.204664659904168,0.0,19.204664659904168,19.204664659904168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.204664659904168,19.204664659904168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.182245809067958,15.8,0.0,19.182245809067958,19.182245809067958,1.3793103448275863,21.182245809067958,28.130769230769232,28.130769230769232,19.182245809067958,0.0,19.182245809067958,19.182245809067958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.182245809067958,19.182245809067958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.006255883456895,9.0,0.0,19.006255883456895,19.006255883456895,1.3793103448275863,21.006255883456895,32.57692307692308,32.57692307692308,19.006255883456895,0.0,19.006255883456895,19.006255883456895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.006255883456895,19.006255883456895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,2.79675593226887,20.0,9.1,3.1075065914098556,27.320715114871906,25.378523495240746,1.3793103448275863,29.320715114871906,32.511538461538464,32.511538461538464,25.378523495240746,0.3755613867701076,27.320715114871906,25.378523495240746,0.38843832392623195,0.30478172664270364,0.024,0.2743035539784333,3.1075065914098556,3.113984764074126,1.3821857725406304,27.0,3.113984764074126,41.70454545454545,25.378523495240746,1.163793103448276,107.31073825237962,2.9018389163910845,0.0,0.0,0.0,3.113984764074126,2.901838916391085,0.0
2009-04-21 06:00:00,2.3611442517082466,20.0,9.2,2.623493613009163,26.263619326051888,24.623935817921158,1.3793103448275863,28.263619326051888,32.44615384615385,32.44615384615385,24.623935817921158,0.28912930026304573,26.263619326051888,24.623935817921158,0.32793670162614535,0.2613013234553531,0.024,0.23517119110981782,2.623493613009163,2.625623745354698,1.3804302688729402,27.0,2.625623745354698,41.59090909090909,24.62393581792116,1.1637931034482758,107.68803209103942,2.438175992607049,0.0,0.0,0.0,2.625623745354698,2.438175992607049,0.0
2009-04-21 07:00:00,2.970064792524081,20.000000000000004,11.0,3.3000719916934234,27.737608114176485,25.675063119368094,1.3793103448275863,29.737608114176485,31.26923076923077,31.26923076923077,25.675063119368094,0.508545654344379,27.737608114176485,25.675063119368094,0.4125089989616779,0.3219041096050697,0.024,0.28971369864456276,3.3000719916934234,3.3082624026539307,1.3827336394086285,27.0,3.3082624026539307,39.54545454545455,25.675063119368097,1.1637931034482758,107.16246844031595,3.0871465082912537,0.0,0.0,0.0,3.3082624026539307,3.0871465082912537,0.0
2009-04-21 08:00:00,2.7648762802299465,20.0,12.8,3.072084755811052,27.243813358159137,25.323760385777227,1.3793103448275863,29.243813358159137,30.092307692307692,30.092307692307692,25.323760385777227,0.5553785581190398,27.243813358159137,25.323760385777227,0.3840105944763815,0.30162176985447275,0.024,0.2714595928690255,3.072084755811052,3.078246932796499,1.3820770505464317,27.0,3.078246932796499,37.5,25.323760385777234,1.1637931034482758,107.33811980711138,2.8678040367468394,0.0,0.0,0.0,3.078246932796499,2.8678040367468394,0.0
2009-04-21 09:00:00,2.439584711489464,20.000000000000004,14.6,2.710649679432738,26.455019167107242,24.760863117461778,1.3793103448275863,28.455019167107242,28.915384615384614,28.915384615384614,24.760863117461778,0.562463563179671,26.455019167107242,24.760863117461778,0.33883120992909227,0.2691811748296563,0.024,0.24226305734669068,2.710649679432738,2.7135677969157035,1.3807952248776385,27.0,2.7135677969157035,35.45454545454545,24.760863117461774,1.163793103448276,107.61956844126911,2.52144459991639,0.0,0.0,0.0,2.7135677969157035,2.52144459991639,0.0
2009-04-21 10:00:00,2.089897288229052,19.999999999999996,16.4,2.3221080980322797,25.597809957256853,24.14649239598668,1.3793103448275863,27.597809957256853,28.0,28.0,24.14649239598668,0.5194792722882031,25.597809957256853,24.14649239598668,0.29026351225403496,0.23386325647784498,0.024,0.2104769308300605,2.3221080980322797,2.3214944236800643,1.3789458280408444,27.0,2.3214944236800643,35.0,24.146492395986684,1.1637931034482758,107.92675380200666,2.150990687572131,0.0,0.0,0.0,2.3214944236800643,2.150990687572131,0.0
2009-04-21 11:00:00,1.7109991670521112,20.0,18.2,1.901110185613457,24.656129036989316,23.467935170980905,1.3793103448275863,26.656129036989316,28.0,28.0,23.467935170980905,0.36162061949162344,24.656129036989316,23.467935170980905,0.2376387732016821,0.1949775409912853,0.024,0.1754797868921568,1.901110185613457,1.8966079397125857,1.3760438353990296,27.0,1.8966079397125857,35.0,23.4679351709809,1.1637931034482758,108.26603241450955,1.7518033102489556,0.0,0.0,0.0,1.8966079397125857,1.7518033102489556,0.0
2009-04-21 12:00:00,1.2697124619743831,20.000000000000004,20.0,1.4107916244159813,23.53811838159804,22.65637361633805,1.3793103448275863,25.53811838159804,28.0,28.0,22.65637361633805,0.22759818686785147,23.53811838159804,22.65637361633805,0.17634895305199766,0.148667807950466,0.024,0.1338010271554194,1.4107916244159813,1.401658405211028,1.3703809299423904,27.0,1.401658405211028,35.0,22.65637361633805,1.163793103448276,108.67181319183098,1.2898086118585095,0.0,0.0,0.0,1.401658405211028,1.2898086118585095,0.0
2009-04-21 13:00:00,1.0347654572088656,20.000000000000007,19.8,1.1497393968987395,22.930818481775233,22.212231358713524,1.3793103448275863,24.930818481775233,28.0,28.0,22.212231358713524,0.17124987433474959,22.930818481775233,22.212231358713524,0.14371742461234244,0.12343319617172983,0.024,0.11108987655455685,1.1497393968987395,1.1380827165159124,1.3653261499032887,27.0,1.1380827165159124,35.0,22.212231358713524,0.9811057900999246,108.89388432064324,1.045130058144288,0.0,0.0,0.0,1.1380827165159124,1.045130058144288,0.0
2009-04-21 14:00:00,0.8219034668185135,19.999999999999996,19.6,0.9132260742427927,22.371134123436565,21.800367827034822,1.3793103448275863,24.371134123436565,28.0,28.0,21.800367827034822,0.12698557513442302,22.371134123436565,21.800367827034822,0.11415325928034908,0.10011604681131347,0.024,0.09010444213018212,0.9132260742427927,0.8992376789239239,1.3581826756610589,27.0,0.8992376789239239,35.0,21.800367827034826,0.7752048956240724,109.09981608648259,0.8242339090756167,0.0,0.0,0.0,0.8992376789239239,0.8242339090756166,0.0
2009-04-21 15:00:00,0.6659931213020764,20.000000000000004,19.4,0.7399923570023071,21.953972901145953,21.491477678019514,1.3793103448275863,23.953972901145953,28.0,28.0,21.491477678019514,0.09801371404032143,21.953972901145953,21.491477678019514,0.09249904462528839,0.08269081389997103,0.024,0.07442173250997393,0.7399923570023071,0.7242614383923042,1.3499886652628021,27.0,0.7242614383923042,35.0,21.49147767801952,0.6243633089588829,109.25426116099024,0.6629136755820241,0.0,0.0,0.0,0.7242614383923042,0.6629136755820241,0.0
2009-04-21 16:00:00,0.5212506221368746,20.0,19.5,0.5791673579298606,21.559683224290247,21.197703625584083,1.3793103448275863,23.559683224290247,28.0,28.0,21.197703625584083,0.07339906667251322,21.559683224290247,21.197703625584083,0.07239591974123258,0.06617728439698391,0.024,0.059559555957285515,0.5791673579298606,0.561785086369559,1.3379137663577214,27.0,0.561785086369559,35.0,21.19770362558408,0.4842974882496199,109.40114818720797,0.513509314736102,0.0,0.0,0.0,0.561785086369559,0.513509314736102,0.0
2009-04-21 17:00:00,0.3998342194571768,19.999999999999996,19.7,0.4442602438413075,21.222186274819453,20.94452362241864,1.3793103448275863,23.222186274819453,28.0,28.0,20.94452362241864,0.054281659852995094,21.222186274819453,20.94452362241864,0.05553253048016344,0.05200103753371439,0.024,0.04680093378034296,0.4442602438413075,0.42546034759467893,1.3209416482491112,27.0,0.42546034759467893,35.0,20.94452362241863,0.36677616171955085,109.52773818879069,0.38844986177046925,0.0,0.0,0.0,0.42546034759467893,0.38844986177046925,0.0
2009-04-21 18:00:00,0.39682444607659073,20.0,19.8,0.4409160511962119,21.213725023644752,20.93815249164712,1.3793103448275863,23.213725023644752,28.0,28.0,20.93815249164712,0.053824448019456135,21.213725023644752,20.93815249164712,0.05511450639952649,0.05164506036700493,0.024,0.04648055433030444,0.4409160511962119,0.4220805572329124,1.3203875825397726,27.0,0.4220805572329124,35.0,20.93815249164712,0.3638625493387176,109.53092375417644,0.3853528690949421,0.0,0.0,0.0,0.4220805572329124,0.3853528690949421,0.0
2009-04-21 19:00:00,0.6198089232183176,20.0,18.7,0.6886765813536863,21.82898113259044,21.398558269244386,1.3793103448275863,23.82898113259044,28.0,28.0,21.398558269244386,0.08993288622053294,21.82898113259044,21.398558269244386,0.08608457266921078,0.0774609456440358,0.024,0.06971485107963221,0.6886765813536863,0.6724226759180898,1.3467563412238968,27.0,0.6724226759180898,35.0,21.398558269244383,0.579674720619043,109.30072086537781,0.6152042462247721,0.0,0.0,0.0,0.6724226759180898,0.6152042462247721,0.0
2009-04-21 20:00:00,0.6694139001118062,20.0,17.7,0.7437932223464514,21.963202917979817,21.498332154013287,1.3793103448275863,23.963202917979817,28.0,28.0,21.498332154013287,0.09862101062925498,21.963202917979817,21.498332154013287,0.09297415279330642,0.0830768417278345,0.024,0.07476915755505105,0.7437932223464514,0.7281009065192348,1.3502100883255232,27.0,0.7281009065192348,35.0,21.498332154013276,0.6276731952752024,109.25083392299337,0.6664488318985688,0.0,0.0,0.0,0.7281009065192348,0.6664488318985688,0.0
2009-04-21 21:00:00,0.6130996710607156,20.0,16.6,0.6812218567341285,21.81076315027618,21.384999489817353,1.3793103448275863,23.81076315027618,28.0,28.0,21.384999489817353,0.08877704853061451,21.81076315027618,21.384999489817353,0.08515273209176606,0.07669830336224481,0.024,0.06902847302602033,0.6812218567341285,0.664891687070353,1.3462456806108314,27.0,0.664891687070353,35.0,21.384999489817353,0.5731824888537526,109.30750025509133,0.608276363029703,0.0,0.0,0.0,0.664891687070353,0.608276363029703,0.0
2009-04-21 22:00:00,0.6869067398219229,20.0,16.1,0.7632297109132476,22.01034451552228,21.533325946201504,1.3793103448275863,24.01034451552228,28.0,28.0,21.533325946201504,0.10174575707160094,22.01034451552228,21.533325946201504,0.09540371386415596,0.08504809108137085,0.024,0.07654328197323376,0.7632297109132476,0.7477345200213846,1.3513074031357015,27.0,0.7477345200213846,35.0,21.5333259462015,0.6445987241563661,109.23333702689925,0.6845295954267618,0.0,0.0,0.0,0.7477345200213846,0.6845295954267618,0.0
2009-04-21 23:00:00,0.0,19.69446047604515,15.5,0.0,19.69446047604515,19.69446047604515,1.3793103448275863,21.69446047604515,28.326923076923077,28.326923076923077,19.69446047604515,0.0,19.69446047604515,19.69446047604515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.69446047604515,19.69446047604515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.579193129929184,15.0,0.0,19.579193129929184,19.579193129929184,1.3793103448275863,21.579193129929184,28.653846153846153,28.653846153846153,19.579193129929184,0.0,19.579193129929184,19.579193129929184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.579193129929184,19.579193129929184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.491560025445388,13.8,0.0,19.491560025445388,19.491560025445388,1.3793103448275863,21.491560025445388,29.43846153846154,29.43846153846154,19.491560025445388,0.0,19.491560025445388,19.491560025445388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.491560025445388,19.491560025445388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.40379572132538,12.6,0.0,19.40379572132538,19.40379572132538,1.3793103448275863,21.40379572132538,30.223076923076924,30.223076923076924,19.40379572132538,0.0,19.40379572132538,19.40379572132538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.40379572132538,19.40379572132538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.30910592473472,11.4,0.0,19.30910592473472,19.30910592473472,1.3793103448275863,21.30910592473472,31.007692307692306,31.007692307692306,19.30910592473472,0.0,19.30910592473472,19.30910592473472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.30910592473472,19.30910592473472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.220493807571344,10.9,0.0,19.220493807571344,19.220493807571344,1.3793103448275863,21.220493807571344,31.334615384615383,31.334615384615383,19.220493807571344,0.0,19.220493807571344,19.220493807571344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.220493807571344,19.220493807571344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,2.8561475120961504,19.999999999999996,10.5,3.1734972356623894,27.463801378399847,25.480365606110855,1.3793103448275863,29.463801378399847,31.596153846153847,31.596153846153847,25.480365606110855,0.4473296608124662,27.463801378399847,25.480365606110855,0.3966871544577987,0.310660007628257,0.024,0.2795940068654313,3.1734972356623894,3.180563236425215,1.382381470221743,27.0,3.180563236425215,40.11363636363636,25.48036560611086,1.1637931034482758,107.25981719694457,2.965288697616592,0.0,0.0,0.0,3.180563236425215,2.965288697616592,0.0
2009-04-22 06:00:00,2.684122359700313,19.999999999999993,10.0,2.9823581774447923,27.04870357275203,25.184729711849034,1.3793103448275863,29.04870357275203,31.923076923076923,31.923076923076923,25.184729711849034,0.38154733619955744,27.04870357275203,25.184729711849034,0.37279477218059903,0.2936023988304258,0.024,0.26424215894738323,2.9823581774447923,2.987718417327835,1.381789401292821,27.0,2.987718417327835,40.68181818181818,25.18472971184903,1.163793103448276,107.40763514407548,2.781662973326003,0.0,0.0,0.0,2.987718417327835,2.781662973326003,0.0
2009-04-22 07:00:00,2.5598852675105963,20.0,11.9,2.8443169639006625,26.747634938934937,24.96993683649702,1.3793103448275863,28.747634938934937,30.68076923076923,30.68076923076923,24.96993683649702,0.4293590169328491,26.747634938934937,24.96993683649702,0.3555396204875828,0.28122172261036693,0.024,0.25309955034933024,2.8443169639006625,2.848439136161699,1.3813093326039014,27.0,2.848439136161699,38.52272727272727,24.96993683649702,1.1637931034482756,107.51503158175149,2.6493403706028062,0.0,0.0,0.0,2.848439136161699,2.6493403706028062,0.0
2009-04-22 08:00:00,2.3326483153233677,20.000000000000004,13.9,2.5918314614704085,26.19396535223745,24.574070688818445,1.3793103448275863,28.19396535223745,29.373076923076923,29.373076923076923,24.574070688818445,0.46558336407955836,26.19396535223745,24.574070688818445,0.32397893268380107,0.2584328649853413,0.024,0.23258957848680717,2.5918314614704085,2.5936747479689424,1.3802912975529884,27.0,2.5936747479689424,36.25,24.57407068881845,1.1637931034482758,107.71296465559078,2.4079503857888835,0.0,0.0,0.0,2.5936747479689424,2.4079503857888835,0.0
2009-04-22 09:00:00,2.067756872598292,20.0,15.8,2.2975076362203244,25.543176291842936,24.107234019205233,1.3793103448275863,27.543176291842936,28.130769230769232,28.130769230769232,24.107234019205233,0.4922561695326955,25.543176291842936,24.107234019205233,0.28718845452754055,0.23160984746515606,0.024,0.20844886271864044,2.2975076362203244,2.29666862096684,1.3788066414229248,27.0,2.29666862096684,35.0,24.107234019205233,1.1637931034482758,107.94638299039738,2.1276012751359583,0.0,0.0,0.0,2.29666862096684,2.1276012751359583,0.0
2009-04-22 10:00:00,1.70756077224485,20.0,17.7,1.8972897469387222,24.647513571015086,23.461707479178383,1.3793103448275863,26.647513571015086,28.0,28.0,23.461707479178383,0.3603986745953131,24.647513571015086,23.461707479178383,0.23716121836734028,0.19462130520464324,0.024,0.17515917468417894,1.8972897469387222,1.8927518774591863,1.3760113598798713,27.0,1.8927518774591863,35.0,23.461707479178386,1.163793103448276,108.2691462604108,1.7481913756913785,0.0,0.0,0.0,1.8927518774591863,1.7481913756913785,0.0
2009-04-22 11:00:00,1.3270962905812036,20.0,19.5,1.474551433979115,23.685038849060923,22.763444202823976,1.3793103448275863,25.685038849060923,28.0,28.0,22.763444202823976,0.2427483022290827,23.685038849060923,22.763444202823976,0.18431892924738938,0.15476359324523759,0.024,0.13928723392071382,1.474551433979115,1.4660277933036387,1.3713372450167831,27.0,1.4660277933036387,35.0,22.763444202823973,1.1637931034482758,108.61827789858802,1.3497063493055956,0.0,0.0,0.0,1.4660277933036387,1.3497063493055956,0.0
2009-04-22 12:00:00,0.8762182955790963,19.999999999999993,21.4,0.9735758839767736,22.51493049336174,21.906445565876254,1.3793103448275863,24.51493049336174,28.0,28.0,21.906445565876254,0.13773398830285186,22.51493049336174,21.906445565876254,0.1216969854970967,0.10611302542171216,0.024,0.09550172287954094,0.9735758839767736,0.9601871865189449,1.360341952932011,27.0,0.9601871865189449,35.0,21.906445565876254,0.8277475745852974,109.04677721706187,0.88052779827473,0.0,0.0,0.0,0.9601871865189449,0.88052779827473,0.0
