timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-22 13:00:00,0.5837476610177272,20.000000000000004,21.5,0.6486085122419192,21.73087361240857,21.325493292257367,1.3793103448275863,23.73087361240857,28.0,28.0,21.325493292257367,0.08377327249150002,21.73087361240857,21.325493292257367,0.0810760640302399,0.07335280571198229,0.024,0.06601752514078406,0.6486085122419192,0.6319437928131174,1.3438716796420933,27.0,0.6319437928131174,35.0,21.325493292257367,0.5447791317354461,109.33725335387132,0.577976648789433,0.0,0.0,0.0,0.6319437928131174,0.577976648789433,0.0
2009-04-22 14:00:00,0.3187184161571334,20.0,21.7,0.354131573507926,20.992222395131922,20.77089016168947,1.3793103448275863,22.992222395131922,28.0,28.0,20.77089016168947,0.04223007341970572,20.992222395131922,20.77089016168947,0.04426644668849075,0.04231470136371337,0.024,0.03808323122734203,0.354131573507926,0.3343630436442973,1.3023137148100012,27.0,0.3343630436442973,35.0,20.770890161689465,0.2882440031416356,109.61455491915527,0.30503526095681566,0.0,0.0,0.0,0.3343630436442973,0.30503526095681566,0.0
2009-04-22 15:00:00,0.10983208369339137,19.999999999999996,21.8,0.12203564854821264,20.372819205284074,20.29654692494144,1.3793103448275863,22.372819205284074,28.0,28.0,20.29654692494144,0.01365662181298918,20.372819205284074,20.29654692494144,0.01525445606852658,0.016064787125412466,0.024,0.01445830841287122,0.12203564854821264,0.09964212726075389,1.126207125101501,27.0,0.09964212726075389,35.0,20.296546924941445,0.08589838556961542,109.85172653752927,0.09070601837715547,0.0,0.0,0.0,0.09964212726075389,0.09070601837715547,0.0
2009-04-22 16:00:00,0.0,20.02473538384929,21.6,0.0,20.02473538384929,20.02473538384929,1.3793103448275863,22.02473538384929,28.0,28.0,20.02473538384929,0.0,20.02473538384929,20.02473538384929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02473538384929,20.02473538384929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.064282426021748,21.4,0.0,20.064282426021748,20.064282426021748,1.3793103448275863,22.064282426021748,28.0,28.0,20.064282426021748,0.0,20.064282426021748,20.064282426021748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.064282426021748,20.064282426021748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.06486053168544,21.2,0.0,20.06486053168544,20.06486053168544,1.3793103448275863,22.06486053168544,28.0,28.0,20.06486053168544,0.0,20.06486053168544,20.06486053168544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06486053168544,20.06486053168544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.009806950596754,20.3,0.0,20.009806950596754,20.009806950596754,1.3793103448275863,22.009806950596754,28.0,28.0,20.009806950596754,0.0,20.009806950596754,20.009806950596754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.009806950596754,20.009806950596754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0410125952697973,20.0,19.3,0.04556955029977478,20.15092325218553,20.122442283248173,1.3793103448275863,22.15092325218553,28.0,28.0,20.122442283248173,0.004986836846967699,20.15092325218553,20.122442283248173,0.005696193787471848,0.006560772850408909,0.024,0.005904695565368019,0.04556955029977478,0.022225627584815673,0.6727307565326918,27.0,0.022225627584815673,35.0,20.122442283248084,0.01916002378001351,109.93877885837595,0.020216367523462227,0.0,0.0,0.0,0.022225627584815673,0.020216367523462227,0.0
2009-04-22 21:00:00,0.1964682192206788,19.999999999999996,18.4,0.2182980213563098,20.636071940308305,20.499635676960615,1.3793103448275863,22.636071940308305,28.0,28.0,20.499635676960615,0.025090507786005117,20.636071940308305,20.499635676960615,0.027287252669538724,0.02725698281445426,0.024,0.024531284533008835,0.2182980213563098,0.19702371963775522,1.244889225217514,27.0,0.19702371963775522,35.0,20.499635676960597,0.16984803417047867,109.7501821615197,0.17952017550895247,0.0,0.0,0.0,0.19702371963775522,0.17952017550895247,0.0
2009-04-22 22:00:00,0.36310331363315895,20.000000000000004,17.3,0.4034481262590655,21.118566183157075,20.866411104245156,1.3793103448275863,23.118566183157075,28.0,28.0,20.866411104245156,0.04875527787296459,21.118566183157075,20.866411104245156,0.05043101578238319,0.047639454897653366,0.024,0.04287550940788803,0.4034481262590655,0.3842120717488308,1.3135460315175698,27.0,0.3842120717488308,35.0,20.86641110424516,0.3312173032317507,109.56679444787741,0.3506647006375698,0.0,0.0,0.0,0.3842120717488308,0.3506647006375698,0.0
2009-04-22 23:00:00,0.0,19.879972110535952,16.1,0.0,19.879972110535952,19.879972110535952,1.3793103448275863,21.879972110535952,28.0,28.0,19.879972110535952,0.0,19.879972110535952,19.879972110535952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.879972110535952,19.879972110535952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,19.793691227014165,15.0,0.0,19.793691227014165,19.793691227014165,1.3793103448275863,21.793691227014165,28.653846153846153,28.653846153846153,19.793691227014165,0.0,19.793691227014165,19.793691227014165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.793691227014165,19.793691227014165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.7268896046329,14.6,0.0,19.7268896046329,19.7268896046329,1.3793103448275863,21.7268896046329,28.915384615384614,28.915384615384614,19.7268896046329,0.0,19.7268896046329,19.7268896046329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.7268896046329,19.7268896046329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.661360873339497,14.2,0.0,19.661360873339497,19.661360873339497,1.3793103448275863,21.661360873339497,29.176923076923078,29.176923076923078,19.661360873339497,0.0,19.661360873339497,19.661360873339497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.661360873339497,19.661360873339497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.594387235181934,13.8,0.0,19.594387235181934,19.594387235181934,1.3793103448275863,21.594387235181934,29.43846153846154,29.43846153846154,19.594387235181934,0.0,19.594387235181934,19.594387235181934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.594387235181934,19.594387235181934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.54587179728736,14.4,0.0,19.54587179728736,19.54587179728736,1.3793103448275863,21.54587179728736,29.046153846153846,29.046153846153846,19.54587179728736,0.0,19.54587179728736,19.54587179728736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.54587179728736,19.54587179728736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.6092804747851273,20.0,15.0,1.788089416427919,24.400669646703598,23.283113761436148,1.3793103448275863,26.400669646703598,28.653846153846153,28.653846153846153,23.283113761436148,0.2870104635358023,24.400669646703598,23.283113761436148,0.22351117705348988,0.1844108017953539,0.024,0.16596972161581852,1.788089416427919,1.7825304966074544,1.3750222619476193,27.0,1.7825304966074544,35.0,23.283113761436148,1.163793103448276,108.35844311928193,1.645031476361495,0.0,0.0,0.0,1.7825304966074544,1.645031476361495,0.0
2009-04-23 06:00:00,1.4496756595764642,20.0,15.6,1.610750732862738,23.997239255797062,22.990520047757848,1.3793103448275863,25.997239255797062,28.26153846153846,28.26153846153846,22.990520047757848,0.2634364194886521,23.997239255797062,22.990520047757848,0.20134384160784224,0.16770622328531784,0.024,0.15093560095678607,1.610750732862738,1.6035213551912697,1.37311971880117,27.0,1.6035213551912697,35.0,22.990520047757848,1.163793103448276,108.50473997612107,1.4778353052080129,0.0,0.0,0.0,1.6035213551912697,1.4778353052080129,0.0
2009-04-23 07:00:00,1.4169006681691168,19.999999999999996,16.2,1.574334075743463,23.913974297817006,22.93001550047734,1.3793103448275863,25.913974297817006,28.0,28.0,22.93001550047734,0.2676900783784425,23.913974297817006,22.93001550047734,0.19679175946793287,0.16425575515906446,0.024,0.147830179643158,1.574334075743463,1.5667596512593693,1.3726742170780812,27.0,1.5667596512593693,35.0,22.93001550047734,1.1637931034482758,108.53499224976133,1.4435525527600659,0.0,0.0,0.0,1.5667596512593693,1.4435525527600659,0.0
2009-04-23 08:00:00,1.3088849529020774,20.0,16.8,1.4543166143356416,23.638467267663266,22.72951938370349,1.3793103448275863,25.638467267663266,28.0,28.0,22.72951938370349,0.23787607061456859,23.638467267663266,22.72951938370349,0.1817895767919552,0.15283167963280214,0.024,0.13754851166952192,1.4543166143356416,1.445599782298922,1.3710430827445879,27.0,1.445599782298922,35.0,22.72951938370349,1.1637931034482758,108.63524030814825,1.330691383568002,0.0,0.0,0.0,1.445599782298922,1.330691383568002,0.0
2009-04-23 09:00:00,1.1835262994729632,20.0,17.4,1.3150292216366257,23.316463866461998,22.49457060293911,1.3793103448275863,25.316463866461998,28.0,28.0,22.49457060293911,0.2059141619955082,23.316463866461998,22.49457060293911,0.16437865270457822,0.1394648272656266,0.024,0.12551834453906394,1.3150292216366257,1.3049757043631884,1.3687653925565713,27.0,1.3049757043631884,35.0,22.494570602939113,1.1249790554855075,108.75271469853044,1.199947705195834,0.0,0.0,0.0,1.3049757043631884,1.199947705195834,0.0
2009-04-23 10:00:00,0.9169070328097668,20.0,18.8,1.018785592010852,22.622189503046123,21.98544850803934,1.3793103448275863,24.622189503046123,28.0,28.0,21.98544850803934,0.1460230979088956,22.622189503046123,21.98544850803934,0.1273481990013565,0.11058331226605111,0.024,0.09952498103944601,1.018785592010852,1.005843923237457,1.361788917592595,27.0,1.005843923237457,35.0,21.98544850803934,0.8671068303771181,109.00727574598034,0.922730997866028,0.0,0.0,0.0,1.005843923237457,0.922730997866028,0.0
2009-04-23 11:00:00,0.6391130454716293,19.999999999999996,20.2,0.7101256060795881,21.881312086440843,21.4374835826411,1.3793103448275863,23.881312086440843,28.0,28.0,21.4374835826411,0.09328391849824991,21.881312086440843,21.4374835826411,0.08876570075994851,0.07965109605796682,0.024,0.07168598645217013,0.7101256060795881,0.6940907156853847,1.3481650234794307,27.0,0.6940907156853847,35.0,21.4374835826411,0.5983540652460213,109.28125820867945,0.6351415851746277,0.0,0.0,0.0,0.6940907156853847,0.6351415851746277,0.0
2009-04-23 12:00:00,0.3798232195293754,20.0,21.6,0.4220257994770838,21.165832863066196,20.90206673839302,1.3793103448275863,23.165832863066196,28.0,28.0,20.90206673839302,0.051256518055007506,21.165832863066196,20.90206673839302,0.052753224934635475,0.049629590435021215,0.024,0.04466663139151909,0.4220257994770838,0.40298875852058585,1.3170914293993472,27.0,0.40298875852058585,35.0,20.90206673839301,0.3474041021729189,109.54896663080349,0.36786176165286766,0.0,0.0,0.0,0.40298875852058585,0.36786176165286766,0.0
2009-04-23 13:00:00,0.15060335417346135,20.0,22.1,0.16733706019273484,20.498231394197962,20.393645731577504,1.3793103448275863,22.498231394197962,28.0,28.0,20.393645731577504,0.01896520741505838,20.498231394197962,20.393645731577504,0.020917132524091855,0.021405051018611176,0.024,0.01926454591675006,0.16733706019273484,0.14547756529459596,1.1991289348579148,27.0,0.14547756529459596,35.0,20.39364573157752,0.12541169421947929,109.80317713421124,0.1324893951991756,0.0,0.0,0.0,0.14547756529459596,0.1324893951991756,0.0
2009-04-23 14:00:00,0.0,20.015431043516696,22.5,0.0,20.015431043516696,20.015431043516696,1.3793103448275863,22.015431043516696,28.0,28.0,20.015431043516696,0.0,20.015431043516696,20.015431043516696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.015431043516696,20.015431043516696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.084826799890138,23.0,0.0,20.084826799890138,20.084826799890138,1.3793103448275863,22.084826799890138,28.0,28.0,20.084826799890138,0.0,20.084826799890138,20.084826799890138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.084826799890138,20.084826799890138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.165579571700867,23.1,0.0,20.165579571700867,20.165579571700867,1.3793103448275863,22.165579571700867,28.0,28.0,20.165579571700867,0.0,20.165579571700867,20.165579571700867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.165579571700867,20.165579571700867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.226848560741914,23.1,0.0,20.226848560741914,20.226848560741914,1.3793103448275863,22.226848560741914,28.0,28.0,20.226848560741914,0.0,20.226848560741914,20.226848560741914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.226848560741914,20.226848560741914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.270797889065395,23.2,0.0,20.270797889065395,20.270797889065395,1.3793103448275863,22.270797889065395,28.0,28.0,20.270797889065395,0.0,20.270797889065395,20.270797889065395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.270797889065395,20.270797889065395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.25553369040004,22.0,0.0,20.25553369040004,20.25553369040004,1.3793103448275863,22.25553369040004,28.0,28.0,20.25553369040004,0.0,20.25553369040004,20.25553369040004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25553369040004,20.25553369040004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.213694012147297,20.8,0.0,20.213694012147297,20.213694012147297,1.3793103448275863,22.213694012147297,28.0,28.0,20.213694012147297,0.0,20.213694012147297,20.213694012147297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.213694012147297,20.213694012147297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.14805563477958,19.6,0.0,20.14805563477958,20.14805563477958,1.3793103448275863,22.14805563477958,28.0,28.0,20.14805563477958,0.0,20.14805563477958,20.14805563477958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14805563477958,20.14805563477958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.109368636273494,19.2,0.0,20.109368636273494,20.109368636273494,1.3793103448275863,22.109368636273494,28.0,28.0,20.109368636273494,0.0,20.109368636273494,20.109368636273494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.109368636273494,20.109368636273494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.10275021786943,18.8,0.0,20.10275021786943,20.10275021786943,1.3793103448275863,22.10275021786943,28.0,28.0,20.10275021786943,0.0,20.10275021786943,20.10275021786943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10275021786943,20.10275021786943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.070745957054488,18.4,0.0,20.070745957054488,20.070745957054488,1.3793103448275863,22.070745957054488,28.0,28.0,20.070745957054488,0.0,20.070745957054488,20.070745957054488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.070745957054488,20.070745957054488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.03789713979006,18.1,0.0,20.03789713979006,20.03789713979006,1.3793103448275863,22.03789713979006,28.0,28.0,20.03789713979006,0.0,20.03789713979006,20.03789713979006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03789713979006,20.03789713979006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.00116822591706,17.7,0.0,20.00116822591706,20.00116822591706,1.3793103448275863,22.00116822591706,28.0,28.0,20.00116822591706,0.0,20.00116822591706,20.00116822591706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00116822591706,20.00116822591706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,19.96369557604146,17.4,0.0,19.96369557604146,19.96369557604146,1.3793103448275863,21.96369557604146,28.0,28.0,19.96369557604146,0.0,19.96369557604146,19.96369557604146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.96369557604146,19.96369557604146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,19.926511967170285,17.2,0.0,19.926511967170285,19.926511967170285,1.3793103448275863,21.926511967170285,28.0,28.0,19.926511967170285,0.0,19.926511967170285,19.926511967170285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.926511967170285,19.926511967170285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.4832246441473488,20.0,17.0,0.536916271274832,21.454733968994567,21.119161299447796,1.3793103448275863,23.454733968994567,28.0,28.0,21.119161299447796,0.06726779607697002,21.454733968994567,21.119161299447796,0.067114533909354,0.06177348644261673,0.024,0.05559613779835506,0.536916271274832,0.5190936199190936,1.3335248682040926,27.0,0.5190936199190936,35.0,21.11916129944779,0.44749449993025314,109.4404193502761,0.4743161831806194,0.0,0.0,0.0,0.5190936199190936,0.4743161831806194,0.0
2009-04-24 06:00:00,0.6175329955796435,19.999999999999993,16.8,0.6861477728662705,21.822802948311917,21.393960590270495,1.3793103448275863,23.822802948311917,28.0,28.0,21.393960590270495,0.0895402924595942,21.822802948311917,21.393960590270495,0.08576847160828381,0.07720232492597824,0.024,0.06948209243338041,0.6861477728662705,0.6698680053588683,1.3465843743845833,27.0,0.6698680053588683,35.0,21.393960590270492,0.5774724184128174,109.30301970486475,0.6128540704251508,0.0,0.0,0.0,0.6698680053588683,0.6128540704251508,0.0
2009-04-24 07:00:00,0.6582601293246882,20.000000000000004,16.8,0.731400143694098,21.933093704804712,21.4759686149959,1.3793103448275863,23.933093704804712,28.0,28.0,21.4759686149959,0.09664536052092222,21.933093704804712,21.4759686149959,0.09142501796176225,0.0818174956752145,0.024,0.07363574610769305,0.731400143694098,0.7155818932616194,1.3494795105753592,27.0,0.7155818932616194,35.0,21.475968614995903,0.6168809424669133,109.26201569250205,0.6549228372973583,0.0,0.0,0.0,0.7155818932616194,0.6549228372973583,0.0
2009-04-24 08:00:00,0.7009482196924154,20.0,16.8,0.7788313552137949,22.048116174120437,21.561346577111813,1.3793103448275863,24.048116174120437,28.0,28.0,21.561346577111813,0.10427744694485738,22.048116174120437,21.561346577111813,0.09735391940172436,0.086627106029574,0.024,0.07796439542661661,0.7788313552137949,0.7634940658167523,1.3521480050150678,27.0,0.7634940658167523,35.0,21.561346577111813,0.6581845394972002,109.2193267114441,0.6990466694909159,0.0,0.0,0.0,0.7634940658167523,0.6990466694909159,0.0
2009-04-24 09:00:00,0.7916636089475282,20.0,16.8,0.8796262321639202,22.290752338453856,21.740985943351404,1.3793103448275863,24.290752338453856,28.0,28.0,21.740985943351404,0.12115302332607515,22.290752338453856,21.740985943351404,0.10995327902049003,0.09676171876332626,0.024,0.08708554688699363,0.8796262321639202,0.8653024040402528,1.3568496637040734,27.0,0.8653024040402528,35.0,21.740985943351408,0.7459503483105628,109.1295070283243,0.792913326196613,0.0,0.0,0.0,0.8653024040402528,0.792913326196613,0.0
2009-04-24 10:00:00,0.5696619312282702,20.0,18.3,0.6329577013647447,21.692423092485352,21.29682452913239,1.3793103448275863,23.692423092485352,28.0,28.0,21.29682452913239,0.08140219410980915,21.692423092485352,21.29682452913239,0.07911971267059309,0.07174194291882582,0.024,0.06456774862694324,0.6329577013647447,0.6161318956566273,1.3426443751692367,27.0,0.6161318956566273,35.0,21.296824529132383,0.5311481859108856,109.35158773543381,0.5634411977147531,0.0,0.0,0.0,0.6161318956566273,0.5634411977147531,0.0
2009-04-24 11:00:00,0.2865184155379833,20.0,19.9,0.3183537950422037,20.89968895724803,20.70071783534665,1.3793103448275863,22.89968895724803,28.0,28.0,20.70071783534665,0.037598618681917204,20.89968895724803,20.70071783534665,0.03979422438027546,0.038409763022272385,0.024,0.034568786720045146,0.3183537950422037,0.2981947713444309,1.2919686816811435,27.0,0.2981947713444309,35.0,20.700717835346648,0.25706445805554384,109.64964108232668,0.2719523460369027,0.0,0.0,0.0,0.2981947713444309,0.2719523460369027,0.0
2009-04-24 12:00:00,0.0,20.00983910177421,21.4,0.0,20.00983910177421,20.00983910177421,1.3793103448275863,22.00983910177421,28.0,28.0,20.00983910177421,0.0,20.00983910177421,20.00983910177421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00983910177421,20.00983910177421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.13016014735136,22.6,0.0,20.13016014735136,20.13016014735136,1.3793103448275863,22.13016014735136,28.0,28.0,20.13016014735136,0.0,20.13016014735136,20.13016014735136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13016014735136,20.13016014735136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.272414228135386,23.8,0.0,20.272414228135386,20.272414228135386,1.3793103448275863,22.272414228135386,28.0,28.0,20.272414228135386,0.0,20.272414228135386,20.272414228135386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.272414228135386,20.272414228135386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.413901511677373,25.0,0.0,20.413901511677373,20.413901511677373,1.3793103448275863,22.413901511677373,28.0,28.0,20.413901511677373,0.0,20.413901511677373,20.413901511677373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.413901511677373,20.413901511677373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.497746734018893,24.3,0.0,20.497746734018893,20.497746734018893,1.3793103448275863,22.497746734018893,28.0,28.0,20.497746734018893,0.0,20.497746734018893,20.497746734018893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.497746734018893,20.497746734018893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.55022965404924,23.7,0.0,20.55022965404924,20.55022965404924,1.3793103448275863,22.55022965404924,28.0,28.0,20.55022965404924,0.0,20.55022965404924,20.55022965404924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55022965404924,20.55022965404924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.563393966158024,23.0,0.0,20.563393966158024,20.563393966158024,1.3793103448275863,22.563393966158024,28.0,28.0,20.563393966158024,0.0,20.563393966158024,20.563393966158024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.563393966158024,20.563393966158024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.547401917704804,21.9,0.0,20.547401917704804,20.547401917704804,1.3793103448275863,22.547401917704804,28.0,28.0,20.547401917704804,0.0,20.547401917704804,20.547401917704804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.547401917704804,20.547401917704804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.502246818413557,20.7,0.0,20.502246818413557,20.502246818413557,1.3793103448275863,22.502246818413557,28.0,28.0,20.502246818413557,0.0,20.502246818413557,20.502246818413557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.502246818413557,20.502246818413557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.43646031924264,19.6,0.0,20.43646031924264,20.43646031924264,1.3793103448275863,22.43646031924264,28.0,28.0,20.43646031924264,0.0,20.43646031924264,20.43646031924264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.43646031924264,20.43646031924264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.36519040887492,18.5,0.0,20.36519040887492,20.36519040887492,1.3793103448275863,22.36519040887492,28.0,28.0,20.36519040887492,0.0,20.36519040887492,20.36519040887492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.36519040887492,20.36519040887492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.355328942809976,17.5,0.0,20.355328942809976,20.355328942809976,1.3793103448275863,22.355328942809976,28.0,28.0,20.355328942809976,0.0,20.355328942809976,20.355328942809976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.355328942809976,20.355328942809976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.29851596514689,16.4,0.0,20.29851596514689,20.29851596514689,1.3793103448275863,22.29851596514689,28.0,28.0,20.29851596514689,0.0,20.29851596514689,20.29851596514689,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.29851596514689,20.29851596514689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.242340864256988,15.9,0.0,20.242340864256988,20.242340864256988,1.3793103448275863,22.242340864256988,28.065384615384616,28.065384615384616,20.242340864256988,0.0,20.242340864256988,20.242340864256988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.242340864256988,20.242340864256988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.171047083974358,15.5,0.0,20.171047083974358,20.171047083974358,1.3793103448275863,22.171047083974358,28.326923076923077,28.326923076923077,20.171047083974358,0.0,20.171047083974358,20.171047083974358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.171047083974358,20.171047083974358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.10549629973329,15.0,0.0,20.10549629973329,20.10549629973329,1.3793103448275863,22.10549629973329,28.653846153846153,28.653846153846153,20.10549629973329,0.0,20.10549629973329,20.10549629973329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10549629973329,20.10549629973329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.042924891406237,14.7,0.0,20.042924891406237,20.042924891406237,1.3793103448275863,22.042924891406237,28.85,28.85,20.042924891406237,0.0,20.042924891406237,20.042924891406237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.042924891406237,20.042924891406237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.057626267017566186,20.0,14.3,0.06402918557507355,20.206213303289633,20.16619506230521,1.3793103448275863,22.206213303289633,29.111538461538462,29.111538461538462,20.16619506230521,0.006170537150798076,20.206213303289633,20.16619506230521,0.008003648196884193,0.008937800774276241,0.024,0.008044020696848618,0.06402918557507355,0.04092296565250116,0.8815584542979026,27.0,0.04092296565250116,35.79545454545455,20.166195062305277,0.03527841866594928,109.91690246884735,0.037230821405378985,0.0,0.0,0.0,0.04092296565250116,0.037230821405378985,0.0
2009-04-25 06:00:00,0.21188026462847057,20.000000000000004,14.0,0.23542251625385618,20.681778878326014,20.534639805667354,1.3793103448275863,22.681778878326014,29.307692307692307,29.307692307692307,20.534639805667354,0.023133390003033008,20.681778878326014,20.534639805667354,0.029427814531732023,0.029194048415840654,0.024,0.026274643574256587,0.23542251625385618,0.21434192109544026,1.2558018400345574,27.0,0.21434192109544026,36.13636363636363,20.534639805667354,0.18477751818572438,109.73268009716632,0.1953309815322512,0.0,0.0,0.0,0.21434192109544026,0.1953309815322512,0.0
2009-04-25 07:00:00,0.677985750490645,20.0,14.0,0.7533175005451611,21.986315302470725,21.515491864629997,1.3793103448275863,23.986315302470725,29.307692307692307,29.307692307692307,21.515491864629997,0.0833412388639459,21.986315302470725,21.515491864629997,0.09416468756814514,0.08404337201041732,0.024,0.07563903480937559,0.7533175005451611,0.7377218377462028,1.350754976052157,27.0,0.7377218377462028,36.13636363636363,21.515491864629993,0.6359671015053473,109.242254067685,0.675308143393966,0.0,0.0,0.0,0.7377218377462028,0.675308143393966,0.0
2009-04-25 08:00:00,0.605926747227648,20.0,15.4,0.6732519413640534,21.79126863959364,21.37048617624111,1.3793103448275863,23.79126863959364,28.392307692307693,28.392307692307693,21.37048617624111,0.08265513489572446,21.79126863959364,21.37048617624111,0.08415649267050668,0.07588211558003394,0.024,0.06829390402203055,0.6732519413640534,0.6568401529220569,1.3456870484293648,27.0,0.6568401529220569,35.0,21.370486176241116,0.5662415111397042,109.31475691187944,0.6008705242344794,0.0,0.0,0.0,0.6568401529220569,0.6008705242344794,0.0
2009-04-25 09:00:00,0.4963148854622306,20.000000000000007,16.8,0.5514609838469229,21.49093379518641,21.146270680282083,1.3793103448275863,23.49093379518641,28.0,28.0,21.146270680282083,0.06936331706306767,21.49093379518641,21.146270680282083,0.06893262298086536,0.06329290741124351,0.024,0.056963616670119156,0.5514609838469229,0.5337902745880472,1.3351124907723717,27.0,0.5337902745880472,35.0,21.146270680282086,0.4601640298172821,109.42686465985895,0.4878055094124043,0.0,0.0,0.0,0.5337902745880472,0.4878055094124043,0.0
2009-04-25 10:00:00,0.3624749443740704,20.000000000000004,17.7,0.40274993819341154,21.116786464247284,20.8650677528764,1.3793103448275863,23.116786464247284,28.0,28.0,20.8650677528764,0.0486617406521972,21.116786464247284,20.8650677528764,0.05034374227417644,0.04756450121096822,0.024,0.042808051089871395,0.40274993819341154,0.38350638831450834,1.3134063560194376,27.0,0.38350638831450834,35.0,20.8650677528764,0.3306089554435417,109.5674661235618,0.35001848804463476,0.0,0.0,0.0,0.38350638831450834,0.3500184880446348,0.0
2009-04-25 11:00:00,0.19578353868882534,20.0,18.5,0.21753726520980593,20.634034884020522,20.498074093264393,1.3793103448275863,22.634034884020522,28.0,28.0,20.498074093264393,0.02499786421677284,20.634034884020522,20.498074093264393,0.02719215815122574,0.027170615454837958,0.024,0.02445355390935416,0.21753726520980593,0.19625432675528973,1.2443643752240212,27.0,0.19625432675528973,35.0,20.49807409326438,0.1691847644442153,109.7509629533678,0.17881786316414958,0.0,0.0,0.0,0.19625432675528973,0.17881786316414958,0.0
2009-04-25 12:00:00,0.0036350439543178406,20.0,19.4,0.004038937727019823,20.01636226011936,20.013837924039972,1.3793103448275863,22.01636226011936,28.0,28.0,20.013837924039972,0.00043598449856178007,20.01636226011936,20.013837924039972,0.0005048672158774779,0.0007248044198240109,0.024,0.0006523239778416097,0.004038937727019823,-0.019888581830997776,-6.792015256859325,27.0,0.0,20.01636226011936,20.013837924039972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.047528415786335,19.8,0.0,20.047528415786335,20.047528415786335,1.3793103448275863,22.047528415786335,28.0,28.0,20.047528415786335,0.0,20.047528415786335,20.047528415786335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.047528415786335,20.047528415786335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.099630254028753,20.2,0.0,20.099630254028753,20.099630254028753,1.3793103448275863,22.099630254028753,28.0,28.0,20.099630254028753,0.0,20.099630254028753,20.099630254028753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.099630254028753,20.099630254028753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.140025516119728,20.6,0.0,20.140025516119728,20.140025516119728,1.3793103448275863,22.140025516119728,28.0,28.0,20.140025516119728,0.0,20.140025516119728,20.140025516119728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.140025516119728,20.140025516119728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.171198559727173,20.7,0.0,20.171198559727173,20.171198559727173,1.3793103448275863,22.171198559727173,28.0,28.0,20.171198559727173,0.0,20.171198559727173,20.171198559727173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.171198559727173,20.171198559727173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.208142939535954,20.9,0.0,20.208142939535954,20.208142939535954,1.3793103448275863,22.208142939535954,28.0,28.0,20.208142939535954,0.0,20.208142939535954,20.208142939535954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.208142939535954,20.208142939535954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.227445600697912,21.0,0.0,20.227445600697912,20.227445600697912,1.3793103448275863,22.227445600697912,28.0,28.0,20.227445600697912,0.0,20.227445600697912,20.227445600697912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.227445600697912,20.227445600697912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.211300173050418,20.5,0.0,20.211300173050418,20.211300173050418,1.3793103448275863,22.211300173050418,28.0,28.0,20.211300173050418,0.0,20.211300173050418,20.211300173050418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.211300173050418,20.211300173050418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.188093836868365,20.1,0.0,20.188093836868365,20.188093836868365,1.3793103448275863,22.188093836868365,28.0,28.0,20.188093836868365,0.0,20.188093836868365,20.188093836868365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.188093836868365,20.188093836868365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.16912571943226,19.6,0.0,20.16912571943226,20.16912571943226,1.3793103448275863,22.16912571943226,28.0,28.0,20.16912571943226,0.0,20.16912571943226,20.16912571943226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16912571943226,20.16912571943226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.1442493955581,18.9,0.0,20.1442493955581,20.1442493955581,1.3793103448275863,22.1442493955581,28.0,28.0,20.1442493955581,0.0,20.1442493955581,20.1442493955581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1442493955581,20.1442493955581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.112449931794984,18.3,0.0,20.112449931794984,20.112449931794984,1.3793103448275863,22.112449931794984,28.0,28.0,20.112449931794984,0.0,20.112449931794984,20.112449931794984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.112449931794984,20.112449931794984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.06845829159682,17.6,0.0,20.06845829159682,20.06845829159682,1.3793103448275863,22.06845829159682,28.0,28.0,20.06845829159682,0.0,20.06845829159682,20.06845829159682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06845829159682,20.06845829159682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.038861402571797,17.7,0.0,20.038861402571797,20.038861402571797,1.3793103448275863,22.038861402571797,28.0,28.0,20.038861402571797,0.0,20.038861402571797,20.038861402571797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.038861402571797,20.038861402571797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.000355812830264,17.9,0.0,20.000355812830264,20.000355812830264,1.3793103448275863,22.000355812830264,28.0,28.0,20.000355812830264,0.0,20.000355812830264,20.000355812830264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.000355812830264,20.000355812830264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,19.972466250175493,18.0,0.0,19.972466250175493,19.972466250175493,1.3793103448275863,21.972466250175493,28.0,28.0,19.972466250175493,0.0,19.972466250175493,19.972466250175493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.972466250175493,19.972466250175493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,19.94390694760603,17.9,0.0,19.94390694760603,19.94390694760603,1.3793103448275863,21.94390694760603,28.0,28.0,19.94390694760603,0.0,19.94390694760603,19.94390694760603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.94390694760603,19.94390694760603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.21188463766000265,20.000000000000004,17.9,0.23542737517778073,20.681791808485727,20.534649698999615,1.3793103448275863,22.681791808485727,28.0,28.0,20.534649698999615,0.027186217068307195,20.681791808485727,20.534649698999615,0.02942842189722259,0.029194596179648046,0.024,0.026275136561683243,0.23542737517778073,0.21434683479574554,1.2558047100154208,27.0,0.21434683479574554,35.0,20.534649698999587,0.1847817541342634,109.7326751505002,0.195335468220168,0.0,0.0,0.0,0.21434683479574554,0.195335468220168,0.0
2009-04-26 06:00:00,0.23317346300275665,20.000000000000004,17.8,0.2590816255586185,20.744493551963444,20.582567535989305,1.3793103448275863,22.744493551963444,28.0,28.0,20.582567535989305,0.03011098921540805,20.744493551963444,20.582567535989305,0.032385203194827315,0.031849466110865816,0.024,0.028664519499779235,0.2590816255586185,0.23826657216970507,1.268494232702432,27.0,0.23826657216970507,35.0,20.582567535989284,0.20540221738767678,109.70871623200536,0.21718107763273187,0.0,0.0,0.0,0.23826657216970507,0.21718107763273187,0.0
2009-04-26 07:00:00,0.4101149550204815,20.000000000000004,17.7,0.45568328335609054,21.251050068476165,20.96624801637861,1.3793103448275863,23.251050068476165,28.0,28.0,20.96624801637861,0.055849341518014795,21.251050068476165,20.96624801637861,0.05696041041951132,0.05321515403651443,0.024,0.04789363863286299,0.45568328335609054,0.43700479875974196,1.3227723326369838,27.0,0.43700479875974196,35.0,20.966248016378604,0.37672827479288107,109.51687599181069,0.3990296425113694,0.0,0.0,0.0,0.43700479875974196,0.3990296425113694,0.0
2009-04-26 08:00:00,0.3613896166671223,20.0,17.7,0.4015440185190248,21.113711930258475,20.86274691868408,1.3793103448275863,23.113711930258475,28.0,28.0,20.86274691868408,0.04850026091417643,21.113711930258475,20.86274691868408,0.0501930023148781,0.04743501237462135,0.024,0.042691511137159216,0.4015440185190248,0.3822875197564869,1.3131639530912675,27.0,0.3822875197564869,35.0,20.862746918684078,0.32955820668662666,109.56862654065796,0.3489023562914064,0.0,0.0,0.0,0.3822875197564869,0.3489023562914065,0.0
2009-04-26 09:00:00,0.25138657807811077,19.999999999999996,17.6,0.27931842008678975,20.797771366934814,20.62319735438057,1.3793103448275863,22.797771366934814,28.0,28.0,20.62319735438057,0.03264174914549443,20.797771366934814,20.62319735438057,0.03491480251084872,0.034103249311569356,0.024,0.03069292438041242,0.27931842008678975,0.2587287450179467,1.27763587663364,27.0,0.2587287450179467,35.0,20.623197354380583,0.2230420215671954,109.68840132280971,0.2358761198975958,0.0,0.0,0.0,0.2587287450179467,0.2358761198975958,0.0
2009-04-26 10:00:00,0.0,20.000914462759525,18.7,0.0,20.000914462759525,20.000914462759525,1.3793103448275863,22.000914462759525,28.0,28.0,20.000914462759525,0.0,20.000914462759525,20.000914462759525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.000914462759525,20.000914462759525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.09796307379389,19.7,0.0,20.09796307379389,20.09796307379389,1.3793103448275863,22.09796307379389,28.0,28.0,20.09796307379389,0.0,20.09796307379389,20.09796307379389,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09796307379389,20.09796307379389,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.24095089144582,20.8,0.0,20.24095089144582,20.24095089144582,1.3793103448275863,22.24095089144582,28.0,28.0,20.24095089144582,0.0,20.24095089144582,20.24095089144582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24095089144582,20.24095089144582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.373937723267574,21.3,0.0,20.373937723267574,20.373937723267574,1.3793103448275863,22.373937723267574,28.0,28.0,20.373937723267574,0.0,20.373937723267574,20.373937723267574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.373937723267574,20.373937723267574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.504344981454693,21.9,0.0,20.504344981454693,20.504344981454693,1.3793103448275863,22.504344981454693,28.0,28.0,20.504344981454693,0.0,20.504344981454693,20.504344981454693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.504344981454693,20.504344981454693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.621395266316416,22.4,0.0,20.621395266316416,20.621395266316416,1.3793103448275863,22.621395266316416,28.0,28.0,20.621395266316416,0.0,20.621395266316416,20.621395266316416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.621395266316416,20.621395266316416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.709002877313225,22.5,0.0,20.709002877313225,20.709002877313225,1.3793103448275863,22.709002877313225,28.0,28.0,20.709002877313225,0.0,20.709002877313225,20.709002877313225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.709002877313225,20.709002877313225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,20.78403671071127,22.7,0.0,20.78403671071127,20.78403671071127,1.3793103448275863,22.78403671071127,28.0,28.0,20.78403671071127,0.0,20.78403671071127,20.78403671071127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.78403671071127,20.78403671071127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,20.810775422754794,22.8,0.0,20.810775422754794,20.810775422754794,1.3793103448275863,22.810775422754794,28.0,28.0,20.810775422754794,0.0,20.810775422754794,20.810775422754794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.810775422754794,20.810775422754794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,20.778138115568293,22.5,0.0,20.778138115568293,20.778138115568293,1.3793103448275863,22.778138115568293,28.0,28.0,20.778138115568293,0.0,20.778138115568293,20.778138115568293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.778138115568293,20.778138115568293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,20.7977960969712,22.3,0.0,20.7977960969712,20.7977960969712,1.3793103448275863,22.7977960969712,28.0,28.0,20.7977960969712,0.0,20.7977960969712,20.7977960969712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7977960969712,20.7977960969712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,20.763260497761674,22.0,0.0,20.763260497761674,20.763260497761674,1.3793103448275863,22.763260497761674,28.0,28.0,20.763260497761674,0.0,20.763260497761674,20.763260497761674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.763260497761674,20.763260497761674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,20.718038435639073,20.1,0.0,20.718038435639073,20.718038435639073,1.3793103448275863,22.718038435639073,28.0,28.0,20.718038435639073,0.0,20.718038435639073,20.718038435639073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.718038435639073,20.718038435639073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.6550957580044,18.1,0.0,20.6550957580044,20.6550957580044,1.3793103448275863,22.6550957580044,28.0,28.0,20.6550957580044,0.0,20.6550957580044,20.6550957580044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.6550957580044,20.6550957580044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.57306815131257,16.2,0.0,20.57306815131257,20.57306815131257,1.3793103448275863,22.57306815131257,28.0,28.0,20.57306815131257,0.0,20.57306815131257,20.57306815131257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57306815131257,20.57306815131257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.512480403529057,15.9,0.0,20.512480403529057,20.512480403529057,1.3793103448275863,22.512480403529057,28.065384615384616,28.065384615384616,20.512480403529057,0.0,20.512480403529057,20.512480403529057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.512480403529057,20.512480403529057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.4369194058793,15.5,0.0,20.4369194058793,20.4369194058793,1.3793103448275863,22.4369194058793,28.326923076923077,28.326923076923077,20.4369194058793,0.0,20.4369194058793,20.4369194058793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4369194058793,20.4369194058793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.371614484528354,15.2,0.0,20.371614484528354,20.371614484528354,1.3793103448275863,22.371614484528354,28.523076923076925,28.523076923076925,20.371614484528354,0.0,20.371614484528354,20.371614484528354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.371614484528354,20.371614484528354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.30721964619154,14.9,0.0,20.30721964619154,20.30721964619154,1.3793103448275863,22.30721964619154,28.71923076923077,28.71923076923077,20.30721964619154,0.0,20.30721964619154,20.30721964619154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30721964619154,20.30721964619154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.243994473966843,14.7,0.0,20.243994473966843,20.243994473966843,1.3793103448275863,22.243994473966843,28.85,28.85,20.243994473966843,0.0,20.243994473966843,20.243994473966843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.243994473966843,20.243994473966843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.17840717819016,14.4,0.0,20.17840717819016,20.17840717819016,1.3793103448275863,22.17840717819016,29.046153846153846,29.046153846153846,20.17840717819016,0.0,20.17840717819016,20.17840717819016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17840717819016,20.17840717819016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.025792495601245,15.1,0.0,20.025792495601245,20.025792495601245,1.3793103448275863,22.025792495601245,28.588461538461537,28.588461538461537,20.025792495601245,0.0,20.025792495601245,20.025792495601245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.025792495601245,20.025792495601245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.01267168642603,15.7,0.0,20.01267168642603,20.01267168642603,1.3793103448275863,22.01267168642603,28.196153846153848,28.196153846153848,20.01267168642603,0.0,20.01267168642603,20.01267168642603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01267168642603,20.01267168642603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.062400674046955,16.4,0.0,20.062400674046955,20.062400674046955,1.3793103448275863,22.062400674046955,28.0,28.0,20.062400674046955,0.0,20.062400674046955,20.062400674046955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.062400674046955,20.062400674046955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.15032303327212,17.5,0.0,20.15032303327212,20.15032303327212,1.3793103448275863,22.15032303327212,28.0,28.0,20.15032303327212,0.0,20.15032303327212,20.15032303327212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15032303327212,20.15032303327212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.261873564021418,18.7,0.0,20.261873564021418,20.261873564021418,1.3793103448275863,22.261873564021418,28.0,28.0,20.261873564021418,0.0,20.261873564021418,20.261873564021418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.261873564021418,20.261873564021418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.39598839237793,19.8,0.0,20.39598839237793,20.39598839237793,1.3793103448275863,22.39598839237793,28.0,28.0,20.39598839237793,0.0,20.39598839237793,20.39598839237793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.39598839237793,20.39598839237793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.504959450264234,20.1,0.0,20.504959450264234,20.504959450264234,1.3793103448275863,22.504959450264234,28.0,28.0,20.504959450264234,0.0,20.504959450264234,20.504959450264234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.504959450264234,20.504959450264234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.59336245613378,20.5,0.0,20.59336245613378,20.59336245613378,1.3793103448275863,22.59336245613378,28.0,28.0,20.59336245613378,0.0,20.59336245613378,20.59336245613378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59336245613378,20.59336245613378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.623371599263834,20.8,0.0,20.623371599263834,20.623371599263834,1.3793103448275863,22.623371599263834,28.0,28.0,20.623371599263834,0.0,20.623371599263834,20.623371599263834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.623371599263834,20.623371599263834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.622226948456273,20.3,0.0,20.622226948456273,20.622226948456273,1.3793103448275863,22.622226948456273,28.0,28.0,20.622226948456273,0.0,20.622226948456273,20.622226948456273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.622226948456273,20.622226948456273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.61909044883957,19.9,0.0,20.61909044883957,20.61909044883957,1.3793103448275863,22.61909044883957,28.0,28.0,20.61909044883957,0.0,20.61909044883957,20.61909044883957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61909044883957,20.61909044883957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.592573589085887,19.4,0.0,20.592573589085887,20.592573589085887,1.3793103448275863,22.592573589085887,28.0,28.0,20.592573589085887,0.0,20.592573589085887,20.592573589085887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.592573589085887,20.592573589085887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.550578285256414,18.9,0.0,20.550578285256414,20.550578285256414,1.3793103448275863,22.550578285256414,28.0,28.0,20.550578285256414,0.0,20.550578285256414,20.550578285256414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.550578285256414,20.550578285256414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.495683002392315,18.3,0.0,20.495683002392315,20.495683002392315,1.3793103448275863,22.495683002392315,28.0,28.0,20.495683002392315,0.0,20.495683002392315,20.495683002392315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.495683002392315,20.495683002392315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.501850392993912,17.8,0.0,20.501850392993912,20.501850392993912,1.3793103448275863,22.501850392993912,28.0,28.0,20.501850392993912,0.0,20.501850392993912,20.501850392993912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.501850392993912,20.501850392993912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.46996739451984,17.3,0.0,20.46996739451984,20.46996739451984,1.3793103448275863,22.46996739451984,28.0,28.0,20.46996739451984,0.0,20.46996739451984,20.46996739451984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46996739451984,20.46996739451984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
