timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-27 23:00:00,0.0,20.425746890085307,16.9,0.0,20.425746890085307,20.425746890085307,1.3793103448275863,22.425746890085307,28.0,28.0,20.425746890085307,0.0,20.425746890085307,20.425746890085307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.425746890085307,20.425746890085307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.369807435295698,16.4,0.0,20.369807435295698,20.369807435295698,1.3793103448275863,22.369807435295698,28.0,28.0,20.369807435295698,0.0,20.369807435295698,20.369807435295698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.369807435295698,20.369807435295698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.317666279060862,16.1,0.0,20.317666279060862,20.317666279060862,1.3793103448275863,22.317666279060862,28.0,28.0,20.317666279060862,0.0,20.317666279060862,20.317666279060862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.317666279060862,20.317666279060862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.26678598211699,15.9,0.0,20.26678598211699,20.26678598211699,1.3793103448275863,22.26678598211699,28.065384615384616,28.065384615384616,20.26678598211699,0.0,20.26678598211699,20.26678598211699,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26678598211699,20.26678598211699,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.213368057738315,15.6,0.0,20.213368057738315,20.213368057738315,1.3793103448275863,22.213368057738315,28.26153846153846,28.26153846153846,20.213368057738315,0.0,20.213368057738315,20.213368057738315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.213368057738315,20.213368057738315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.156273862670385,15.2,0.0,20.156273862670385,20.156273862670385,1.3793103448275863,22.156273862670385,28.523076923076925,28.523076923076925,20.156273862670385,0.0,20.156273862670385,20.156273862670385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.156273862670385,20.156273862670385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.06860568085630324,19.999999999999996,14.8,0.07622853428478138,20.242015820199683,20.194372986271695,1.3793103448275863,22.242015820199683,28.784615384615385,28.784615384615385,20.194372986271695,0.007649871871653775,20.242015820199683,20.194372986271695,0.009528566785597672,0.010473331355313234,0.024,0.009425998219781911,0.07622853428478138,0.0532758674203127,0.9639953824636495,27.0,0.0532758674203127,35.22727272727273,20.19437298627164,0.04592747191406268,109.90281350686418,0.04847543545096346,0.0,0.0,0.0,0.0532758674203127,0.04847543545096346,0.0
2009-04-28 06:00:00,0.4026618348735061,20.0,14.4,0.4474020387483401,21.230130809997537,20.950504535779825,1.3793103448275863,23.230130809997537,29.046153846153846,29.046153846153846,20.950504535779825,0.0476418132662749,21.230130809997537,20.950504535779825,0.055925254843542514,0.05233524829865666,0.024,0.047101723468791,0.4474020387483401,0.42863556357820576,1.321454566140187,27.0,0.42863556357820576,35.68181818181818,20.950504535779828,0.36951341687776357,109.52474773211009,0.39135955339209594,0.0,0.0,0.0,0.42863556357820576,0.39135955339209594,0.0
2009-04-28 07:00:00,0.4235937385273857,19.999999999999996,15.0,0.470659709474873,21.288805582082443,20.994643263660645,1.3793103448275863,23.288805582082443,28.653846153846153,28.653846153846153,20.994643263660645,0.05297432835701027,21.288805582082443,20.994643263660645,0.058832463684359126,0.05480277229783428,0.024,0.049322495068050844,0.470659709474873,0.4521399867046564,1.32503664200989,27.0,0.4521399867046564,35.0,20.994643263660656,0.3897758506074624,109.50267836816967,0.41290313026360165,0.0,0.0,0.0,0.4521399867046564,0.41290313026360165,0.0
2009-04-28 08:00:00,0.3544247574331987,19.999999999999996,15.6,0.3938052860368874,21.09396412777563,20.847835824002576,1.3793103448275863,23.09396412777563,28.26153846153846,28.26153846153846,20.847835824002576,0.04579187109963145,21.09396412777563,20.847835824002576,0.04922566075461093,0.046603198842677156,0.024,0.04194287895840944,0.3938052860368874,0.37446560592115513,1.3115727552240057,27.0,0.37446560592115513,35.0,20.847835824002587,0.3228151775182372,109.57608208799871,0.34174027651438393,0.0,0.0,0.0,0.37446560592115513,0.34174027651438393,0.0
2009-04-28 09:00:00,0.274250252346493,20.0,16.2,0.3047225026072144,20.864219263713103,20.673767699583593,1.3793103448275863,22.864219263713103,28.0,28.0,20.673767699583593,0.035856331306542845,20.864219263713103,20.673767699583593,0.0380903128259018,0.0369116871191207,0.024,0.033220518407208625,0.3047225026072144,0.2844136713191264,1.2873834905672408,27.0,0.2844136713191264,35.0,20.673767699583582,0.24518419941304004,109.66311615020821,0.2593521699032865,0.0,0.0,0.0,0.2844136713191264,0.2593521699032865,0.0
2009-04-28 10:00:00,0.03483010333318709,20.0,17.5,0.038700114814652326,20.129909280373205,20.10572170861405,1.3793103448275863,22.129909280373205,28.0,28.0,20.10572170861405,0.004226120072314882,20.129909280373205,20.10572170861405,0.004837514351831541,0.0056551437356940825,0.024,0.005089629362124675,0.038700114814652326,0.015265629188221733,0.5440821134630031,27.0,0.015265629188221733,35.0,20.10572170861412,0.013160025162260116,109.94713914569294,0.013884516965914839,0.0,0.0,0.0,0.015265629188221733,0.013884516965914839,0.0
2009-04-28 11:00:00,0.0,20.08918282230576,18.9,0.0,20.08918282230576,20.08918282230576,1.3793103448275863,22.08918282230576,28.0,28.0,20.08918282230576,0.0,20.08918282230576,20.08918282230576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.08918282230576,20.08918282230576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.229071910368297,20.2,0.0,20.229071910368297,20.229071910368297,1.3793103448275863,22.229071910368297,28.0,28.0,20.229071910368297,0.0,20.229071910368297,20.229071910368297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.229071910368297,20.229071910368297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.369253454066673,20.9,0.0,20.369253454066673,20.369253454066673,1.3793103448275863,22.369253454066673,28.0,28.0,20.369253454066673,0.0,20.369253454066673,20.369253454066673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.369253454066673,20.369253454066673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.50343548703333,21.7,0.0,20.50343548703333,20.50343548703333,1.3793103448275863,22.50343548703333,28.0,28.0,20.50343548703333,0.0,20.50343548703333,20.50343548703333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.50343548703333,20.50343548703333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.62290875429176,22.4,0.0,20.62290875429176,20.62290875429176,1.3793103448275863,22.62290875429176,28.0,28.0,20.62290875429176,0.0,20.62290875429176,20.62290875429176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.62290875429176,20.62290875429176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.67853298198958,21.4,0.0,20.67853298198958,20.67853298198958,1.3793103448275863,22.67853298198958,28.0,28.0,20.67853298198958,0.0,20.67853298198958,20.67853298198958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67853298198958,20.67853298198958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.68909373134105,20.4,0.0,20.68909373134105,20.68909373134105,1.3793103448275863,22.68909373134105,28.0,28.0,20.68909373134105,0.0,20.68909373134105,20.68909373134105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68909373134105,20.68909373134105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.643488622306176,19.4,0.0,20.643488622306176,20.643488622306176,1.3793103448275863,22.643488622306176,28.0,28.0,20.643488622306176,0.0,20.643488622306176,20.643488622306176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.643488622306176,20.643488622306176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.562419646999118,18.7,0.0,20.562419646999118,20.562419646999118,1.3793103448275863,22.562419646999118,28.0,28.0,20.562419646999118,0.0,20.562419646999118,20.562419646999118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.562419646999118,20.562419646999118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.531334747618196,17.9,0.0,20.531334747618196,20.531334747618196,1.3793103448275863,22.531334747618196,28.0,28.0,20.531334747618196,0.0,20.531334747618196,20.531334747618196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.531334747618196,20.531334747618196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.463785539705196,17.2,0.0,20.463785539705196,20.463785539705196,1.3793103448275863,22.463785539705196,28.0,28.0,20.463785539705196,0.0,20.463785539705196,20.463785539705196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.463785539705196,20.463785539705196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.408246758904802,16.9,0.0,20.408246758904802,20.408246758904802,1.3793103448275863,22.408246758904802,28.0,28.0,20.408246758904802,0.0,20.408246758904802,20.408246758904802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.408246758904802,20.408246758904802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.43806333320265,16.5,0.0,20.43806333320265,20.43806333320265,1.3793103448275863,22.43806333320265,28.0,28.0,20.43806333320265,0.0,20.43806333320265,20.43806333320265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.43806333320265,20.43806333320265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.398447432199212,16.2,0.0,20.398447432199212,20.398447432199212,1.3793103448275863,22.398447432199212,28.0,28.0,20.398447432199212,0.0,20.398447432199212,20.398447432199212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.398447432199212,20.398447432199212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.351572914668118,16.1,0.0,20.351572914668118,20.351572914668118,1.3793103448275863,22.351572914668118,28.0,28.0,20.351572914668118,0.0,20.351572914668118,20.351572914668118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.351572914668118,20.351572914668118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.30089516895825,15.9,0.0,20.30089516895825,20.30089516895825,1.3793103448275863,22.30089516895825,28.065384615384616,28.065384615384616,20.30089516895825,0.0,20.30089516895825,20.30089516895825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30089516895825,20.30089516895825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.251037343500457,15.8,0.0,20.251037343500457,20.251037343500457,1.3793103448275863,22.251037343500457,28.130769230769232,28.130769230769232,20.251037343500457,0.0,20.251037343500457,20.251037343500457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.251037343500457,20.251037343500457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.193086530375083,15.3,0.0,20.193086530375083,20.193086530375083,1.3793103448275863,22.193086530375083,28.45769230769231,28.45769230769231,20.193086530375083,0.0,20.193086530375083,20.193086530375083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.193086530375083,20.193086530375083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.00397011270327,14.7,0.0,20.00397011270327,20.00397011270327,1.3793103448275863,22.00397011270327,28.85,28.85,20.00397011270327,0.0,20.00397011270327,20.00397011270327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00397011270327,20.00397011270327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.3569751648043029,19.999999999999993,14.2,0.396639072004781,21.101198982335678,20.85329956233269,1.3793103448275863,23.101198982335678,29.176923076923078,29.176923076923078,20.85329956233269,0.04107949307023732,21.101198982335678,20.85329956233269,0.049579884000597624,0.04690796507204118,0.024,0.04221716856483706,0.396639072004781,0.37732986851198513,1.3121626884119528,27.0,0.37732986851198513,35.90909090909091,20.85329956233269,0.32528436940688377,109.57335021883365,0.34436281062722224,0.0,0.0,0.0,0.37732986851198513,0.34436281062722224,0.0
2009-04-29 07:00:00,0.34089862097722884,20.000000000000007,15.2,0.37877624553025424,21.055523682448598,20.81878852899219,1.3793103448275863,23.055523682448598,28.523076923076925,28.523076923076925,20.81878852899219,0.04238305076916356,21.055523682448598,20.81878852899219,0.04734703069128178,0.04498349307457858,0.024,0.04048514376712072,0.37877624553025424,0.3592745948377121,1.3082952564769974,27.0,0.3592745948377121,35.0,20.81878852899219,0.3097194783083726,109.5906057355039,0.32783338720183614,0.0,0.0,0.0,0.3592745948377121,0.32783338720183614,0.0
2009-04-29 08:00:00,0.2975191092835017,20.0,16.2,0.3305767880927797,20.931390842623756,20.72478035006577,1.3793103448275863,22.931390842623756,28.0,28.0,20.72478035006577,0.03917132450258478,20.931390842623756,20.72478035006577,0.04132209851159746,0.039748108624548646,0.024,0.035773297762093786,0.3305767880927797,0.31055159895523454,1.2957565336423067,27.0,0.31055159895523454,35.0,20.72478035006577,0.2677168956510643,109.63760982496711,0.2832527993368517,0.0,0.0,0.0,0.31055159895523454,0.2832527993368517,0.0
2009-04-29 09:00:00,0.2601482713873961,20.0,17.2,0.28905363487488456,20.823290075799815,20.642631554003014,1.3793103448275863,22.823290075799815,28.0,28.0,20.642631554003014,0.03386865423753065,20.823290075799815,20.642631554003014,0.03613170435936057,0.03518211911526788,0.024,0.0316639072037411,0.28905363487488456,0.26857184678641133,1.281575050119318,27.0,0.26857184678641133,35.0,20.642631554003003,0.2315274541262167,109.6786842229985,0.24487150688309822,0.0,0.0,0.0,0.26857184678641133,0.2448715068830982,0.0
2009-04-29 10:00:00,0.0,20.00081767484656,18.7,0.0,20.00081767484656,20.00081767484656,1.3793103448275863,22.00081767484656,28.0,28.0,20.00081767484656,0.0,20.00081767484656,20.00081767484656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00081767484656,20.00081767484656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.109025154303147,20.1,0.0,20.109025154303147,20.109025154303147,1.3793103448275863,22.109025154303147,28.0,28.0,20.109025154303147,0.0,20.109025154303147,20.109025154303147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.109025154303147,20.109025154303147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.26673874177291,21.6,0.0,20.26673874177291,20.26673874177291,1.3793103448275863,22.26673874177291,28.0,28.0,20.26673874177291,0.0,20.26673874177291,20.26673874177291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26673874177291,20.26673874177291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.389151127282645,21.5,0.0,20.389151127282645,20.389151127282645,1.3793103448275863,22.389151127282645,28.0,28.0,20.389151127282645,0.0,20.389151127282645,20.389151127282645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.389151127282645,20.389151127282645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.48492632611825,21.5,0.0,20.48492632611825,20.48492632611825,1.3793103448275863,22.48492632611825,28.0,28.0,20.48492632611825,0.0,20.48492632611825,20.48492632611825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48492632611825,20.48492632611825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.560793371355714,21.4,0.0,20.560793371355714,20.560793371355714,1.3793103448275863,22.560793371355714,28.0,28.0,20.560793371355714,0.0,20.560793371355714,20.560793371355714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.560793371355714,20.560793371355714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.64395315843494,21.3,0.0,20.64395315843494,20.64395315843494,1.3793103448275863,22.64395315843494,28.0,28.0,20.64395315843494,0.0,20.64395315843494,20.64395315843494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64395315843494,20.64395315843494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.69993158914106,21.3,0.0,20.69993158914106,20.69993158914106,1.3793103448275863,22.69993158914106,28.0,28.0,20.69993158914106,0.0,20.69993158914106,20.69993158914106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.69993158914106,20.69993158914106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.70145916435404,21.2,0.0,20.70145916435404,20.70145916435404,1.3793103448275863,22.70145916435404,28.0,28.0,20.70145916435404,0.0,20.70145916435404,20.70145916435404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.70145916435404,20.70145916435404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.669885795555725,20.5,0.0,20.669885795555725,20.669885795555725,1.3793103448275863,22.669885795555725,28.0,28.0,20.669885795555725,0.0,20.669885795555725,20.669885795555725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.669885795555725,20.669885795555725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.64267657485769,19.7,0.0,20.64267657485769,20.64267657485769,1.3793103448275863,22.64267657485769,28.0,28.0,20.64267657485769,0.0,20.64267657485769,20.64267657485769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64267657485769,20.64267657485769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.588600565547495,19.0,0.0,20.588600565547495,20.588600565547495,1.3793103448275863,22.588600565547495,28.0,28.0,20.588600565547495,0.0,20.588600565547495,20.588600565547495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.588600565547495,20.588600565547495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.52239057767253,18.1,0.0,20.52239057767253,20.52239057767253,1.3793103448275863,22.52239057767253,28.0,28.0,20.52239057767253,0.0,20.52239057767253,20.52239057767253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52239057767253,20.52239057767253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.52594369561824,17.3,0.0,20.52594369561824,20.52594369561824,1.3793103448275863,22.52594369561824,28.0,28.0,20.52594369561824,0.0,20.52594369561824,20.52594369561824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52594369561824,20.52594369561824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.47364634364202,16.4,0.0,20.47364634364202,20.47364634364202,1.3793103448275863,22.47364634364202,28.0,28.0,20.47364634364202,0.0,20.47364634364202,20.47364634364202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47364634364202,20.47364634364202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.40917741962385,15.5,0.0,20.40917741962385,20.40917741962385,1.3793103448275863,22.40917741962385,28.326923076923077,28.326923076923077,20.40917741962385,0.0,20.40917741962385,20.40917741962385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40917741962385,20.40917741962385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.339058102781404,14.7,0.0,20.339058102781404,20.339058102781404,1.3793103448275863,22.339058102781404,28.85,28.85,20.339058102781404,0.0,20.339058102781404,20.339058102781404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.339058102781404,20.339058102781404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.261152018632387,13.8,0.0,20.261152018632387,20.261152018632387,1.3793103448275863,22.261152018632387,29.43846153846154,29.43846153846154,20.261152018632387,0.0,20.261152018632387,20.261152018632387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.261152018632387,20.261152018632387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.209510343272022,14.5,0.0,20.209510343272022,20.209510343272022,1.3793103448275863,22.209510343272022,28.98076923076923,28.98076923076923,20.209510343272022,0.0,20.209510343272022,20.209510343272022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.209510343272022,20.209510343272022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.055711445217447,15.3,0.0,20.055711445217447,20.055711445217447,1.3793103448275863,22.055711445217447,28.45769230769231,28.45769230769231,20.055711445217447,0.0,20.055711445217447,20.055711445217447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.055711445217447,20.055711445217447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.05704282509072961,20.000000000000007,16.0,0.06338091676747734,20.204296073351788,20.16468300037211,1.3793103448275863,22.204296073351788,28.0,28.0,20.16468300037211,0.006973390017770621,20.204296073351788,20.16468300037211,0.007922614595934668,0.008855497769373244,0.024,0.00796994799243592,0.06338091676747734,0.04026646654441467,0.8762882691980822,27.0,0.04026646654441467,35.0,20.16468300037203,0.034712471158978166,109.91765849981398,0.036633300867196704,0.0,0.0,0.0,0.04026646654441467,0.036633300867196704,0.0
2009-04-30 07:00:00,0.0820208883351875,20.0,16.7,0.09113432037243056,20.285138587706694,20.228179637473925,1.3793103448275863,22.285138587706694,28.0,28.0,20.228179637473925,0.010108837520923142,20.285138587706694,20.228179637473925,0.01139179004655382,0.012319637404334855,0.024,0.011087673663901369,0.09113432037243056,0.06836628411286405,1.0347180132461098,27.0,0.06836628411286405,35.0,20.22817963747387,0.05893645182143453,109.88591018126307,0.0622156962617773,0.0,0.0,0.0,0.06836628411286405,0.0622156962617773,0.0
2009-04-30 08:00:00,0.0,20.00699494114476,17.5,0.0,20.00699494114476,20.00699494114476,1.3793103448275863,22.00699494114476,28.0,28.0,20.00699494114476,0.0,20.00699494114476,20.00699494114476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00699494114476,20.00699494114476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.04115940343754,18.2,0.0,20.04115940343754,20.04115940343754,1.3793103448275863,22.04115940343754,28.0,28.0,20.04115940343754,0.0,20.04115940343754,20.04115940343754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04115940343754,20.04115940343754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.15656478850474,19.8,0.0,20.15656478850474,20.15656478850474,1.3793103448275863,22.15656478850474,28.0,28.0,20.15656478850474,0.0,20.15656478850474,20.15656478850474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15656478850474,20.15656478850474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.302702641465675,21.4,0.0,20.302702641465675,20.302702641465675,1.3793103448275863,22.302702641465675,28.0,28.0,20.302702641465675,0.0,20.302702641465675,20.302702641465675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.302702641465675,20.302702641465675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.479753669943484,23.0,0.0,20.479753669943484,20.479753669943484,1.3793103448275863,22.479753669943484,28.0,28.0,20.479753669943484,0.0,20.479753669943484,20.479753669943484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.479753669943484,20.479753669943484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.627181967440343,23.3,0.0,20.627181967440343,20.627181967440343,1.3793103448275863,22.627181967440343,28.0,28.0,20.627181967440343,0.0,20.627181967440343,20.627181967440343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.627181967440343,20.627181967440343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,20.75023426740669,23.5,0.0,20.75023426740669,20.75023426740669,1.3793103448275863,22.75023426740669,28.0,28.0,20.75023426740669,0.0,20.75023426740669,20.75023426740669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.75023426740669,20.75023426740669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,20.860271577800024,23.8,0.0,20.860271577800024,20.860271577800024,1.3793103448275863,22.860271577800024,28.0,28.0,20.860271577800024,0.0,20.860271577800024,20.860271577800024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.860271577800024,20.860271577800024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,20.954211438371388,23.5,0.0,20.954211438371388,20.954211438371388,1.3793103448275863,22.954211438371388,28.0,28.0,20.954211438371388,0.0,20.954211438371388,20.954211438371388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.954211438371388,20.954211438371388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.015175363537374,23.3,0.0,21.015175363537374,21.015175363537374,1.3793103448275863,23.015175363537374,28.0,28.0,21.015175363537374,0.0,21.015175363537374,21.015175363537374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.015175363537374,21.015175363537374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.022518396230446,23.0,0.0,21.022518396230446,21.022518396230446,1.3793103448275863,23.022518396230446,28.0,28.0,21.022518396230446,0.0,21.022518396230446,21.022518396230446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.022518396230446,21.022518396230446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,20.968318762932512,21.9,0.0,20.968318762932512,20.968318762932512,1.3793103448275863,22.968318762932512,28.0,28.0,20.968318762932512,0.0,20.968318762932512,20.968318762932512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.968318762932512,20.968318762932512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,20.939242665618124,20.7,0.0,20.939242665618124,20.939242665618124,1.3793103448275863,22.939242665618124,28.0,28.0,20.939242665618124,0.0,20.939242665618124,20.939242665618124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.939242665618124,20.939242665618124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,20.893195933066117,20.1,0.0,20.893195933066117,20.893195933066117,1.3793103448275863,22.893195933066117,28.0,28.0,20.893195933066117,0.0,20.893195933066117,20.893195933066117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.893195933066117,20.893195933066117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,20.845385292304705,19.5,0.0,20.845385292304705,20.845385292304705,1.3793103448275863,22.845385292304705,28.0,28.0,20.845385292304705,0.0,20.845385292304705,20.845385292304705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.845385292304705,20.845385292304705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,20.83680020061572,18.8,0.0,20.83680020061572,20.83680020061572,1.3793103448275863,22.83680020061572,28.0,28.0,20.83680020061572,0.0,20.83680020061572,20.83680020061572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.83680020061572,20.83680020061572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,20.788124824567067,17.9,0.0,20.788124824567067,20.788124824567067,1.3793103448275863,22.788124824567067,28.0,28.0,20.788124824567067,0.0,20.788124824567067,20.788124824567067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.788124824567067,20.788124824567067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,20.726590008856004,16.8,0.0,20.726590008856004,20.726590008856004,1.3793103448275863,22.726590008856004,28.0,28.0,20.726590008856004,0.0,20.726590008856004,20.726590008856004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.726590008856004,20.726590008856004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.640280790761892,15.6,0.0,20.640280790761892,20.640280790761892,1.3793103448275863,22.640280790761892,28.26153846153846,28.26153846153846,20.640280790761892,0.0,20.640280790761892,20.640280790761892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.640280790761892,20.640280790761892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.55893352535975,14.6,0.0,20.55893352535975,20.55893352535975,1.3793103448275863,22.55893352535975,28.915384615384614,28.915384615384614,20.55893352535975,0.0,20.55893352535975,20.55893352535975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55893352535975,20.55893352535975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.47678710654176,13.8,0.0,20.47678710654176,20.47678710654176,1.3793103448275863,22.47678710654176,29.43846153846154,29.43846153846154,20.47678710654176,0.0,20.47678710654176,20.47678710654176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47678710654176,20.47678710654176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.396084055299475,13.3,0.0,20.396084055299475,20.396084055299475,1.3793103448275863,22.396084055299475,29.765384615384615,29.765384615384615,20.396084055299475,0.0,20.396084055299475,20.396084055299475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.396084055299475,20.396084055299475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.3171133962678,13.0,0.0,20.3171133962678,20.3171133962678,1.3793103448275863,22.3171133962678,29.96153846153846,29.96153846153846,20.3171133962678,0.0,20.3171133962678,20.3171133962678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.3171133962678,20.3171133962678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.07440776309246,12.7,0.0,20.07440776309246,20.07440776309246,1.3793103448275863,22.07440776309246,30.157692307692308,30.157692307692308,20.07440776309246,0.0,20.07440776309246,20.07440776309246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07440776309246,20.07440776309246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.04305233083264002,20.0,13.0,0.0478359231473778,20.15779761609611,20.127900164129002,1.3793103448275863,22.15779761609611,29.96153846153846,29.96153846153846,20.127900164129002,0.004193551108452486,20.15779761609611,20.127900164129002,0.005979490393422225,0.00685674672540273,0.024,0.006171072052862456,0.0478359231473778,0.02452159781991807,0.7070605377576138,27.0,0.02452159781991807,37.27272727272727,20.127900164128864,0.021139308465446614,109.93604991793556,0.022305329178393084,0.0,0.0,0.0,0.02452159781991807,0.022305329178393087,0.0
2009-05-01 09:00:00,0.21852397458667408,20.0,13.0,0.24280441620741564,20.701398552849852,20.54964579272022,1.3793103448275863,22.701398552849852,29.96153846153846,29.96153846153846,20.54964579272022,0.022239326272430398,20.701398552849852,20.54964579272022,0.030350552025926954,0.030025064293681736,0.024,0.02702255786431356,0.24280441620741564,0.22180692263678378,1.2600289060885261,27.0,0.22180692263678378,37.27272727272727,20.549645792720202,0.19121286434205498,109.7251771036399,0.20214770072986815,0.0,0.0,0.0,0.22180692263678378,0.20214770072986815,0.0
2009-05-01 10:00:00,0.3003407204659694,20.0,13.0,0.3337119116288549,20.939506953110936,20.7309370083429,1.3793103448275863,22.939506953110936,29.96153846153846,29.96153846153846,20.7309370083429,0.031166190404534753,20.939506953110936,20.7309370083429,0.04171398895360686,0.040090655074892026,0.024,0.03608158956740282,0.3337119116288549,0.31372097713634406,1.2966830792507946,27.0,0.31372097713634406,37.27272727272727,20.730937008342888,0.2704491182209863,109.63453149582855,0.2861516101323247,0.0,0.0,0.0,0.31372097713634406,0.2861516101323247,0.0
2009-05-01 11:00:00,0.3521712016084591,19.999999999999996,13.0,0.39130133512051013,21.087567908651224,20.843004574200904,1.3793103448275863,23.087567908651224,29.96153846153846,29.96153846153846,20.843004574200904,0.03699374716820265,21.087567908651224,20.843004574200904,0.048912666890063766,0.04633373958845124,0.024,0.04170036562960611,0.39130133512051013,0.3719347090793552,1.3110443174838602,27.0,0.3719347090793552,37.27272727272727,20.843004574200908,0.3206333698959959,109.57849771289955,0.3394230773758556,0.0,0.0,0.0,0.3719347090793552,0.33942307737585553,0.0
2009-05-01 12:00:00,0.2654381138069037,20.0,14.2,0.2949312375632263,20.8386634769797,20.65433145350268,1.3793103448275863,22.8386634769797,29.176923076923078,29.176923076923078,20.65433145350268,0.02983259999999988,20.8386634769797,20.65433145350268,0.03686640469540329,0.03583187833157717,0.024,0.032248690498419455,0.2949312375632263,0.27451442539638404,1.2838266637404132,27.0,0.27451442539638404,35.90909090909091,20.654331453502692,0.23665036672102077,109.67283427324865,0.25030302828906054,0.0,0.0,0.0,0.27451442539638404,0.25030302828906054,0.0
2009-05-01 13:00:00,0.2383818814527308,19.999999999999996,14.0,0.2648687571697009,20.759762411534677,20.594219438303615,1.3793103448275863,22.759762411534677,29.307692307692307,29.307692307692307,20.594219438303615,0.026204836913337484,20.759762411534677,20.594219438303615,0.03310859464621261,0.03249556439611916,0.024,0.029246007956507246,0.2648687571697009,0.24411831360931277,1.2712519170672103,27.0,0.24411831360931277,36.13636363636363,20.59421943830361,0.21044682207699378,109.7028902808482,0.22252678392005015,0.0,0.0,0.0,0.24411831360931277,0.22252678392005015,0.0
2009-05-01 14:00:00,0.0,20.033319219030922,16.4,0.0,20.033319219030922,20.033319219030922,1.3793103448275863,22.033319219030922,28.0,28.0,20.033319219030922,0.0,20.033319219030922,20.033319219030922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.033319219030922,20.033319219030922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.059483472425747,16.4,0.0,20.059483472425747,20.059483472425747,1.3793103448275863,22.059483472425747,28.0,28.0,20.059483472425747,0.0,20.059483472425747,20.059483472425747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.059483472425747,20.059483472425747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.075672283700936,16.2,0.0,20.075672283700936,20.075672283700936,1.3793103448275863,22.075672283700936,28.0,28.0,20.075672283700936,0.0,20.075672283700936,20.075672283700936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.075672283700936,20.075672283700936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.083937285595052,16.0,0.0,20.083937285595052,20.083937285595052,1.3793103448275863,22.083937285595052,28.0,28.0,20.083937285595052,0.0,20.083937285595052,20.083937285595052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.083937285595052,20.083937285595052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.05810578894507,16.0,0.0,20.05810578894507,20.05810578894507,1.3793103448275863,22.05810578894507,28.0,28.0,20.05810578894507,0.0,20.05810578894507,20.05810578894507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.05810578894507,20.05810578894507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.08754772750139408,20.0,16.0,0.09727525277932676,20.302732923835464,20.24193589084838,1.3793103448275863,22.302732923835464,28.0,28.0,20.24193589084838,0.010809136835435697,20.302732923835464,20.24193589084838,0.012159406597415845,0.01307205155241229,0.024,0.011764846397171062,0.09727525277932676,0.074582457934568,1.057538817248649,27.0,0.074582457934568,35.0,20.241935890848374,0.0642952223573862,109.87903205457582,0.06787687927349381,0.0,0.0,0.0,0.074582457934568,0.06787687927349381,0.0
2009-05-01 20:00:00,0.31130650065486,20.0,14.0,0.3458961118387333,20.970991744326472,20.75480667442726,1.3793103448275863,22.970991744326472,29.307692307692307,29.307692307692307,20.75480667442726,0.034863824455866235,20.970991744326472,20.75480667442726,0.043237013979841664,0.041419162050089595,0.024,0.03727724584508064,0.3458961118387333,0.32603802804374227,1.3001233881969194,27.0,0.32603802804374227,36.13636363636363,20.754806674427268,0.28106726555495026,109.62259666278636,0.2974186326261532,0.0,0.0,0.0,0.32603802804374227,0.2974186326261532,0.0
2009-05-01 21:00:00,0.11430546441808867,20.0,13.0,0.12700607157565408,20.386742032580045,20.30736323784526,1.3793103448275863,22.386742032580045,29.96153846153846,29.96153846153846,20.30736323784526,0.01134099912221691,20.386742032580045,20.30736323784526,0.01587575894695676,0.016658526490207295,0.024,0.014992673841186566,0.12700607157565408,0.10467192422467482,1.1367572125093075,27.0,0.10467192422467482,37.27272727272727,20.30736323784526,0.09023441743506451,109.84631838107737,0.09528942414032339,0.0,0.0,0.0,0.10467192422467482,0.0952894241403234,0.0
2009-05-01 22:00:00,0.2817206139187298,19.999999999999996,12.0,0.31302290435414426,20.885832318222043,20.6901930030007,1.3793103448275863,22.885832318222043,30.615384615384617,30.615384615384617,20.6901930030007,0.02718812309911318,20.885832318222043,20.6901930030007,0.03912786304426803,0.03782460770934602,0.024,0.03404214693841142,0.31302290435414426,0.2928053651250789,1.2902233782902683,27.0,0.2928053651250789,38.40909090909091,20.69019300300071,0.2524184182112749,109.65490349849965,0.26702441549190287,0.0,0.0,0.0,0.2928053651250789,0.26702441549190287,0.0
2009-05-01 23:00:00,0.0,19.837760202713028,12.0,0.0,19.837760202713028,19.837760202713028,1.3793103448275863,21.837760202713028,30.615384615384617,30.615384615384617,19.837760202713028,0.0,19.837760202713028,19.837760202713028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.837760202713028,19.837760202713028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.7264011587011,11.2,0.0,19.7264011587011,19.7264011587011,1.3793103448275863,21.7264011587011,31.138461538461538,31.138461538461538,19.7264011587011,0.0,19.7264011587011,19.7264011587011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.7264011587011,19.7264011587011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.619188753219667,10.0,0.0,19.619188753219667,19.619188753219667,1.3793103448275863,21.619188753219667,31.923076923076923,31.923076923076923,19.619188753219667,0.0,19.619188753219667,19.619188753219667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.619188753219667,19.619188753219667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.53124436153027,10.0,0.0,19.53124436153027,19.53124436153027,1.3793103448275863,21.53124436153027,31.923076923076923,31.923076923076923,19.53124436153027,0.0,19.53124436153027,19.53124436153027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.53124436153027,19.53124436153027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.45893403643202,10.6,0.0,19.45893403643202,19.45893403643202,1.3793103448275863,21.45893403643202,31.53076923076923,31.53076923076923,19.45893403643202,0.0,19.45893403643202,19.45893403643202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45893403643202,19.45893403643202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.34902391324773,9.0,0.0,19.34902391324773,19.34902391324773,1.3793103448275863,21.34902391324773,32.57692307692308,32.57692307692308,19.34902391324773,0.0,19.34902391324773,19.34902391324773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.34902391324773,19.34902391324773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,2.610593507051471,20.0,9.0,2.9006594522794122,26.870652630679555,25.057740473004923,1.3793103448275863,28.870652630679555,32.57692307692308,32.57692307692308,25.057740473004923,0.3325585539100094,26.870652630679555,25.057740473004923,0.36258243153492653,0.28628143448842747,0.024,0.25765329103958473,2.9006594522794122,2.9052875957282547,1.3815111016697315,27.0,2.9052875957282547,41.81818181818182,25.057740473004927,1.163793103448276,107.47112976349754,2.703319116605242,0.0,0.0,0.0,2.9052875957282547,2.703319116605242,0.0
2009-05-02 06:00:00,2.4758275740941595,20.0,9.0,2.7509195267712885,26.54329123744425,24.823966533212193,1.3793103448275863,28.54329123744425,32.57692307692308,32.57692307692308,24.823966533212193,0.3058810322609926,26.54329123744425,24.823966533212193,0.34386494084641106,0.2728141864957547,0.024,0.24553276784617922,2.7509195267712885,2.754200945420864,1.380955647296458,27.0,2.754200945420864,41.81818181818182,24.823966533212186,1.163793103448276,107.58801673339391,2.5599514044820157,0.0,0.0,0.0,2.754200945420864,2.5599514044820157,0.0
2009-05-02 07:00:00,2.5807477857868952,20.0,9.0,2.867497539763217,26.79826997626848,25.00608401391647,1.3793103448275863,28.79826997626848,32.57692307692308,32.57692307692308,25.00608401391647,0.326513430962461,26.79826997626848,25.00608401391647,0.3584371924704021,0.2833044957644388,0.024,0.2549740461879949,2.867497539763217,2.8718279893396605,1.3813933575645534,27.0,2.8718279893396605,41.81818181818182,25.006084013916468,1.1637931034482762,107.49695799304176,2.6715434957011093,0.0,0.0,0.0,2.8718279893396605,2.6715434957011093,0.0
2009-05-02 08:00:00,2.360219788970466,20.0,11.0,2.6224664321894067,26.261360650928413,24.622319130810038,1.3793103448275863,28.261360650928413,31.26923076923077,31.26923076923077,24.622319130810038,0.3401199003810367,26.261360650928413,24.622319130810038,0.32780830402367583,0.2612083147617228,0.024,0.2350874832855505,2.6224664321894067,2.624587263665579,1.3804258156526166,27.0,2.624587263665579,39.54545454545455,24.622319130810034,1.1637931034482758,107.68884043459498,2.43719521268281,0.0,0.0,0.0,2.624587263665579,2.43719521268281,0.0
2009-05-02 09:00:00,2.1061482498898045,20.000000000000007,13.2,2.3401647220997828,25.637882023890402,24.17527907257804,1.3793103448275863,27.637882023890402,29.83076923076923,29.83076923076923,24.17527907257804,0.3567123847255932,25.637882023890402,24.17527907257804,0.29252059026247285,0.23551586631524224,0.024,0.211964279683718,2.3401647220997828,2.339716308731307,1.3790460466813688,27.0,2.339716308731307,37.04545454545455,24.17527907257804,1.1637931034482758,107.91236046371098,2.1681634047085017,0.0,0.0,0.0,2.339716308731307,2.1681634047085017,0.0
2009-05-02 10:00:00,1.8376738903327827,20.0,14.6,2.0418598781475366,24.97261229178946,23.69644986794725,1.3793103448275863,26.97261229178946,28.915384615384614,28.915384615384614,23.69644986794725,0.3372764976128749,24.97261229178946,23.69644986794725,0.25523248476844207,0.20805749183368108,0.024,0.18725174265031297,2.0418598781475366,2.0386656273309045,1.377152575216408,27.0,2.0386656273309045,35.45454545454545,23.696449867947248,1.1637931034482758,108.15177506602637,1.885004315542953,0.0,0.0,0.0,2.0386656273309045,1.885004315542953,0.0
2009-05-02 11:00:00,1.534725618719085,20.0,16.0,1.70525068746565,24.212629177158643,23.14684749749261,1.3793103448275863,26.212629177158643,28.0,28.0,23.14684749749261,0.3029049046638401,24.212629177158643,23.14684749749261,0.21315633593320624,0.17662744019163013,0.024,0.1589646961724671,1.70525068746565,1.6989134314848129,1.374184387221212,27.0,1.6989134314848129,35.0,23.146847497492608,1.163793103448276,108.42657625125369,1.5668791639680397,0.0,0.0,0.0,1.6989134314848129,1.5668791639680397,0.0
2009-05-02 12:00:00,1.1639552504751858,20.0,17.4,1.2932836116390953,23.26595690925053,22.457654651976096,1.3793103448275863,25.26595690925053,28.0,28.0,22.457654651976096,0.20116026613239263,23.26595690925053,22.457654651976096,0.16166045145488692,0.13736667746943904,0.024,0.12363000972249512,1.2932836116390953,1.2830202793860392,1.368364315494469,27.0,1.2830202793860392,35.0,22.4576546519761,1.106051964987965,108.77117267401195,1.1795591128094765,0.0,0.0,0.0,1.2830202793860392,1.1795591128094765,0.0
2009-05-02 13:00:00,0.9888380456828157,20.0,17.0,1.098708939647573,22.81089911817809,22.124206030898353,1.3793103448275863,24.81089911817809,28.0,28.0,22.124206030898353,0.1611974286347111,22.81089911817809,22.124206030898353,0.13733861745594664,0.11844252357783461,0.024,0.10659827122005115,1.098708939647573,1.0865531920053566,1.364050117239554,27.0,1.0865531920053566,35.0,22.124206030898357,0.9366837862115143,108.93789698455082,0.9974060653653408,0.0,0.0,0.0,1.0865531920053566,0.9974060653653407,0.0
2009-05-02 14:00:00,0.6883949233022818,20.000000000000004,18.0,0.7648832481136465,22.014350612602765,21.53629858253174,1.3793103448275863,24.014350612602765,28.0,28.0,21.53629858253174,0.10201308319422174,22.014350612602765,21.53629858253174,0.09561040601420581,0.08521558068322793,0.024,0.07669402261490514,0.7648832481136465,0.7494048061819694,1.351398143676859,27.0,0.7494048061819694,35.0,21.536298582531735,0.6460386260189391,109.23185070873413,0.6860680299011426,0.0,0.0,0.0,0.7494048061819694,0.6860680299011426,0.0
2009-05-02 15:00:00,0.3089039273310687,20.000000000000004,20.0,0.34322658592340965,20.964101200434097,20.749584584231965,1.3793103448275863,22.964101200434097,28.0,28.0,20.749584584231965,0.04080938413839358,20.964101200434097,20.749584584231965,0.04290332324042621,0.041128458831985314,0.024,0.03701561294878678,0.34322658592340965,0.3233394318066081,1.299390669232849,27.0,0.3233394318066081,35.0,20.74958458423196,0.2787408894884553,109.62520770788402,0.29494989206150823,0.0,0.0,0.0,0.3233394318066081,0.29494989206150823,0.0
2009-05-02 16:00:00,0.2420819664160522,20.0,19.0,0.26897996268450247,20.770593215702423,20.60248073902461,1.3793103448275863,22.770593215702423,28.0,28.0,20.60248073902461,0.031345545715513436,20.770593215702423,20.60248073902461,0.03362249533556281,0.032953774913448794,0.024,0.029658397422103914,0.26897996268450247,0.24827534017584735,1.273138495716907,27.0,0.24827534017584735,35.0,20.602480739024593,0.21403046566883396,109.6987596304877,0.22632465582304193,0.0,0.0,0.0,0.24827534017584735,0.22632465582304193,0.0
2009-05-02 17:00:00,0.14926396371227968,20.0,19.0,0.16584884856919965,20.494159453824718,20.390503923468966,1.3793103448275863,22.494159453824718,28.0,28.0,20.390503923468966,0.018788779687951847,20.494159453824718,20.390503923468966,0.020731106071149957,0.021231921055048418,0.024,0.019108728949543578,0.16584884856919965,0.1439720406747045,1.1973681263496754,27.0,0.1439720406747045,35.0,20.390503923468977,0.12411382816784872,109.80474803826552,0.1311164073019248,0.0,0.0,0.0,0.1439720406747045,0.1311164073019248,0.0
2009-05-02 18:00:00,0.1178514364209433,20.0,19.2,0.13094604046771477,20.397747106756697,20.315905831464377,1.3793103448275863,22.397747106756697,28.0,28.0,20.315905831464377,0.014690673379149179,20.397747106756697,20.315905831464377,0.016368255058464346,0.017127670517305772,0.024,0.015414903465575195,0.13094604046771477,0.10865880751944534,1.1445494398523393,27.0,0.10865880751944534,35.0,20.31590583146437,0.0936713857926253,109.84204708426782,0.0989227808510208,0.0,0.0,0.0,0.10865880751944534,0.0989227808510208,0.0
2009-05-02 19:00:00,0.3421048913508158,20.0,18.0,0.3801165459453509,21.058956704377522,20.821383863161678,1.3793103448275863,23.058956704377522,28.0,28.0,20.821383863161678,0.045647611084469915,21.058956704377522,20.821383863161678,0.04751456824316886,0.0451281736209408,0.024,0.04061535625884672,0.3801165459453509,0.36062936330744494,1.3085981569717295,27.0,0.36062936330744494,35.0,20.82138386316167,0.3108873821615905,109.58930806841917,0.32907349235410405,0.0,0.0,0.0,0.36062936330744494,0.32907349235410405,0.0
2009-05-02 20:00:00,0.3884673948961246,20.0,17.0,0.43163043877347174,21.190204238264478,20.92043521403106,1.3793103448275863,23.190204238264478,28.0,28.0,20.92043521403106,0.052559050886384844,21.190204238264478,20.92043521403106,0.05395380484668397,0.05065534685509289,0.024,0.0455898121695836,0.43163043877347174,0.412695973458981,1.3188037133762283,27.0,0.412695973458981,35.0,20.920435214031052,0.35577239091291474,109.53978239298448,0.376754421492636,0.0,0.0,0.0,0.412695973458981,0.376754421492636,0.0
2009-05-02 21:00:00,0.5669560900118042,20.0,16.0,0.6299512111242269,21.685028237384344,21.2913087304317,1.3793103448275863,23.685028237384344,28.0,28.0,21.2913087304317,0.08094893133085575,21.685028237384344,21.2913087304317,0.07874390139052836,0.0714320872275851,0.024,0.06428887850482658,0.6299512111242269,0.6130944198469854,1.3424015395443865,27.0,0.6130944198469854,35.0,21.291308730431695,0.528529672281884,109.35434563478415,0.5606493425460801,0.0,0.0,0.0,0.6130944198469854,0.5606493425460801,0.0
2009-05-02 22:00:00,0.856383708776235,20.0,14.0,0.9515374541958167,22.462503175907592,21.867792267035206,1.3793103448275863,24.462503175907592,29.307692307692307,29.307692307692307,21.867792267035206,0.11025563573526831,22.462503175907592,21.867792267035206,0.11894218177447709,0.10392709063062716,0.024,0.09353438156756445,0.9515374541958167,0.9379301632588795,1.3595857642851836,27.0,0.9379301632588795,36.13636363636363,21.867792267035206,0.8085604855679996,109.0661038664824,0.859964856182159,0.0,0.0,0.0,0.9379301632588795,0.859964856182159,0.0
2009-05-02 23:00:00,0.0,19.759116307664755,13.0,0.0,19.759116307664755,19.759116307664755,1.3793103448275863,21.759116307664755,29.96153846153846,29.96153846153846,19.759116307664755,0.0,19.759116307664755,19.759116307664755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.759116307664755,19.759116307664755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.63467733565691,12.0,0.0,19.63467733565691,19.63467733565691,1.3793103448275863,21.63467733565691,30.615384615384617,30.615384615384617,19.63467733565691,0.0,19.63467733565691,19.63467733565691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.63467733565691,19.63467733565691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.554192408442194,12.0,0.0,19.554192408442194,19.554192408442194,1.3793103448275863,21.554192408442194,30.615384615384617,30.615384615384617,19.554192408442194,0.0,19.554192408442194,19.554192408442194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.554192408442194,19.554192408442194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
