timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-03 02:00:00,0.0,19.44812202890003,11.0,0.0,19.44812202890003,19.44812202890003,1.3793103448275863,21.44812202890003,31.26923076923077,31.26923076923077,19.44812202890003,0.0,19.44812202890003,19.44812202890003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.44812202890003,19.44812202890003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.366115354666974,11.0,0.0,19.366115354666974,19.366115354666974,1.3793103448275863,21.366115354666974,31.26923076923077,31.26923076923077,19.366115354666974,0.0,19.366115354666974,19.366115354666974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.366115354666974,19.366115354666974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.288696862595465,11.0,0.0,19.288696862595465,19.288696862595465,1.3793103448275863,21.288696862595465,31.26923076923077,31.26923076923077,19.288696862595465,0.0,19.288696862595465,19.288696862595465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.288696862595465,19.288696862595465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,2.067645723570894,20.0,10.0,2.2973841373009933,25.54290190573199,24.10703681991887,1.3793103448275863,27.54290190573199,31.923076923076923,31.923076923076923,24.10703681991887,0.2533896372715091,25.54290190573199,24.10703681991887,0.28717301716262417,0.2315985294156207,0.024,0.20843867647405862,2.2973841373009933,2.2965439902425553,1.3788059348292483,27.0,2.2965439902425553,40.68181818181818,24.107036819918875,1.1637931034482758,107.94648159004056,2.1274838757268406,0.0,0.0,0.0,2.2965439902425553,2.1274838757268406,0.0
2009-05-03 06:00:00,1.8505539313493673,20.0,8.8,2.0561710348326305,25.004694134101367,23.719587237330973,1.3793103448275863,27.004694134101367,32.707692307692305,32.707692307692305,23.719587237330973,0.19721189539381104,25.004694134101367,23.719587237330973,0.2570213793540788,0.20938275291437616,0.024,0.18844447762293853,2.0561710348326305,2.0531093101240683,1.377256494008762,27.0,2.0531093101240683,42.04545454545455,23.719587237330973,1.1637931034482758,108.14020638133451,1.8985624115457989,0.0,0.0,0.0,2.0531093101240683,1.8985624115457989,0.0
2009-05-03 07:00:00,2.545171507518142,20.000000000000004,10.0,2.8279683416868244,26.711904118242447,24.944423904688183,1.3793103448275863,28.711904118242447,31.923076923076923,31.923076923076923,24.944423904688183,0.34933729136691516,26.711904118242447,24.944423904688183,0.35349604271085305,0.27975187255033496,0.024,0.25177668529530145,2.8279683416868244,2.8319435289418577,1.3812491985349176,27.0,2.8319435289418577,40.68181818181818,24.94442390468818,1.163793103448276,107.52778804765592,2.633685282995639,0.0,0.0,0.0,2.8319435289418577,2.633685282995639,0.0
2009-05-03 08:00:00,2.2984556463466874,19.999999999999993,12.0,2.553839607051875,26.110298860449422,24.514149106042,1.3793103448275863,28.110298860449422,30.615384615384617,30.615384615384617,24.514149106042,0.3608426301159748,26.110298860449422,24.514149106042,0.31922995088148437,0.2549867511957945,0.024,0.22948807607621505,2.553839607051875,2.5553382821714545,1.3801197684461515,27.0,2.5553382821714545,38.40909090909091,24.514149106042005,1.163793103448276,107.742925446979,2.371699368260567,0.0,0.0,0.0,2.5553382821714545,2.371699368260567,0.0
2009-05-03 09:00:00,1.9121962317791732,20.000000000000004,14.6,2.1246624797546367,25.1579943869591,23.830080337112452,1.3793103448275863,27.1579943869591,28.915384615384614,28.915384615384614,23.830080337112452,0.36017620298970643,25.1579943869591,23.830080337112452,0.2655828099693296,0.2157137933777171,0.024,0.19414241403994537,2.1246624797546367,2.1222338590924084,1.377733707768763,27.0,2.1222338590924084,35.45454545454545,23.830080337112452,1.1637931034482758,108.08495983144377,1.9634867445035717,0.0,0.0,0.0,2.1222338590924084,1.9634867445035715,0.0
2009-05-03 10:00:00,1.7300608614139932,19.999999999999996,15.0,1.922289846015548,24.70386675016161,23.502435596401895,1.3793103448275863,26.70386675016161,28.653846153846153,28.653846153846153,23.502435596401895,0.32168789509199436,24.70386675016161,23.502435596401895,0.2402862307519435,0.19695125631752428,0.024,0.17725613068577187,1.922289846015548,1.9179849716473005,1.3762214465734515,27.0,1.9179849716473005,35.0,23.502435596401895,1.163793103448276,108.24878220179906,1.7718305302241306,0.0,0.0,0.0,1.9179849716473005,1.7718305302241306,0.0
2009-05-03 11:00:00,1.4537333967392165,19.999999999999996,16.0,1.6152593297102407,24.00753760602966,22.998000524960762,1.3793103448275863,26.00753760602966,28.0,28.0,22.998000524960762,0.27838166444318885,24.00753760602966,22.998000524960762,0.20190741621378008,0.16813291514377032,0.024,0.1513196236293933,1.6152593297102407,1.6080726212246177,1.3731734346874325,27.0,1.6080726212246177,35.0,22.998000524960766,1.163793103448276,108.50099973751962,1.4820809256272194,0.0,0.0,0.0,1.6080726212246177,1.4820809256272194,0.0
2009-05-03 12:00:00,1.0069442798469992,20.0,18.2,1.1188269776077768,22.85822696083915,22.158960099834292,1.3793103448275863,24.85822696083915,28.0,28.0,22.158960099834292,0.16512573645520814,22.85822696083915,22.158960099834292,0.1398533722009721,0.12041248945616263,0.024,0.10837124051054638,1.1188269776077768,1.1068682265533931,1.3645673779786882,27.0,1.1068682265533931,35.0,22.158960099834296,0.9541967470287872,108.92051995008285,1.0162164365912496,0.0,0.0,0.0,1.1068682265533931,1.0162164365912496,0.0
2009-05-03 13:00:00,0.924968529835486,20.0,17.0,1.0277428109283178,22.643395210566986,22.00105595373679,1.3793103448275863,24.643395210566986,28.0,28.0,22.00105595373679,0.14769018930700706,22.643395210566986,22.00105595373679,0.12846785136603972,0.11146682794329058,0.024,0.10032014514896152,1.0277428109283178,1.014889493722647,1.3620601989753212,27.0,1.014889493722647,35.0,22.00105595373679,0.874904735967799,108.9994720231316,0.9310957887092055,0.0,0.0,0.0,1.014889493722647,0.9310957887092055,0.0
2009-05-03 14:00:00,0.7319345920376042,20.0,17.0,0.8132606578195603,22.13125971487557,21.622971803738345,1.3793103448275863,24.13125971487557,28.0,28.0,21.622971803738345,0.10993941886494575,22.13125971487557,21.622971803738345,0.10165758222744503,0.09010155644673393,0.024,0.08109140080206054,0.8132606578195603,0.7982708134642336,1.3538871952040845,27.0,0.7982708134642336,35.0,21.622971803738345,0.6881644943657186,109.18851409813082,0.7310941265734278,0.0,0.0,0.0,0.7982708134642336,0.7310941265734276,0.0
2009-05-03 15:00:00,0.3382986545348059,20.0,19.2,0.3758873939275621,21.048120926103273,20.813191304898545,1.3793103448275863,23.048120926103273,28.0,28.0,20.813191304898545,0.045088281959553514,21.048120926103273,20.813191304898545,0.04698592424094526,0.04467149354404364,0.024,0.04020434418963928,0.3758873939275621,0.3563545432819665,1.3076349883386762,27.0,0.3563545432819665,35.0,20.81319130489856,0.30720219248445385,109.59340434755072,0.325160574583365,0.0,0.0,0.0,0.3563545432819665,0.325160574583365,0.0
2009-05-03 16:00:00,0.33361610500200845,20.0,18.0,0.3706845611133427,21.034777048823177,20.803099198127338,1.3793103448275863,23.034777048823177,28.0,28.0,20.803099198127338,0.04440184253325297,21.034777048823177,20.803099198127338,0.046335570139167837,0.04410902992681236,0.024,0.03969812693413112,0.3706845611133427,0.35109546410602394,1.3064196798728003,27.0,0.35109546410602394,35.0,20.803099198127345,0.30266850353967584,109.59845040093633,0.3203471060235213,0.0,0.0,0.0,0.35109546410602394,0.3203471060235213,0.0
2009-05-03 17:00:00,0.12623440660186605,20.0,19.0,0.14026045177985116,20.42365935700057,20.335996574638163,1.3793103448275863,22.42365935700057,28.0,28.0,20.335996574638163,0.01577689568466347,20.42365935700057,20.335996574638163,0.017532556472481396,0.018231742359329586,0.024,0.016408568123396628,0.14026045177985116,0.11808362601578413,1.1612251696862068,27.0,0.11808362601578413,35.0,20.33599657463818,0.10179622932395185,109.8320017126809,0.10751295084713958,0.0,0.0,0.0,0.11808362601578413,0.10751295084713958,0.0
2009-05-03 18:00:00,0.03898463862225889,20.000000000000007,19.6,0.04331626513584321,20.144060876364716,20.116988210654814,1.3793103448275863,22.144060876364716,28.0,28.0,20.116988210654814,0.0047369722224947656,20.144060876364716,20.116988210654814,0.005414533141980401,0.00626517808846836,0.024,0.005638660279621523,0.04331626513584321,0.019942782944690048,0.6350336700081893,27.0,0.019942782944690048,35.0,20.116988210654803,0.017192054262663833,109.9415058946726,0.018139448593505584,0.0,0.0,0.0,0.019942782944690048,0.018139448593505584,0.0
2009-05-03 19:00:00,0.4664672525648899,20.000000000000007,17.0,0.5182969472943221,21.408278738422094,21.084343146363143,1.3793103448275863,23.408278738422094,28.0,28.0,21.084343146363143,0.06460813811919974,21.408278738422094,21.084343146363143,0.06478711841179026,0.059822925234845344,0.024,0.05384063271136081,0.5182969472943221,0.5002792398178065,1.331360978268181,27.0,0.5002792398178065,35.0,21.084343146363146,0.4312752067394884,109.45782842681842,0.4570520418759124,0.0,0.0,0.0,0.5002792398178065,0.4570520418759124,0.0
2009-05-03 20:00:00,0.5346180002396118,20.0,16.0,0.5940200002662354,21.59642968346814,21.225167183301746,1.3793103448275863,23.59642968346814,28.0,28.0,21.225167183301746,0.0755865452301497,21.59642968346814,21.225167183301746,0.07425250003327942,0.0677183248024773,0.024,0.060946492322229574,0.5940200002662354,0.576791832746483,1.339306658635602,27.0,0.576791832746483,35.0,21.225167183301757,0.49723433857455435,109.38741640834913,0.5272926737690632,0.0,0.0,0.0,0.576791832746483,0.5272926737690632,0.0
2009-05-03 21:00:00,0.4001406087970784,20.0,15.2,0.4446006764411982,21.22304732925624,20.94517190648049,1.3793103448275863,23.22304732925624,28.523076923076925,28.523076923076925,20.94517190648049,0.0505781537731751,21.22304732925624,20.94517190648049,0.05557508455514978,0.05203726165768148,0.024,0.04683353549191334,0.4446006764411982,0.42580440260696634,1.3209975794235957,27.0,0.42580440260696634,35.0,20.9451719064805,0.36707276086807444,109.52741404675974,0.38876513821935094,0.0,0.0,0.0,0.42580440260696634,0.38876513821935094,0.0
2009-05-03 22:00:00,0.5048613458378107,20.0,14.6,0.5609570509309008,21.514527180311426,21.16392902347961,1.3793103448275863,23.514527180311426,28.915384615384614,28.915384615384614,21.16392902347961,0.06238617493991967,21.514527180311426,21.16392902347961,0.0701196313663626,0.06428294889098488,0.024,0.05785465400188639,0.5609570509309008,0.5433853458199992,1.3361041232540993,27.0,0.5433853458199992,35.45454545454545,21.163929023479596,0.46843564294827517,109.4180354882602,0.496614057632483,0.0,0.0,0.0,0.5433853458199992,0.496614057632483,0.0
2009-05-03 23:00:00,0.0,19.75604329629924,14.0,0.0,19.75604329629924,19.75604329629924,1.3793103448275863,21.75604329629924,29.307692307692307,29.307692307692307,19.75604329629924,0.0,19.75604329629924,19.75604329629924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.75604329629924,19.75604329629924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.65645315025064,14.0,0.0,19.65645315025064,19.65645315025064,1.3793103448275863,21.65645315025064,29.307692307692307,29.307692307692307,19.65645315025064,0.0,19.65645315025064,19.65645315025064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.65645315025064,19.65645315025064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.57129365174837,13.0,0.0,19.57129365174837,19.57129365174837,1.3793103448275863,21.57129365174837,29.96153846153846,29.96153846153846,19.57129365174837,0.0,19.57129365174837,19.57129365174837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.57129365174837,19.57129365174837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.491648183799338,13.0,0.0,19.491648183799338,19.491648183799338,1.3793103448275863,21.491648183799338,29.96153846153846,29.96153846153846,19.491648183799338,0.0,19.491648183799338,19.491648183799338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.491648183799338,19.491648183799338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.409143476903367,12.2,0.0,19.409143476903367,19.409143476903367,1.3793103448275863,21.409143476903367,30.484615384615385,30.484615384615385,19.409143476903367,0.0,19.409143476903367,19.409143476903367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.409143476903367,19.409143476903367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.33728115193456,12.1,0.0,19.33728115193456,19.33728115193456,1.3793103448275863,21.33728115193456,30.55,30.55,19.33728115193456,0.0,19.33728115193456,19.33728115193456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.33728115193456,19.33728115193456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,1.8779442829995947,20.0,12.0,2.0866047588884387,25.07286062962197,23.768732655316697,1.3793103448275863,27.07286062962197,30.615384615384617,30.615384615384617,23.768732655316697,0.26272654378074517,25.07286062962197,23.768732655316697,0.26082559486105483,0.21219823883852804,0.024,0.19097841495467524,2.0866047588884387,2.083824582772291,1.377472562343333,27.0,2.083824582772291,38.40909090909091,23.76873265531669,1.1637931034482758,108.11563367234166,1.9274035696702196,0.0,0.0,0.0,2.083824582772291,1.9274035696702196,0.0
2009-05-04 06:00:00,1.6035160891964126,20.0,12.0,1.7816845435515696,24.386155611782954,23.272602772063223,1.3793103448275863,26.386155611782954,30.615384615384617,30.615384615384617,23.272602772063223,0.20917616567004035,24.386155611782954,23.272602772063223,0.2227105679439462,0.18381020121230823,0.024,0.1654291810910774,1.7816845435515696,1.7760655636728004,1.3749603508276866,27.0,1.7760655636728004,38.40909090909091,23.27260277206323,1.1637931034482758,108.36369861396838,1.6389857363578955,0.0,0.0,0.0,1.7760655636728004,1.6389857363578955,0.0
2009-05-04 07:00:00,2.0833954409510778,20.000000000000007,13.0,2.3148838232789752,25.581770716455043,24.134968326905682,1.3793103448275863,27.581770716455043,29.96153846153846,29.96153846153846,24.134968326905682,0.34249815186554444,25.581770716455043,24.134968326905682,0.2893604779098719,0.23320173704065705,0.024,0.20988156333659133,2.3148838232789752,2.314203996983041,1.3789052742001782,27.0,2.314203996983041,37.27272727272727,24.13496832690568,1.163793103448276,107.93251583654717,2.1441212400604726,0.0,0.0,0.0,2.314203996983041,2.1441212400604726,0.0
2009-05-04 08:00:00,1.8457982969038744,20.0,15.1,2.0508869965598606,24.992850753380775,23.711046380530863,1.3793103448275863,26.992850753380775,28.588461538461537,28.588461538461537,23.711046380530863,0.36248832102027334,24.992850753380775,23.711046380530863,0.2563608745699826,0.20889353121387932,0.024,0.1880041780924914,2.0508869965598606,2.0477763496812487,1.3772183000557534,27.0,2.0477763496812487,35.0,23.71104638053086,1.163793103448276,108.14447680973457,1.89355611131582,0.0,0.0,0.0,2.0477763496812487,1.89355611131582,0.0
2009-05-04 09:00:00,1.5918705481165543,20.0,17.2,1.7687450534628382,24.356821035161108,23.251355376746833,1.3793103448275863,26.356821035161108,28.0,28.0,23.251355376746833,0.3210979846830192,24.356821035161108,23.251355376746833,0.22109313168285477,0.18259623388579058,0.024,0.16433661049721152,1.7687450534628382,1.7630046768514172,1.3748338597469127,27.0,1.7630046768514172,35.0,23.25135537674683,1.163793103448276,108.37432231162659,1.6267734268104197,0.0,0.0,0.0,1.7630046768514172,1.6267734268104197,0.0
2009-05-04 10:00:00,1.5704351334187463,19.999999999999996,16.0,1.7449279260208292,24.302782134934482,23.212202181171463,1.3793103448275863,26.302782134934482,28.0,28.0,23.212202181171463,0.3141837372855015,24.302782134934482,23.212202181171463,0.21811599075260366,0.18035962358654284,0.024,0.16232366122788858,1.7449279260208292,1.7389638883794833,1.3745959616757217,27.0,1.7389638883794833,35.0,23.212202181171463,1.1637931034482758,108.39389890941428,1.6043005241768733,0.0,0.0,0.0,1.7389638883794833,1.6043005241768733,0.0
2009-05-04 11:00:00,1.2884672358146607,19.999999999999996,17.0,1.4316302620162897,23.58619273310246,22.69142381934228,1.3793103448275863,25.58619273310246,28.0,28.0,22.69142381934228,0.23248494077872497,23.58619273310246,22.69142381934228,0.17895378275203622,0.15066279725867396,0.024,0.13559651753280655,1.4316302620162897,1.422696541742157,1.3707031135341146,27.0,1.422696541742157,35.0,22.691423819342283,1.1637931034482758,108.65428809032886,1.309379102055696,0.0,0.0,0.0,1.422696541742157,1.309379102055696,0.0
2009-05-04 12:00:00,0.8150511639102114,20.0,19.4,0.9056124043446793,22.352940530204002,21.78693277748858,1.3793103448275863,24.352940530204002,28.0,28.0,21.78693277748858,0.12565457939105124,22.352940530204002,21.78693277748858,0.11320155054308491,0.09935695938462197,0.024,0.08942126344615976,0.9056124043446793,0.8915481002831416,1.3578894367306942,27.0,0.8915481002831416,35.0,21.78693277748858,0.7685759485199497,109.10653361125571,0.8171353912312059,0.0,0.0,0.0,0.8915481002831416,0.8171353912312059,0.0
2009-05-04 13:00:00,0.7554753906989743,19.999999999999996,18.0,0.8394171007766381,22.194238483440188,21.669602795454786,1.3793103448275863,24.194238483440188,28.0,28.0,21.669602795454786,0.11431122065838609,22.194238483440188,21.669602795454786,0.10492713759707976,0.09273219069347954,0.024,0.08345897162413159,0.8394171007766381,0.8246903198459861,1.3551116463916464,27.0,0.8246903198459861,35.0,21.66960279545479,0.7109399309017121,109.16519860227261,0.7554516736149808,0.0,0.0,0.0,0.8246903198459861,0.7554516736149808,0.0
2009-05-04 14:00:00,0.5902392792900012,20.0,18.0,0.6558214214333347,21.748569233362204,21.33868084496637,1.3793103448275863,23.748569233362204,28.0,28.0,21.33868084496637,0.08487257271134718,21.748569233362204,21.33868084496637,0.08197767767916683,0.07409400187988575,0.024,0.06668460169189717,0.6558214214333347,0.6392308216213233,1.3444173309678218,27.0,0.6392308216213233,35.0,21.33868084496637,0.5510610531218304,109.33065957751681,0.5846766351648145,0.0,0.0,0.0,0.6392308216213233,0.5846766351648145,0.0
2009-05-04 15:00:00,0.3044980080369377,19.999999999999996,19.6,0.33833112004104193,20.951453933272134,20.739996983246485,1.3793103448275863,22.951453933272134,28.0,28.0,20.739996983246485,0.040174192487663116,20.951453933272134,20.739996983246485,0.04229139000513024,0.040594821996447025,0.024,0.036535339796802326,0.33833112004104193,0.3183906022406866,1.2980167219414964,27.0,0.3183906022406866,35.0,20.739996983246478,0.2744746571040401,109.63000150837676,0.29042287499773367,0.0,0.0,0.0,0.3183906022406866,0.29042287499773367,0.0
2009-05-04 16:00:00,0.26882813973573894,20.0,19.0,0.29869793303970993,20.848502692660926,20.66181648451111,1.3793103448275863,22.848502692660926,28.0,28.0,20.66181648451111,0.035090185138348336,20.848502692660926,20.66181648451111,0.03733724162996374,0.03624766025212887,0.024,0.03262289422691598,0.29869793303970993,0.2783226990649228,1.2852227469868487,27.0,0.2783226990649228,35.0,20.66181648451112,0.23993336126286452,109.66909175774444,0.25378408319431406,0.0,0.0,0.0,0.2783226990649228,0.25378408319431406,0.0
2009-05-04 17:00:00,0.16196374886365322,20.0,19.0,0.17995972095961468,20.53265414755519,20.420179321955427,1.3793103448275863,22.53265414755519,28.0,28.0,20.420179321955427,0.020467197981581878,20.53265414755519,20.420179321955427,0.022494965119951835,0.022868003268254767,0.024,0.02058120294142929,0.17995972095961468,0.15824652128644018,1.2128884323639506,27.0,0.15824652128644018,35.0,20.420179321955427,0.13641941490210363,109.78991033902228,0.14413575965021544,0.0,0.0,0.0,0.15824652128644018,0.14413575965021544,0.0
2009-05-04 18:00:00,0.11059667587129421,20.000000000000004,19.2,0.12288519541254912,20.375202096834123,20.29839884970128,1.3793103448275863,22.375202096834123,28.0,28.0,20.29839884970128,0.01375499863201451,20.375202096834123,20.29839884970128,0.01536064942656864,0.01616642271684947,0.024,0.014549780445164522,0.12288519541254912,0.10050183768423407,1.1280709928210717,27.0,0.10050183768423407,35.0,20.298398849701265,0.08663951524502939,109.85080057514936,0.09148939940176437,0.0,0.0,0.0,0.10050183768423407,0.09148939940176437,0.0
2009-05-04 19:00:00,0.4244059451644069,20.000000000000004,18.0,0.4715621612937854,21.2910775740158,20.996351223207185,1.3793103448275863,23.2910775740158,28.0,28.0,20.996351223207185,0.0580439021886197,21.2910775740158,20.996351223207185,0.05894527016172318,0.054898291133351505,0.024,0.04940846202001636,0.4715621612937854,0.4530519904071205,1.3251684473554546,27.0,0.4530519904071205,35.0,20.996351223207196,0.3905620606957935,109.5018243883964,0.41373921661813806,0.0,0.0,0.0,0.4530519904071205,0.41373921661813806,0.0
2009-05-04 20:00:00,0.45569290175520194,19.999999999999996,17.0,0.5063254463946688,21.378339937852108,21.06188653385544,1.3793103448275863,23.378339937852108,28.0,28.0,21.06188653385544,0.0629115473418539,21.378339937852108,21.06188653385544,0.0632906807993336,0.058565435320981296,0.024,0.05270889178888317,0.5063254463946688,0.488181989926767,1.3298847088551062,27.0,0.488181989926767,35.0,21.06188653385545,0.4208465430403164,109.46905673307228,0.44595432215803477,0.0,0.0,0.0,0.488181989926767,0.44595432215803477,0.0
2009-05-04 21:00:00,0.3326251215801202,20.0,16.8,0.3695834684223558,21.031951129451773,20.800961461687802,1.3793103448275863,23.031951129451773,28.0,28.0,20.800961461687802,0.04425680409954175,21.031951129451773,20.800961461687802,0.04619793355279447,0.0439899021873498,0.024,0.03959091196861482,0.3695834684223558,0.34998245864109073,1.3061580588885757,27.0,0.34998245864109073,35.0,20.800961461687805,0.30170901606990586,109.5995192691561,0.319328461452097,0.0,0.0,0.0,0.34998245864109073,0.319328461452097,0.0
2009-05-04 22:00:00,0.42582295953881405,20.0,16.0,0.47313662170979337,21.295040570925728,20.999330182357106,1.3793103448275863,23.295040570925728,28.0,28.0,20.999330182357106,0.0582624818267768,21.295040570925728,20.999330182357106,0.05914207771372417,0.05506489807878802,0.024,0.04955840827090921,0.47313662170979337,0.4546431115176722,1.3253971858165805,27.0,0.4546431115176722,35.0,20.999330182357113,0.39193371682557954,109.50033490882144,0.4151979187061333,0.0,0.0,0.0,0.4546431115176722,0.4151979187061333,0.0
2009-05-04 23:00:00,0.0,19.78695297024182,15.0,0.0,19.78695297024182,19.78695297024182,1.3793103448275863,21.78695297024182,28.653846153846153,28.653846153846153,19.78695297024182,0.0,19.78695297024182,19.78695297024182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.78695297024182,19.78695297024182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.71281348889977,15.6,0.0,19.71281348889977,19.71281348889977,1.3793103448275863,21.71281348889977,28.26153846153846,28.26153846153846,19.71281348889977,0.0,19.71281348889977,19.71281348889977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.71281348889977,19.71281348889977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.629678297900224,14.0,0.0,19.629678297900224,19.629678297900224,1.3793103448275863,21.629678297900224,29.307692307692307,29.307692307692307,19.629678297900224,0.0,19.629678297900224,19.629678297900224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.629678297900224,19.629678297900224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.57102177634122,14.0,0.0,19.57102177634122,19.57102177634122,1.3793103448275863,21.57102177634122,29.307692307692307,29.307692307692307,19.57102177634122,0.0,19.57102177634122,19.57102177634122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.57102177634122,19.57102177634122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.51996348144276,14.2,0.0,19.51996348144276,19.51996348144276,1.3793103448275863,21.51996348144276,29.176923076923078,29.176923076923078,19.51996348144276,0.0,19.51996348144276,19.51996348144276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.51996348144276,19.51996348144276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.443671266136036,13.0,0.0,19.443671266136036,19.443671266136036,1.3793103448275863,21.443671266136036,29.96153846153846,29.96153846153846,19.443671266136036,0.0,19.443671266136036,19.443671266136036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.443671266136036,19.443671266136036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,2.0483573635732553,20.0,13.0,2.275952626192506,25.495268521860563,24.072798130490245,1.3793103448275863,27.495268521860563,29.96153846153846,29.96153846153846,24.072798130490245,0.333182992580482,25.495268521860563,24.072798130490245,0.28449407827406326,0.22963359965641938,0.024,0.20667023969077747,2.275952626192506,2.274915986158148,1.378682103138018,27.0,2.274915986158148,37.27272727272727,24.07279813049025,1.163793103448276,107.96360093475488,2.1071138480578626,0.0,0.0,0.0,2.274915986158148,2.1071138480578626,0.0
2009-05-05 06:00:00,1.9148210631008442,20.0,13.0,2.127578959000938,25.16451350065084,23.834776651275256,1.3793103448275863,27.16451350065084,29.96153846153846,29.96153846153846,23.834776651275256,0.29936202010820373,25.16451350065084,23.834776651275256,0.26594736987511725,0.21598296364622632,0.024,0.19438466728160367,2.127578959000938,2.1251772553655606,1.3777533193383702,27.0,2.1251772553655606,37.27272727272727,23.834776651275256,1.163793103448276,108.08261167436237,1.9662526862030492,0.0,0.0,0.0,2.1251772553655606,1.966252686203049,0.0
2009-05-05 07:00:00,1.9717772781844232,20.0,13.0,2.190863642427137,25.30580140761693,23.93651163109997,1.3793103448275863,27.30580140761693,29.96153846153846,29.96153846153846,23.93651163109997,0.3134717250178692,25.30580140761693,23.93651163109997,0.27385795530339213,0.22181551292920562,0.024,0.19963396163628505,2.190863642427137,2.1890451937200575,1.3781654971681363,27.0,2.1890451937200575,37.27272727272727,23.936511631099968,1.1637931034482758,108.03174418445002,2.026298112879257,0.0,0.0,0.0,2.1890451937200575,2.026298112879257,0.0
2009-05-05 08:00:00,1.9060668488108312,20.0,14.0,2.1178520542342567,25.142768531516005,23.819110997619596,1.3793103448275863,27.142768531516005,29.307692307692307,29.307692307692307,23.819110997619596,0.3326423398632503,25.142768531516005,23.819110997619596,0.2647315067792821,0.21508510869925443,0.024,0.19357659782932898,2.1178520542342567,2.115360565104182,1.3776876928938675,27.0,2.115360565104182,36.13636363636363,23.819110997619596,1.163793103448276,108.0904445011902,1.9570282783700546,0.0,0.0,0.0,2.115360565104182,1.9570282783700546,0.0
2009-05-05 09:00:00,1.6309220466738037,20.0,17.2,1.8121356074153374,24.45512431318802,23.322539558553434,1.3793103448275863,26.45512431318802,28.0,28.0,23.322539558553434,0.3339816312756183,24.45512431318802,23.322539558553434,0.22651695092691718,0.18666393292179487,0.024,0.1679975396296154,1.8121356074153374,1.806802000707517,1.3752506602889494,27.0,1.806802000707517,35.0,23.322539558553437,1.1637931034482758,108.33873022072328,1.667734149206327,0.0,0.0,0.0,1.806802000707517,1.6677341492063267,0.0
2009-05-05 10:00:00,1.5459019637964824,19.99999999999999,17.0,1.7176688486627583,24.24086270905594,23.167319678641718,1.3793103448275863,26.24086270905594,28.0,28.0,23.167319678641718,0.3064032605102489,24.24086270905594,23.167319678641718,0.21470860608284478,0.1777963773047443,0.024,0.16001673957426987,1.7176688486627583,1.7114484863932327,1.3743153133151935,27.0,1.7114484863932327,35.0,23.167319678641718,1.1637931034482758,108.41634016067914,1.5785890612584499,0.0,0.0,0.0,1.7114484863932327,1.5785890612584499,0.0
2009-05-05 11:00:00,1.1683348423479503,20.0,19.0,1.298149824831056,23.277265075432098,22.465921434912687,1.3793103448275863,25.277265075432098,28.0,28.0,22.465921434912687,0.20221879097244805,23.277265075432098,22.465921434912687,0.162268728103882,0.13783647624827483,0.024,0.12405282862344734,1.298149824831056,1.2879334724558835,1.3684552645834283,27.0,1.2879334724558835,35.0,22.465921434912687,1.110287476255072,108.76703928254366,1.1841211096223963,0.0,0.0,0.0,1.2879334724558835,1.1841211096223963,0.0
2009-05-05 12:00:00,0.7740839170822524,20.0,20.8,0.8600932412025027,22.243911944456812,21.706353668705248,1.3793103448275863,24.243911944456812,28.0,28.0,21.706353668705248,0.1178108288362109,22.243911944456812,21.706353668705248,0.10751165515031284,0.09480637471588943,0.024,0.0853257372443005,0.8600932412025027,0.8455738786740917,1.356026000786305,27.0,0.8455738786740917,35.0,21.706353668705248,0.7289429988569757,109.14682316564738,0.7747123133311916,0.0,0.0,0.0,0.8455738786740917,0.7747123133311917,0.0
2009-05-05 13:00:00,0.5331096541907975,20.000000000000007,21.0,0.5923440602119971,21.592286978347108,21.22207194071461,1.3793103448275863,23.592286978347108,28.0,28.0,21.22207194071461,0.07533886856731803,21.592286978347108,21.22207194071461,0.07404300752649964,0.06754461405748088,0.024,0.0607901526517328,0.5923440602119971,0.5750985216177452,1.339153025149794,27.0,0.5750985216177452,35.0,21.22207194071461,0.4957745876015045,109.3889640296427,0.5257372411552436,0.0,0.0,0.0,0.5750985216177452,0.5257372411552436,0.0
2009-05-05 14:00:00,0.2510321613461658,20.000000000000004,22.0,0.278924623717962,20.79673763392868,20.62240974410495,1.3793103448275863,22.79673763392868,28.0,28.0,20.62240974410495,0.03259224943181093,20.79673763392868,20.62240974410495,0.03486557796474525,0.03405953707280691,0.024,0.030653583365526215,0.278924623717962,0.2583305774252427,1.2774707126187974,27.0,0.2583305774252427,35.0,20.622409744104935,0.22269877364245058,109.68879512794753,0.23551227554638607,0.0,0.0,0.0,0.2583305774252427,0.23551227554638607,0.0
2009-05-05 15:00:00,0.14679777254075427,20.000000000000004,21.8,0.16310863615639362,20.4866541555318,20.384711257934054,1.3793103448275863,22.4866541555318,28.0,28.0,20.384711257934054,0.018464289142649654,20.4866541555318,20.384711257934054,0.020388579519549203,0.020912769923180294,0.024,0.018821492930862264,0.16310863615639362,0.14119991314871164,1.194041624552832,27.0,0.14119991314871164,35.0,20.384711257934093,0.12172406305923417,109.80764437103295,0.1285884183724097,0.0,0.0,0.0,0.14119991314871164,0.1285884183724097,0.0
2009-05-05 16:00:00,0.06164865520853883,20.0,21.0,0.06849850578726537,20.219389116727037,20.17657755061,1.3793103448275863,22.219389116727037,28.0,28.0,20.17657755061,0.007547903287276637,20.219389116727037,20.17657755061,0.00856231322340817,0.00950320001608884,0.024,0.008552880014479956,0.06849850578726537,0.04544882578887425,0.9151737669366726,27.0,0.04544882578887425,35.0,20.176577550610027,0.03918002223178815,109.91171122469498,0.04135030315010035,0.0,0.0,0.0,0.04544882578887425,0.04135030315010035,0.0
2009-05-05 17:00:00,0.0,20.019754906412384,21.0,0.0,20.019754906412384,20.019754906412384,1.3793103448275863,22.019754906412384,28.0,28.0,20.019754906412384,0.0,20.019754906412384,20.019754906412384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.019754906412384,20.019754906412384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.052053233493716,21.2,0.0,20.052053233493716,20.052053233493716,1.3793103448275863,22.052053233493716,28.0,28.0,20.052053233493716,0.0,20.052053233493716,20.052053233493716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.052053233493716,20.052053233493716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.060730978006486,21.0,0.0,20.060730978006486,20.060730978006486,1.3793103448275863,22.060730978006486,28.0,28.0,20.060730978006486,0.0,20.060730978006486,20.060730978006486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.060730978006486,20.060730978006486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.02281958065676012,20.0,19.0,0.025355089618622356,20.08813752542379,20.072290594412152,1.3793103448275863,22.08813752542379,28.0,28.0,20.072290594412152,0.0027571439314761233,20.08813752542379,20.072290594412152,0.0031693862023277944,0.003850274876062599,0.024,0.003465247388456339,0.025355089618622356,0.0017401171062286142,0.09466192239644015,27.0,0.0017401171062286142,35.0,20.072290594412312,0.0015001009536453574,109.96385470279384,0.0015824446232189087,0.0,0.0,0.0,0.0017401171062286142,0.0015824446232189087,0.0
2009-05-05 21:00:00,0.11384642606569077,19.999999999999996,18.8,0.12649602896187864,20.385315389226694,20.30625537112552,1.3793103448275863,22.385315389226694,28.0,28.0,20.30625537112552,0.014173631448586101,20.385315389226694,20.30625537112552,0.01581200362023483,0.016597698248453297,0.024,0.014937928423607966,0.12649602896187864,0.10415579878672399,1.13571289090509,27.0,0.10415579878672399,35.0,20.306255371125552,0.0897894817126931,109.84687231443722,0.09481908459676257,0.0,0.0,0.0,0.10415579878672399,0.09481908459676257,0.0
2009-05-05 22:00:00,0.3464234791418894,20.0,17.0,0.3849149768243216,21.071239426727534,20.83066756621233,1.3793103448275863,23.071239426727534,28.0,28.0,20.83066756621233,0.0462837033918552,21.071239426727534,20.83066756621233,0.0481143721030402,0.04564576783055674,0.024,0.04108119104750107,0.3849149768243216,0.3654795536073772,1.3096651454632775,27.0,0.3654795536073772,35.0,20.83066756621232,0.31506858069601484,109.58466621689384,0.3335134067790171,0.0,0.0,0.0,0.3654795536073772,0.3335134067790171,0.0
2009-05-05 23:00:00,0.0,19.93959292567144,18.0,0.0,19.93959292567144,19.93959292567144,1.3793103448275863,21.93959292567144,28.0,28.0,19.93959292567144,0.0,19.93959292567144,19.93959292567144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.93959292567144,19.93959292567144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,19.89742822336264,17.8,0.0,19.89742822336264,19.89742822336264,1.3793103448275863,21.89742822336264,28.0,28.0,19.89742822336264,0.0,19.89742822336264,19.89742822336264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.89742822336264,19.89742822336264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,19.89330675751358,19.0,0.0,19.89330675751358,19.89330675751358,1.3793103448275863,21.89330675751358,28.0,28.0,19.89330675751358,0.0,19.89330675751358,19.89330675751358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.89330675751358,19.89330675751358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,19.919601730771213,21.0,0.0,19.919601730771213,19.919601730771213,1.3793103448275863,21.919601730771213,28.0,28.0,19.919601730771213,0.0,19.919601730771213,19.919601730771213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.919601730771213,19.919601730771213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,19.927521390237054,21.2,0.0,19.927521390237054,19.927521390237054,1.3793103448275863,21.927521390237054,28.0,28.0,19.927521390237054,0.0,19.927521390237054,19.927521390237054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.927521390237054,19.927521390237054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,19.866133108662623,18.0,0.0,19.866133108662623,19.866133108662623,1.3793103448275863,21.866133108662623,28.0,28.0,19.866133108662623,0.0,19.866133108662623,19.866133108662623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.866133108662623,19.866133108662623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.547194562071381,20.0,18.0,0.60799395785709,21.630935620962504,21.25093939730182,1.3793103448275863,23.630935620962504,28.0,28.0,21.25093939730182,0.07766010014505634,21.630935620962504,21.25093939730182,0.07599924473213625,0.06916500043834378,0.024,0.0622485003945094,0.60799395785709,0.5909104579009244,1.340554288273249,27.0,0.5909104579009244,35.0,21.250939397301828,0.5094055671559694,109.37453030134908,0.5402633101809405,0.0,0.0,0.0,0.5909104579009244,0.5402633101809405,0.0
2009-05-06 06:00:00,0.5757776714817263,20.0,18.2,0.6397529683130292,21.709126692719916,21.309281087524273,1.3793103448275863,23.709126692719916,28.0,28.0,21.309281087524273,0.08242928552144559,21.709126692719916,21.309281087524273,0.07996912103912865,0.07244178672586053,0.024,0.06519760805327449,0.6397529683130292,0.6229971469856153,1.3431847169091589,27.0,0.6229971469856153,35.0,21.309281087524283,0.5370665060220822,109.34535945623786,0.5697517938426557,0.0,0.0,0.0,0.6229971469856153,0.5697517938426557,0.0
2009-05-06 07:00:00,0.7211259844190978,20.0,17.0,0.8012510937989976,22.10228999188096,21.601508058256584,1.3793103448275863,24.10228999188096,28.0,28.0,21.601508058256584,0.10795257817620285,22.10228999188096,21.601508058256584,0.1001563867248747,0.08889115320330103,0.024,0.08000203788297093,0.8012510937989976,0.7861402091193277,1.353297775584972,27.0,0.7861402091193277,35.0,21.601508058256584,0.6777070768270066,109.19924597087171,0.7199135874335856,0.0,0.0,0.0,0.7861402091193277,0.7199135874335856,0.0
2009-05-06 08:00:00,0.7377998070990833,20.0,17.0,0.8197775634434259,22.14696573693169,21.63460475977955,1.3793103448275863,24.14696573693169,28.0,28.0,21.63460475977955,0.11102292464205943,22.14696573693169,21.63460475977955,0.10247219543042824,0.09075769192106975,0.024,0.08168192272896277,0.8197775634434259,0.8048533326355328,1.3541996966958472,27.0,0.8048533326355328,35.0,21.634604759779545,0.693839079858218,109.18269762011023,0.7371619772905189,0.0,0.0,0.0,0.8048533326355328,0.7371619772905189,0.0
2009-05-06 09:00:00,0.5593646643675038,20.000000000000004,19.2,0.6215162937416708,21.664266455157616,21.27581877156907,1.3793103448275863,23.664266455157616,28.0,28.0,21.27581877156907,0.07968106304639522,21.664266455157616,21.27581877156907,0.07768953671770885,0.07056204544144032,0.024,0.06350584089729629,0.6215162937416708,0.6045724982858148,1.3417075456922503,27.0,0.6045724982858148,35.0,21.275818771569064,0.5211831881774266,109.36209061421548,0.5528172467171446,0.0,0.0,0.0,0.6045724982858148,0.5528172467171446,0.0
2009-05-06 10:00:00,0.16445276543822113,20.0,22.0,0.1827252949313568,20.540169627581943,20.425966318249845,1.3793103448275863,22.540169627581943,28.0,28.0,20.425966318249845,0.020797610968493682,20.540169627581943,20.425966318249845,0.0228406618664196,0.0231872626999629,0.024,0.020868536429966607,0.1827252949313568,0.1610440212013531,1.2156482467252623,27.0,0.1610440212013531,35.0,20.42596631824983,0.13883105275978716,109.78701684087508,0.14668767385743778,0.0,0.0,0.0,0.1610440212013531,0.14668767385743778,0.0
2009-05-06 11:00:00,0.0,20.16307033399007,26.0,0.0,20.16307033399007,20.16307033399007,1.3793103448275863,22.16307033399007,28.0,28.0,20.16307033399007,0.0,20.16307033399007,20.16307033399007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16307033399007,20.16307033399007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.326097723883244,27.2,0.0,20.326097723883244,20.326097723883244,1.3793103448275863,22.326097723883244,28.0,28.0,20.326097723883244,0.0,20.326097723883244,20.326097723883244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.326097723883244,20.326097723883244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.35457069218304,24.0,0.0,20.35457069218304,20.35457069218304,1.3793103448275863,22.35457069218304,28.0,28.0,20.35457069218304,0.0,20.35457069218304,20.35457069218304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35457069218304,20.35457069218304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.45954240771558,24.0,0.0,20.45954240771558,20.45954240771558,1.3793103448275863,22.45954240771558,28.0,28.0,20.45954240771558,0.0,20.45954240771558,20.45954240771558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45954240771558,20.45954240771558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.69045811937105,27.0,0.0,20.69045811937105,20.69045811937105,1.3793103448275863,22.69045811937105,28.0,28.0,20.69045811937105,0.0,20.69045811937105,20.69045811937105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.69045811937105,20.69045811937105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,20.79730086236975,26.0,0.0,20.79730086236975,20.79730086236975,1.3793103448275863,22.79730086236975,28.0,28.0,20.79730086236975,0.0,20.79730086236975,20.79730086236975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.79730086236975,20.79730086236975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,20.936322747926052,27.0,0.0,20.936322747926052,20.936322747926052,1.3793103448275863,22.936322747926052,28.0,28.0,20.936322747926052,0.0,20.936322747926052,20.936322747926052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.936322747926052,20.936322747926052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.009898729710226,27.0,0.0,21.009898729710226,21.009898729710226,1.3793103448275863,23.009898729710226,28.0,28.0,21.009898729710226,0.0,21.009898729710226,21.009898729710226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.009898729710226,21.009898729710226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,20.99003027789974,26.0,0.0,20.99003027789974,20.99003027789974,1.3793103448275863,22.99003027789974,28.0,28.0,20.99003027789974,0.0,20.99003027789974,20.99003027789974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99003027789974,20.99003027789974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,20.92808814144862,23.0,0.0,20.92808814144862,20.92808814144862,1.3793103448275863,22.92808814144862,28.0,28.0,20.92808814144862,0.0,20.92808814144862,20.92808814144862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.92808814144862,20.92808814144862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,20.92177953639863,23.0,0.0,20.92177953639863,20.92177953639863,1.3793103448275863,22.92177953639863,28.0,28.0,20.92177953639863,0.0,20.92177953639863,20.92177953639863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.92177953639863,20.92177953639863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,20.84262055326618,21.0,0.0,20.84262055326618,20.84262055326618,1.3793103448275863,22.84262055326618,28.0,28.0,20.84262055326618,0.0,20.84262055326618,20.84262055326618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84262055326618,20.84262055326618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,20.821375528575565,21.0,0.0,20.821375528575565,20.821375528575565,1.3793103448275863,22.821375528575565,28.0,28.0,20.821375528575565,0.0,20.821375528575565,20.821375528575565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.821375528575565,20.821375528575565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,20.84305072501388,23.0,0.0,20.84305072501388,20.84305072501388,1.3793103448275863,22.84305072501388,28.0,28.0,20.84305072501388,0.0,20.84305072501388,20.84305072501388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84305072501388,20.84305072501388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,20.76591919627755,19.0,0.0,20.76591919627755,20.76591919627755,1.3793103448275863,22.76591919627755,28.0,28.0,20.76591919627755,0.0,20.76591919627755,20.76591919627755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76591919627755,20.76591919627755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,20.733148163512364,19.0,0.0,20.733148163512364,20.733148163512364,1.3793103448275863,22.733148163512364,28.0,28.0,20.733148163512364,0.0,20.733148163512364,20.733148163512364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.733148163512364,20.733148163512364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.708160355947467,19.2,0.0,20.708160355947467,20.708160355947467,1.3793103448275863,22.708160355947467,28.0,28.0,20.708160355947467,0.0,20.708160355947467,20.708160355947467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.708160355947467,20.708160355947467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.67815898969034,19.0,0.0,20.67815898969034,20.67815898969034,1.3793103448275863,22.67815898969034,28.0,28.0,20.67815898969034,0.0,20.67815898969034,20.67815898969034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67815898969034,20.67815898969034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.609290531283342,19.0,0.0,20.609290531283342,20.609290531283342,1.3793103448275863,22.609290531283342,28.0,28.0,20.609290531283342,0.0,20.609290531283342,20.609290531283342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.609290531283342,20.609290531283342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.558126438655187,19.4,0.0,20.558126438655187,20.558126438655187,1.3793103448275863,22.558126438655187,28.0,28.0,20.558126438655187,0.0,20.558126438655187,20.558126438655187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.558126438655187,20.558126438655187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.52090629294989,19.0,0.0,20.52090629294989,20.52090629294989,1.3793103448275863,22.52090629294989,28.0,28.0,20.52090629294989,0.0,20.52090629294989,20.52090629294989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52090629294989,20.52090629294989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.65096139963839,22.0,0.0,20.65096139963839,20.65096139963839,1.3793103448275863,22.65096139963839,28.0,28.0,20.65096139963839,0.0,20.65096139963839,20.65096139963839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.65096139963839,20.65096139963839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,20.816332654666578,24.6,0.0,20.816332654666578,20.816332654666578,1.3793103448275863,22.816332654666578,28.0,28.0,20.816332654666578,0.0,20.816332654666578,20.816332654666578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.816332654666578,20.816332654666578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.034677293199366,27.0,0.0,21.034677293199366,21.034677293199366,1.3793103448275863,23.034677293199366,28.0,28.0,21.034677293199366,0.0,21.034677293199366,21.034677293199366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.034677293199366,21.034677293199366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.179572182158772,27.0,0.0,21.179572182158772,21.179572182158772,1.3793103448275863,23.179572182158772,28.0,28.0,21.179572182158772,0.0,21.179572182158772,21.179572182158772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.179572182158772,21.179572182158772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.41403564626645,29.0,0.0,21.41403564626645,21.41403564626645,1.3793103448275863,23.41403564626645,28.0,28.0,21.41403564626645,0.0,21.41403564626645,21.41403564626645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.41403564626645,21.41403564626645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.592250006804658,29.0,0.0,21.592250006804658,21.592250006804658,1.3793103448275863,23.592250006804658,28.0,28.0,21.592250006804658,0.0,21.592250006804658,21.592250006804658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.592250006804658,21.592250006804658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,21.751102349076938,29.0,0.0,21.751102349076938,21.751102349076938,1.3793103448275863,23.751102349076938,28.0,28.0,21.751102349076938,0.0,21.751102349076938,21.751102349076938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.751102349076938,21.751102349076938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,21.80524249947599,27.0,0.0,21.80524249947599,21.80524249947599,1.3793103448275863,23.80524249947599,28.0,28.0,21.80524249947599,0.0,21.80524249947599,21.80524249947599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.80524249947599,21.80524249947599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,21.915313015113767,27.0,0.0,21.915313015113767,21.915313015113767,1.3793103448275863,23.915313015113767,28.0,28.0,21.915313015113767,0.0,21.915313015113767,21.915313015113767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.915313015113767,21.915313015113767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,22.00356702701358,27.0,0.0,22.00356702701358,22.00356702701358,1.3793103448275863,24.00356702701358,28.0,28.0,22.00356702701358,0.0,22.00356702701358,22.00356702701358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.00356702701358,22.00356702701358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,21.995524809766813,25.6,0.0,21.995524809766813,21.995524809766813,1.3793103448275863,23.995524809766813,28.0,28.0,21.995524809766813,0.0,21.995524809766813,21.995524809766813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.995524809766813,21.995524809766813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,21.901336552613795,24.0,0.0,21.901336552613795,21.901336552613795,1.3793103448275863,23.901336552613795,28.0,28.0,21.901336552613795,0.0,21.901336552613795,21.901336552613795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.901336552613795,21.901336552613795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
