timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-07 20:00:00,0.0,21.88898678696738,23.0,0.0,21.88898678696738,21.88898678696738,1.3793103448275863,23.88898678696738,28.0,28.0,21.88898678696738,0.0,21.88898678696738,21.88898678696738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88898678696738,21.88898678696738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,21.854622946751554,22.4,0.0,21.854622946751554,21.854622946751554,1.3793103448275863,23.854622946751554,28.0,28.0,21.854622946751554,0.0,21.854622946751554,21.854622946751554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.854622946751554,21.854622946751554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,21.822932329106962,22.0,0.0,21.822932329106962,21.822932329106962,1.3793103448275863,23.822932329106962,28.0,28.0,21.822932329106962,0.0,21.822932329106962,21.822932329106962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.822932329106962,21.822932329106962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,21.78540192630427,21.0,0.0,21.78540192630427,21.78540192630427,1.3793103448275863,23.78540192630427,28.0,28.0,21.78540192630427,0.0,21.78540192630427,21.78540192630427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78540192630427,21.78540192630427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,21.757565248737983,21.2,0.0,21.757565248737983,21.757565248737983,1.3793103448275863,23.757565248737983,28.0,28.0,21.757565248737983,0.0,21.757565248737983,21.757565248737983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.757565248737983,21.757565248737983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,21.70782230744868,20.0,0.0,21.70782230744868,21.70782230744868,1.3793103448275863,23.70782230744868,28.0,28.0,21.70782230744868,0.0,21.70782230744868,21.70782230744868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70782230744868,21.70782230744868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,21.632027967759974,18.0,0.0,21.632027967759974,21.632027967759974,1.3793103448275863,23.632027967759974,28.0,28.0,21.632027967759974,0.0,21.632027967759974,21.632027967759974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.632027967759974,21.632027967759974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.588751769030452,18.4,0.0,21.588751769030452,21.588751769030452,1.3793103448275863,23.588751769030452,28.0,28.0,21.588751769030452,0.0,21.588751769030452,21.588751769030452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.588751769030452,21.588751769030452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.5357453345935,18.0,0.0,21.5357453345935,21.5357453345935,1.3793103448275863,23.5357453345935,28.0,28.0,21.5357453345935,0.0,21.5357453345935,21.5357453345935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5357453345935,21.5357453345935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.361367932054627,17.0,0.0,21.361367932054627,21.361367932054627,1.3793103448275863,23.361367932054627,28.0,28.0,21.361367932054627,0.0,21.361367932054627,21.361367932054627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.361367932054627,21.361367932054627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.233215897022173,16.6,0.0,21.233215897022173,21.233215897022173,1.3793103448275863,23.233215897022173,28.0,28.0,21.233215897022173,0.0,21.233215897022173,21.233215897022173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.233215897022173,21.233215897022173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.187952628873084,17.0,0.0,21.187952628873084,21.187952628873084,1.3793103448275863,23.187952628873084,28.0,28.0,21.187952628873084,0.0,21.187952628873084,21.187952628873084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.187952628873084,21.187952628873084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.16380039775033,17.0,0.0,21.16380039775033,21.16380039775033,1.3793103448275863,23.16380039775033,28.0,28.0,21.16380039775033,0.0,21.16380039775033,21.16380039775033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.16380039775033,21.16380039775033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.2306679285618,19.8,0.0,21.2306679285618,21.2306679285618,1.3793103448275863,23.2306679285618,28.0,28.0,21.2306679285618,0.0,21.2306679285618,21.2306679285618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.2306679285618,21.2306679285618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.24507078347119,19.0,0.0,21.24507078347119,21.24507078347119,1.3793103448275863,23.24507078347119,28.0,28.0,21.24507078347119,0.0,21.24507078347119,21.24507078347119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.24507078347119,21.24507078347119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.290958161774146,19.0,0.0,21.290958161774146,21.290958161774146,1.3793103448275863,23.290958161774146,28.0,28.0,21.290958161774146,0.0,21.290958161774146,21.290958161774146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.290958161774146,21.290958161774146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.445699465633048,21.2,0.0,21.445699465633048,21.445699465633048,1.3793103448275863,23.445699465633048,28.0,28.0,21.445699465633048,0.0,21.445699465633048,21.445699465633048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.445699465633048,21.445699465633048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.53944787050311,21.0,0.0,21.53944787050311,21.53944787050311,1.3793103448275863,23.53944787050311,28.0,28.0,21.53944787050311,0.0,21.53944787050311,21.53944787050311,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53944787050311,21.53944787050311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.61268252109122,21.0,0.0,21.61268252109122,21.61268252109122,1.3793103448275863,23.61268252109122,28.0,28.0,21.61268252109122,0.0,21.61268252109122,21.61268252109122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61268252109122,21.61268252109122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,21.749875456386363,23.2,0.0,21.749875456386363,21.749875456386363,1.3793103448275863,23.749875456386363,28.0,28.0,21.749875456386363,0.0,21.749875456386363,21.749875456386363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.749875456386363,21.749875456386363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,21.793446890331936,22.0,0.0,21.793446890331936,21.793446890331936,1.3793103448275863,23.793446890331936,28.0,28.0,21.793446890331936,0.0,21.793446890331936,21.793446890331936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.793446890331936,21.793446890331936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,21.883061687856063,23.0,0.0,21.883061687856063,21.883061687856063,1.3793103448275863,23.883061687856063,28.0,28.0,21.883061687856063,0.0,21.883061687856063,21.883061687856063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.883061687856063,21.883061687856063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,21.85239689643609,21.8,0.0,21.85239689643609,21.85239689643609,1.3793103448275863,23.85239689643609,28.0,28.0,21.85239689643609,0.0,21.85239689643609,21.85239689643609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85239689643609,21.85239689643609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,21.78058644842216,21.0,0.0,21.78058644842216,21.78058644842216,1.3793103448275863,23.78058644842216,28.0,28.0,21.78058644842216,0.0,21.78058644842216,21.78058644842216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78058644842216,21.78058644842216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,21.743317765803766,20.0,0.0,21.743317765803766,21.743317765803766,1.3793103448275863,23.743317765803766,28.0,28.0,21.743317765803766,0.0,21.743317765803766,21.743317765803766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.743317765803766,21.743317765803766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.692354114854837,19.6,0.0,21.692354114854837,21.692354114854837,1.3793103448275863,23.692354114854837,28.0,28.0,21.692354114854837,0.0,21.692354114854837,21.692354114854837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.692354114854837,21.692354114854837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.63252145868674,19.0,0.0,21.63252145868674,21.63252145868674,1.3793103448275863,23.63252145868674,28.0,28.0,21.63252145868674,0.0,21.63252145868674,21.63252145868674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.63252145868674,21.63252145868674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.634383884673177,18.0,0.0,21.634383884673177,21.634383884673177,1.3793103448275863,23.634383884673177,28.0,28.0,21.634383884673177,0.0,21.634383884673177,21.634383884673177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.634383884673177,21.634383884673177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.587059155145468,17.6,0.0,21.587059155145468,21.587059155145468,1.3793103448275863,23.587059155145468,28.0,28.0,21.587059155145468,0.0,21.587059155145468,21.587059155145468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.587059155145468,21.587059155145468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.523118855297902,16.8,0.0,21.523118855297902,21.523118855297902,1.3793103448275863,23.523118855297902,28.0,28.0,21.523118855297902,0.0,21.523118855297902,21.523118855297902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.523118855297902,21.523118855297902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.451916796244255,16.0,0.0,21.451916796244255,21.451916796244255,1.3793103448275863,23.451916796244255,28.0,28.0,21.451916796244255,0.0,21.451916796244255,21.451916796244255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.451916796244255,21.451916796244255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.383053747560336,15.6,0.0,21.383053747560336,21.383053747560336,1.3793103448275863,23.383053747560336,28.26153846153846,28.26153846153846,21.383053747560336,0.0,21.383053747560336,21.383053747560336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.383053747560336,21.383053747560336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.324691367942457,15.8,0.0,21.324691367942457,21.324691367942457,1.3793103448275863,23.324691367942457,28.130769230769232,28.130769230769232,21.324691367942457,0.0,21.324691367942457,21.324691367942457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.324691367942457,21.324691367942457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.14729926972027,16.0,0.0,21.14729926972027,21.14729926972027,1.3793103448275863,23.14729926972027,28.0,28.0,21.14729926972027,0.0,21.14729926972027,21.14729926972027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.14729926972027,21.14729926972027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,20.97214015848303,14.6,0.0,20.97214015848303,20.97214015848303,1.3793103448275863,22.97214015848303,28.915384615384614,28.915384615384614,20.97214015848303,0.0,20.97214015848303,20.97214015848303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.97214015848303,20.97214015848303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,20.867250672918857,14.0,0.0,20.867250672918857,20.867250672918857,1.3793103448275863,22.867250672918857,29.307692307692307,29.307692307692307,20.867250672918857,0.0,20.867250672918857,20.867250672918857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.867250672918857,20.867250672918857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,20.916366847026826,16.0,0.0,20.916366847026826,20.916366847026826,1.3793103448275863,22.916366847026826,28.0,28.0,20.916366847026826,0.0,20.916366847026826,20.916366847026826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.916366847026826,20.916366847026826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.01494917528467,18.4,0.0,21.01494917528467,21.01494917528467,1.3793103448275863,23.01494917528467,28.0,28.0,21.01494917528467,0.0,21.01494917528467,21.01494917528467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.01494917528467,21.01494917528467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.048512026013036,18.0,0.0,21.048512026013036,21.048512026013036,1.3793103448275863,23.048512026013036,28.0,28.0,21.048512026013036,0.0,21.048512026013036,21.048512026013036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.048512026013036,21.048512026013036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.09331059979849,18.0,0.0,21.09331059979849,21.09331059979849,1.3793103448275863,23.09331059979849,28.0,28.0,21.09331059979849,0.0,21.09331059979849,21.09331059979849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.09331059979849,21.09331059979849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.277888158472834,21.0,0.0,21.277888158472834,21.277888158472834,1.3793103448275863,23.277888158472834,28.0,28.0,21.277888158472834,0.0,21.277888158472834,21.277888158472834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.277888158472834,21.277888158472834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.382083132518115,21.0,0.0,21.382083132518115,21.382083132518115,1.3793103448275863,23.382083132518115,28.0,28.0,21.382083132518115,0.0,21.382083132518115,21.382083132518115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.382083132518115,21.382083132518115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.46391898604562,21.0,0.0,21.46391898604562,21.46391898604562,1.3793103448275863,23.46391898604562,28.0,28.0,21.46391898604562,0.0,21.46391898604562,21.46391898604562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46391898604562,21.46391898604562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.603149437582474,22.8,0.0,21.603149437582474,21.603149437582474,1.3793103448275863,23.603149437582474,28.0,28.0,21.603149437582474,0.0,21.603149437582474,21.603149437582474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.603149437582474,21.603149437582474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,21.657886477551024,22.0,0.0,21.657886477551024,21.657886477551024,1.3793103448275863,23.657886477551024,28.0,28.0,21.657886477551024,0.0,21.657886477551024,21.657886477551024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.657886477551024,21.657886477551024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,21.657028265265836,21.0,0.0,21.657028265265836,21.657028265265836,1.3793103448275863,23.657028265265836,28.0,28.0,21.657028265265836,0.0,21.657028265265836,21.657028265265836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.657028265265836,21.657028265265836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,21.657536970288653,21.0,0.0,21.657536970288653,21.657536970288653,1.3793103448275863,23.657536970288653,28.0,28.0,21.657536970288653,0.0,21.657536970288653,21.657536970288653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.657536970288653,21.657536970288653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.615864455033236,20.0,0.0,21.615864455033236,21.615864455033236,1.3793103448275863,23.615864455033236,28.0,28.0,21.615864455033236,0.0,21.615864455033236,21.615864455033236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.615864455033236,21.615864455033236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.55202066483362,19.0,0.0,21.55202066483362,21.55202066483362,1.3793103448275863,23.55202066483362,28.0,28.0,21.55202066483362,0.0,21.55202066483362,21.55202066483362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55202066483362,21.55202066483362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.526777953426745,19.4,0.0,21.526777953426745,21.526777953426745,1.3793103448275863,23.526777953426745,28.0,28.0,21.526777953426745,0.0,21.526777953426745,21.526777953426745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.526777953426745,21.526777953426745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.439885160894608,18.0,0.0,21.439885160894608,21.439885160894608,1.3793103448275863,23.439885160894608,28.0,28.0,21.439885160894608,0.0,21.439885160894608,21.439885160894608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.439885160894608,21.439885160894608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.47229942106014,18.0,0.0,21.47229942106014,21.47229942106014,1.3793103448275863,23.47229942106014,28.0,28.0,21.47229942106014,0.0,21.47229942106014,21.47229942106014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47229942106014,21.47229942106014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.454477125585836,18.6,0.0,21.454477125585836,21.454477125585836,1.3793103448275863,23.454477125585836,28.0,28.0,21.454477125585836,0.0,21.454477125585836,21.454477125585836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.454477125585836,21.454477125585836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.4098214237717,18.0,0.0,21.4098214237717,21.4098214237717,1.3793103448275863,23.4098214237717,28.0,28.0,21.4098214237717,0.0,21.4098214237717,21.4098214237717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4098214237717,21.4098214237717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.336020081699047,17.0,0.0,21.336020081699047,21.336020081699047,1.3793103448275863,23.336020081699047,28.0,28.0,21.336020081699047,0.0,21.336020081699047,21.336020081699047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.336020081699047,21.336020081699047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.308781780090488,18.2,0.0,21.308781780090488,21.308781780090488,1.3793103448275863,23.308781780090488,28.0,28.0,21.308781780090488,0.0,21.308781780090488,21.308781780090488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.308781780090488,21.308781780090488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.247369784384404,17.0,0.0,21.247369784384404,21.247369784384404,1.3793103448275863,23.247369784384404,28.0,28.0,21.247369784384404,0.0,21.247369784384404,21.247369784384404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.247369784384404,21.247369784384404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.199784819003398,17.0,0.0,21.199784819003398,21.199784819003398,1.3793103448275863,23.199784819003398,28.0,28.0,21.199784819003398,0.0,21.199784819003398,21.199784819003398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.199784819003398,21.199784819003398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.174397509604706,18.0,0.0,21.174397509604706,21.174397509604706,1.3793103448275863,23.174397509604706,28.0,28.0,21.174397509604706,0.0,21.174397509604706,21.174397509604706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.174397509604706,21.174397509604706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.034363462180377,17.0,0.0,21.034363462180377,21.034363462180377,1.3793103448275863,23.034363462180377,28.0,28.0,21.034363462180377,0.0,21.034363462180377,21.034363462180377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.034363462180377,21.034363462180377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.0172441883701,17.0,0.0,21.0172441883701,21.0172441883701,1.3793103448275863,23.0172441883701,28.0,28.0,21.0172441883701,0.0,21.0172441883701,21.0172441883701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0172441883701,21.0172441883701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.190002733303547,20.4,0.0,21.190002733303547,21.190002733303547,1.3793103448275863,23.190002733303547,28.0,28.0,21.190002733303547,0.0,21.190002733303547,21.190002733303547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.190002733303547,21.190002733303547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.25869304490598,20.0,0.0,21.25869304490598,21.25869304490598,1.3793103448275863,23.25869304490598,28.0,28.0,21.25869304490598,0.0,21.25869304490598,21.25869304490598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.25869304490598,21.25869304490598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.332707238104533,20.0,0.0,21.332707238104533,21.332707238104533,1.3793103448275863,23.332707238104533,28.0,28.0,21.332707238104533,0.0,21.332707238104533,21.332707238104533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.332707238104533,21.332707238104533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.52964540387164,22.6,0.0,21.52964540387164,21.52964540387164,1.3793103448275863,23.52964540387164,28.0,28.0,21.52964540387164,0.0,21.52964540387164,21.52964540387164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.52964540387164,21.52964540387164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.588027086760956,21.0,0.0,21.588027086760956,21.588027086760956,1.3793103448275863,23.588027086760956,28.0,28.0,21.588027086760956,0.0,21.588027086760956,21.588027086760956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.588027086760956,21.588027086760956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,21.677243477781523,21.0,0.0,21.677243477781523,21.677243477781523,1.3793103448275863,23.677243477781523,28.0,28.0,21.677243477781523,0.0,21.677243477781523,21.677243477781523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.677243477781523,21.677243477781523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,21.852467974865046,23.4,0.0,21.852467974865046,21.852467974865046,1.3793103448275863,23.852467974865046,28.0,28.0,21.852467974865046,0.0,21.852467974865046,21.852467974865046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.852467974865046,21.852467974865046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,21.932056372655765,23.2,0.0,21.932056372655765,21.932056372655765,1.3793103448275863,23.932056372655765,28.0,28.0,21.932056372655765,0.0,21.932056372655765,21.932056372655765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.932056372655765,21.932056372655765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,21.986558068977697,23.0,0.0,21.986558068977697,21.986558068977697,1.3793103448275863,23.986558068977697,28.0,28.0,21.986558068977697,0.0,21.986558068977697,21.986558068977697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.986558068977697,21.986558068977697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.023060480177122,23.4,0.0,22.023060480177122,22.023060480177122,1.3793103448275863,24.023060480177122,28.0,28.0,22.023060480177122,0.0,22.023060480177122,22.023060480177122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.023060480177122,22.023060480177122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,21.88857768613233,21.0,0.0,21.88857768613233,21.88857768613233,1.3793103448275863,23.88857768613233,28.0,28.0,21.88857768613233,0.0,21.88857768613233,21.88857768613233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88857768613233,21.88857768613233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,21.841963066865873,20.0,0.0,21.841963066865873,21.841963066865873,1.3793103448275863,23.841963066865873,28.0,28.0,21.841963066865873,0.0,21.841963066865873,21.841963066865873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.841963066865873,21.841963066865873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,21.85015875911466,19.8,0.0,21.85015875911466,21.85015875911466,1.3793103448275863,23.85015875911466,28.0,28.0,21.85015875911466,0.0,21.85015875911466,21.85015875911466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85015875911466,21.85015875911466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,21.773362719025076,17.0,0.0,21.773362719025076,21.773362719025076,1.3793103448275863,23.773362719025076,28.0,28.0,21.773362719025076,0.0,21.773362719025076,21.773362719025076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.773362719025076,21.773362719025076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,21.718946517326337,17.0,0.0,21.718946517326337,21.718946517326337,1.3793103448275863,23.718946517326337,28.0,28.0,21.718946517326337,0.0,21.718946517326337,21.718946517326337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.718946517326337,21.718946517326337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,21.68131370833169,18.0,0.0,21.68131370833169,21.68131370833169,1.3793103448275863,23.68131370833169,28.0,28.0,21.68131370833169,0.0,21.68131370833169,21.68131370833169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.68131370833169,21.68131370833169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.596307418473543,16.0,0.0,21.596307418473543,21.596307418473543,1.3793103448275863,23.596307418473543,28.0,28.0,21.596307418473543,0.0,21.596307418473543,21.596307418473543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.596307418473543,21.596307418473543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.52075067870982,16.0,0.0,21.52075067870982,21.52075067870982,1.3793103448275863,23.52075067870982,28.0,28.0,21.52075067870982,0.0,21.52075067870982,21.52075067870982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.52075067870982,21.52075067870982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.46207871397673,16.2,0.0,21.46207871397673,21.46207871397673,1.3793103448275863,23.46207871397673,28.0,28.0,21.46207871397673,0.0,21.46207871397673,21.46207871397673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46207871397673,21.46207871397673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.380219189065876,15.0,0.0,21.380219189065876,21.380219189065876,1.3793103448275863,23.380219189065876,28.653846153846153,28.653846153846153,21.380219189065876,0.0,21.380219189065876,21.380219189065876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.380219189065876,21.380219189065876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.313250085307207,15.0,0.0,21.313250085307207,21.313250085307207,1.3793103448275863,23.313250085307207,28.653846153846153,28.653846153846153,21.313250085307207,0.0,21.313250085307207,21.313250085307207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.313250085307207,21.313250085307207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.248538965977996,15.0,0.0,21.248538965977996,21.248538965977996,1.3793103448275863,23.248538965977996,28.653846153846153,28.653846153846153,21.248538965977996,0.0,21.248538965977996,21.248538965977996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.248538965977996,21.248538965977996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.05517409044367,15.0,0.0,21.05517409044367,21.05517409044367,1.3793103448275863,23.05517409044367,28.653846153846153,28.653846153846153,21.05517409044367,0.0,21.05517409044367,21.05517409044367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.05517409044367,21.05517409044367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.063369026612417,16.0,0.0,21.063369026612417,21.063369026612417,1.3793103448275863,23.063369026612417,28.0,28.0,21.063369026612417,0.0,21.063369026612417,21.063369026612417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.063369026612417,21.063369026612417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.20015681165002,18.8,0.0,21.20015681165002,21.20015681165002,1.3793103448275863,23.20015681165002,28.0,28.0,21.20015681165002,0.0,21.20015681165002,21.20015681165002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.20015681165002,21.20015681165002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.23382953371875,18.0,0.0,21.23382953371875,21.23382953371875,1.3793103448275863,23.23382953371875,28.0,28.0,21.23382953371875,0.0,21.23382953371875,21.23382953371875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.23382953371875,21.23382953371875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.32110977747442,18.8,0.0,21.32110977747442,21.32110977747442,1.3793103448275863,23.32110977747442,28.0,28.0,21.32110977747442,0.0,21.32110977747442,21.32110977747442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.32110977747442,21.32110977747442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.485375285659153,20.8,0.0,21.485375285659153,21.485375285659153,1.3793103448275863,23.485375285659153,28.0,28.0,21.485375285659153,0.0,21.485375285659153,21.485375285659153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.485375285659153,21.485375285659153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.55828039807571,20.0,0.0,21.55828039807571,21.55828039807571,1.3793103448275863,23.55828039807571,28.0,28.0,21.55828039807571,0.0,21.55828039807571,21.55828039807571,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55828039807571,21.55828039807571,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.681906076850744,21.0,0.0,21.681906076850744,21.681906076850744,1.3793103448275863,23.681906076850744,28.0,28.0,21.681906076850744,0.0,21.681906076850744,21.681906076850744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.681906076850744,21.681906076850744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,21.777950868810137,21.4,0.0,21.777950868810137,21.777950868810137,1.3793103448275863,23.777950868810137,28.0,28.0,21.777950868810137,0.0,21.777950868810137,21.777950868810137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.777950868810137,21.777950868810137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,21.869119976301405,22.0,0.0,21.869119976301405,21.869119976301405,1.3793103448275863,23.869119976301405,28.0,28.0,21.869119976301405,0.0,21.869119976301405,21.869119976301405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.869119976301405,21.869119976301405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,21.92815165371735,22.0,0.0,21.92815165371735,21.92815165371735,1.3793103448275863,23.92815165371735,28.0,28.0,21.92815165371735,0.0,21.92815165371735,21.92815165371735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92815165371735,21.92815165371735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,21.943467966025743,22.0,0.0,21.943467966025743,21.943467966025743,1.3793103448275863,23.943467966025743,28.0,28.0,21.943467966025743,0.0,21.943467966025743,21.943467966025743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.943467966025743,21.943467966025743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,21.844220285728568,21.0,0.0,21.844220285728568,21.844220285728568,1.3793103448275863,23.844220285728568,28.0,28.0,21.844220285728568,0.0,21.844220285728568,21.844220285728568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.844220285728568,21.844220285728568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,21.810878463512946,20.0,0.0,21.810878463512946,21.810878463512946,1.3793103448275863,23.810878463512946,28.0,28.0,21.810878463512946,0.0,21.810878463512946,21.810878463512946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.810878463512946,21.810878463512946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,21.81744633886106,19.6,0.0,21.81744633886106,21.81744633886106,1.3793103448275863,23.81744633886106,28.0,28.0,21.81744633886106,0.0,21.81744633886106,21.81744633886106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81744633886106,21.81744633886106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.76457740202659,18.0,0.0,21.76457740202659,21.76457740202659,1.3793103448275863,23.76457740202659,28.0,28.0,21.76457740202659,0.0,21.76457740202659,21.76457740202659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76457740202659,21.76457740202659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,21.72056890532023,18.0,0.0,21.72056890532023,21.72056890532023,1.3793103448275863,23.72056890532023,28.0,28.0,21.72056890532023,0.0,21.72056890532023,21.72056890532023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72056890532023,21.72056890532023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,21.692220101113534,19.0,0.0,21.692220101113534,21.692220101113534,1.3793103448275863,23.692220101113534,28.0,28.0,21.692220101113534,0.0,21.692220101113534,21.692220101113534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.692220101113534,21.692220101113534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.63658230471183,18.0,0.0,21.63658230471183,21.63658230471183,1.3793103448275863,23.63658230471183,28.0,28.0,21.63658230471183,0.0,21.63658230471183,21.63658230471183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.63658230471183,21.63658230471183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.59283218102575,18.0,0.0,21.59283218102575,21.59283218102575,1.3793103448275863,23.59283218102575,28.0,28.0,21.59283218102575,0.0,21.59283218102575,21.59283218102575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59283218102575,21.59283218102575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.550726812957187,18.0,0.0,21.550726812957187,21.550726812957187,1.3793103448275863,23.550726812957187,28.0,28.0,21.550726812957187,0.0,21.550726812957187,21.550726812957187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.550726812957187,21.550726812957187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.489183329511675,17.0,0.0,21.489183329511675,21.489183329511675,1.3793103448275863,23.489183329511675,28.0,28.0,21.489183329511675,0.0,21.489183329511675,21.489183329511675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.489183329511675,21.489183329511675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.336246187072486,17.0,0.0,21.336246187072486,21.336246187072486,1.3793103448275863,23.336246187072486,28.0,28.0,21.336246187072486,0.0,21.336246187072486,21.336246187072486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.336246187072486,21.336246187072486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.250092187971646,17.4,0.0,21.250092187971646,21.250092187971646,1.3793103448275863,23.250092187971646,28.0,28.0,21.250092187971646,0.0,21.250092187971646,21.250092187971646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.250092187971646,21.250092187971646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.187803891422952,17.0,0.0,21.187803891422952,21.187803891422952,1.3793103448275863,23.187803891422952,28.0,28.0,21.187803891422952,0.0,21.187803891422952,21.187803891422952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.187803891422952,21.187803891422952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.148694033800883,17.0,0.0,21.148694033800883,21.148694033800883,1.3793103448275863,23.148694033800883,28.0,28.0,21.148694033800883,0.0,21.148694033800883,21.148694033800883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.148694033800883,21.148694033800883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.18799871791601,19.2,0.0,21.18799871791601,21.18799871791601,1.3793103448275863,23.18799871791601,28.0,28.0,21.18799871791601,0.0,21.18799871791601,21.18799871791601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18799871791601,21.18799871791601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.240756337321702,20.0,0.0,21.240756337321702,21.240756337321702,1.3793103448275863,23.240756337321702,28.0,28.0,21.240756337321702,0.0,21.240756337321702,21.240756337321702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.240756337321702,21.240756337321702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.32309592244423,21.0,0.0,21.32309592244423,21.32309592244423,1.3793103448275863,23.32309592244423,28.0,28.0,21.32309592244423,0.0,21.32309592244423,21.32309592244423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.32309592244423,21.32309592244423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.350762631432083,20.4,0.0,21.350762631432083,21.350762631432083,1.3793103448275863,23.350762631432083,28.0,28.0,21.350762631432083,0.0,21.350762631432083,21.350762631432083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.350762631432083,21.350762631432083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.47469502081514,22.0,0.0,21.47469502081514,21.47469502081514,1.3793103448275863,23.47469502081514,28.0,28.0,21.47469502081514,0.0,21.47469502081514,21.47469502081514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47469502081514,21.47469502081514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.550773661911506,22.0,0.0,21.550773661911506,21.550773661911506,1.3793103448275863,23.550773661911506,28.0,28.0,21.550773661911506,0.0,21.550773661911506,21.550773661911506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.550773661911506,21.550773661911506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.70083191253933,23.8,0.0,21.70083191253933,21.70083191253933,1.3793103448275863,23.70083191253933,28.0,28.0,21.70083191253933,0.0,21.70083191253933,21.70083191253933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70083191253933,21.70083191253933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,21.754612614442767,23.0,0.0,21.754612614442767,21.754612614442767,1.3793103448275863,23.754612614442767,28.0,28.0,21.754612614442767,0.0,21.754612614442767,21.754612614442767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.754612614442767,21.754612614442767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,21.802714300158232,23.0,0.0,21.802714300158232,21.802714300158232,1.3793103448275863,23.802714300158232,28.0,28.0,21.802714300158232,0.0,21.802714300158232,21.802714300158232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.802714300158232,21.802714300158232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,21.7948444674293,22.2,0.0,21.7948444674293,21.7948444674293,1.3793103448275863,23.7948444674293,28.0,28.0,21.7948444674293,0.0,21.7948444674293,21.7948444674293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7948444674293,21.7948444674293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,21.791359030994464,22.0,0.0,21.791359030994464,21.791359030994464,1.3793103448275863,23.791359030994464,28.0,28.0,21.791359030994464,0.0,21.791359030994464,21.791359030994464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.791359030994464,21.791359030994464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,21.799804811994544,22.0,0.0,21.799804811994544,21.799804811994544,1.3793103448275863,23.799804811994544,28.0,28.0,21.799804811994544,0.0,21.799804811994544,21.799804811994544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.799804811994544,21.799804811994544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,21.78305516576475,21.8,0.0,21.78305516576475,21.78305516576475,1.3793103448275863,23.78305516576475,28.0,28.0,21.78305516576475,0.0,21.78305516576475,21.78305516576475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78305516576475,21.78305516576475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,21.74087407462536,21.0,0.0,21.74087407462536,21.74087407462536,1.3793103448275863,23.74087407462536,28.0,28.0,21.74087407462536,0.0,21.74087407462536,21.74087407462536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.74087407462536,21.74087407462536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,21.740509968317284,21.0,0.0,21.740509968317284,21.740509968317284,1.3793103448275863,23.740509968317284,28.0,28.0,21.740509968317284,0.0,21.740509968317284,21.740509968317284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.740509968317284,21.740509968317284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,21.72652238214168,21.2,0.0,21.72652238214168,21.72652238214168,1.3793103448275863,23.72652238214168,28.0,28.0,21.72652238214168,0.0,21.72652238214168,21.72652238214168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72652238214168,21.72652238214168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.686959293558097,20.0,0.0,21.686959293558097,21.686959293558097,1.3793103448275863,23.686959293558097,28.0,28.0,21.686959293558097,0.0,21.686959293558097,21.686959293558097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.686959293558097,21.686959293558097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.659134103438287,19.9,0.0,21.659134103438287,21.659134103438287,1.3793103448275863,23.659134103438287,28.0,28.0,21.659134103438287,0.0,21.659134103438287,21.659134103438287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.659134103438287,21.659134103438287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.631825368367526,19.8,0.0,21.631825368367526,21.631825368367526,1.3793103448275863,23.631825368367526,28.0,28.0,21.631825368367526,0.0,21.631825368367526,21.631825368367526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.631825368367526,21.631825368367526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.56960132955391,18.0,0.0,21.56960132955391,21.56960132955391,1.3793103448275863,23.56960132955391,28.0,28.0,21.56960132955391,0.0,21.56960132955391,21.56960132955391,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56960132955391,21.56960132955391,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.445369110734045,18.0,0.0,21.445369110734045,21.445369110734045,1.3793103448275863,23.445369110734045,28.0,28.0,21.445369110734045,0.0,21.445369110734045,21.445369110734045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.445369110734045,21.445369110734045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.406296423702024,19.2,0.0,21.406296423702024,21.406296423702024,1.3793103448275863,23.406296423702024,28.0,28.0,21.406296423702024,0.0,21.406296423702024,21.406296423702024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.406296423702024,21.406296423702024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.330639324839805,18.0,0.0,21.330639324839805,21.330639324839805,1.3793103448275863,23.330639324839805,28.0,28.0,21.330639324839805,0.0,21.330639324839805,21.330639324839805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.330639324839805,21.330639324839805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.334942951873195,19.0,0.0,21.334942951873195,21.334942951873195,1.3793103448275863,23.334942951873195,28.0,28.0,21.334942951873195,0.0,21.334942951873195,21.334942951873195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.334942951873195,21.334942951873195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.35917669181852,20.6,0.0,21.35917669181852,21.35917669181852,1.3793103448275863,23.35917669181852,28.0,28.0,21.35917669181852,0.0,21.35917669181852,21.35917669181852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.35917669181852,21.35917669181852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.430911433014312,22.0,0.0,21.430911433014312,21.430911433014312,1.3793103448275863,23.430911433014312,28.0,28.0,21.430911433014312,0.0,21.430911433014312,21.430911433014312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.430911433014312,21.430911433014312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.514450712717995,23.0,0.0,21.514450712717995,21.514450712717995,1.3793103448275863,23.514450712717995,28.0,28.0,21.514450712717995,0.0,21.514450712717995,21.514450712717995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.514450712717995,21.514450712717995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.581247791231895,23.4,0.0,21.581247791231895,21.581247791231895,1.3793103448275863,23.581247791231895,28.0,28.0,21.581247791231895,0.0,21.581247791231895,21.581247791231895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.581247791231895,21.581247791231895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.58855978678271,22.0,0.0,21.58855978678271,21.58855978678271,1.3793103448275863,23.58855978678271,28.0,28.0,21.58855978678271,0.0,21.58855978678271,21.58855978678271,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.58855978678271,21.58855978678271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.63410527097716,22.0,0.0,21.63410527097716,21.63410527097716,1.3793103448275863,23.63410527097716,28.0,28.0,21.63410527097716,0.0,21.63410527097716,21.63410527097716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.63410527097716,21.63410527097716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.72157382615152,23.0,0.0,21.72157382615152,21.72157382615152,1.3793103448275863,23.72157382615152,28.0,28.0,21.72157382615152,0.0,21.72157382615152,21.72157382615152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72157382615152,21.72157382615152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.7476019532887,22.0,0.0,21.7476019532887,21.7476019532887,1.3793103448275863,23.7476019532887,28.0,28.0,21.7476019532887,0.0,21.7476019532887,21.7476019532887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7476019532887,21.7476019532887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,21.828842920018666,23.3,0.0,21.828842920018666,21.828842920018666,1.3793103448275863,23.828842920018666,28.0,28.0,21.828842920018666,0.0,21.828842920018666,21.828842920018666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.828842920018666,21.828842920018666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,21.908360982340472,24.6,0.0,21.908360982340472,21.908360982340472,1.3793103448275863,23.908360982340472,28.0,28.0,21.908360982340472,0.0,21.908360982340472,21.908360982340472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.908360982340472,21.908360982340472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,21.886240469354888,23.0,0.0,21.886240469354888,21.886240469354888,1.3793103448275863,23.886240469354888,28.0,28.0,21.886240469354888,0.0,21.886240469354888,21.886240469354888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.886240469354888,21.886240469354888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,21.803953540112182,21.0,0.0,21.803953540112182,21.803953540112182,1.3793103448275863,23.803953540112182,28.0,28.0,21.803953540112182,0.0,21.803953540112182,21.803953540112182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.803953540112182,21.803953540112182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,21.766098215193445,20.8,0.0,21.766098215193445,21.766098215193445,1.3793103448275863,23.766098215193445,28.0,28.0,21.766098215193445,0.0,21.766098215193445,21.766098215193445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.766098215193445,21.766098215193445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.71340251726831,20.0,0.0,21.71340251726831,21.71340251726831,1.3793103448275863,23.71340251726831,28.0,28.0,21.71340251726831,0.0,21.71340251726831,21.71340251726831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71340251726831,21.71340251726831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.70603213895934,19.0,0.0,21.70603213895934,21.70603213895934,1.3793103448275863,23.70603213895934,28.0,28.0,21.70603213895934,0.0,21.70603213895934,21.70603213895934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70603213895934,21.70603213895934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.671730171158778,18.8,0.0,21.671730171158778,21.671730171158778,1.3793103448275863,23.671730171158778,28.0,28.0,21.671730171158778,0.0,21.671730171158778,21.671730171158778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.671730171158778,21.671730171158778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.622081697144427,18.0,0.0,21.622081697144427,21.622081697144427,1.3793103448275863,23.622081697144427,28.0,28.0,21.622081697144427,0.0,21.622081697144427,21.622081697144427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.622081697144427,21.622081697144427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.56133452031205,17.0,0.0,21.56133452031205,21.56133452031205,1.3793103448275863,23.56133452031205,28.0,28.0,21.56133452031205,0.0,21.56133452031205,21.56133452031205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56133452031205,21.56133452031205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.51308875460581,17.0,0.0,21.51308875460581,21.51308875460581,1.3793103448275863,23.51308875460581,28.0,28.0,21.51308875460581,0.0,21.51308875460581,21.51308875460581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.51308875460581,21.51308875460581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.46660842209539,17.0,0.0,21.46660842209539,21.46660842209539,1.3793103448275863,23.46660842209539,28.0,28.0,21.46660842209539,0.0,21.46660842209539,21.46660842209539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46660842209539,21.46660842209539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.276241417726972,16.0,0.0,21.276241417726972,21.276241417726972,1.3793103448275863,23.276241417726972,28.0,28.0,21.276241417726972,0.0,21.276241417726972,21.276241417726972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.276241417726972,21.276241417726972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
