timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-14 06:00:00,0.0,21.170833511368826,16.2,0.0,21.170833511368826,21.170833511368826,1.3793103448275863,23.170833511368826,28.0,28.0,21.170833511368826,0.0,21.170833511368826,21.170833511368826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.170833511368826,21.170833511368826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.065049030940738,15.0,0.0,21.065049030940738,21.065049030940738,1.3793103448275863,23.065049030940738,28.653846153846153,28.653846153846153,21.065049030940738,0.0,21.065049030940738,21.065049030940738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.065049030940738,21.065049030940738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.049528312797822,16.0,0.0,21.049528312797822,21.049528312797822,1.3793103448275863,23.049528312797822,28.0,28.0,21.049528312797822,0.0,21.049528312797822,21.049528312797822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.049528312797822,21.049528312797822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.147639860052685,19.6,0.0,21.147639860052685,21.147639860052685,1.3793103448275863,23.147639860052685,28.0,28.0,21.147639860052685,0.0,21.147639860052685,21.147639860052685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.147639860052685,21.147639860052685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.1073288395341,18.0,0.0,21.1073288395341,21.1073288395341,1.3793103448275863,23.1073288395341,28.0,28.0,21.1073288395341,0.0,21.1073288395341,21.1073288395341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1073288395341,21.1073288395341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.15035268949392,19.0,0.0,21.15035268949392,21.15035268949392,1.3793103448275863,23.15035268949392,28.0,28.0,21.15035268949392,0.0,21.15035268949392,21.15035268949392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15035268949392,21.15035268949392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.257492104764744,21.2,0.0,21.257492104764744,21.257492104764744,1.3793103448275863,23.257492104764744,28.0,28.0,21.257492104764744,0.0,21.257492104764744,21.257492104764744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.257492104764744,21.257492104764744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.257483881879157,20.0,0.0,21.257483881879157,21.257483881879157,1.3793103448275863,23.257483881879157,28.0,28.0,21.257483881879157,0.0,21.257483881879157,21.257483881879157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.257483881879157,21.257483881879157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.318645976083832,21.0,0.0,21.318645976083832,21.318645976083832,1.3793103448275863,23.318645976083832,28.0,28.0,21.318645976083832,0.0,21.318645976083832,21.318645976083832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.318645976083832,21.318645976083832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.42128161833387,22.8,0.0,21.42128161833387,21.42128161833387,1.3793103448275863,23.42128161833387,28.0,28.0,21.42128161833387,0.0,21.42128161833387,21.42128161833387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.42128161833387,21.42128161833387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.461147404787965,22.0,0.0,21.461147404787965,21.461147404787965,1.3793103448275863,23.461147404787965,28.0,28.0,21.461147404787965,0.0,21.461147404787965,21.461147404787965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.461147404787965,21.461147404787965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.545425546833677,23.0,0.0,21.545425546833677,21.545425546833677,1.3793103448275863,23.545425546833677,28.0,28.0,21.545425546833677,0.0,21.545425546833677,21.545425546833677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.545425546833677,21.545425546833677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.610736383677867,23.6,0.0,21.610736383677867,21.610736383677867,1.3793103448275863,23.610736383677867,28.0,28.0,21.610736383677867,0.0,21.610736383677867,21.610736383677867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.610736383677867,21.610736383677867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.579283294487283,22.0,0.0,21.579283294487283,21.579283294487283,1.3793103448275863,23.579283294487283,28.0,28.0,21.579283294487283,0.0,21.579283294487283,21.579283294487283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.579283294487283,21.579283294487283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.538887457865613,21.0,0.0,21.538887457865613,21.538887457865613,1.3793103448275863,23.538887457865613,28.0,28.0,21.538887457865613,0.0,21.538887457865613,21.538887457865613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.538887457865613,21.538887457865613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.5207313229487,21.0,0.0,21.5207313229487,21.5207313229487,1.3793103448275863,23.5207313229487,28.0,28.0,21.5207313229487,0.0,21.5207313229487,21.5207313229487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5207313229487,21.5207313229487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.468848418116927,20.0,0.0,21.468848418116927,21.468848418116927,1.3793103448275863,23.468848418116927,28.0,28.0,21.468848418116927,0.0,21.468848418116927,21.468848418116927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.468848418116927,21.468848418116927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.459650478760494,19.0,0.0,21.459650478760494,21.459650478760494,1.3793103448275863,23.459650478760494,28.0,28.0,21.459650478760494,0.0,21.459650478760494,21.459650478760494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.459650478760494,21.459650478760494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.408424771679606,17.8,0.0,21.408424771679606,21.408424771679606,1.3793103448275863,23.408424771679606,28.0,28.0,21.408424771679606,0.0,21.408424771679606,21.408424771679606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.408424771679606,21.408424771679606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.354043233186935,17.0,0.0,21.354043233186935,21.354043233186935,1.3793103448275863,23.354043233186935,28.0,28.0,21.354043233186935,0.0,21.354043233186935,21.354043233186935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.354043233186935,21.354043233186935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.31003281379575,17.0,0.0,21.31003281379575,21.31003281379575,1.3793103448275863,23.31003281379575,28.0,28.0,21.31003281379575,0.0,21.31003281379575,21.31003281379575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.31003281379575,21.31003281379575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.30027948224835,18.6,0.0,21.30027948224835,21.30027948224835,1.3793103448275863,23.30027948224835,28.0,28.0,21.30027948224835,0.0,21.30027948224835,21.30027948224835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30027948224835,21.30027948224835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.240789865840355,17.0,0.0,21.240789865840355,21.240789865840355,1.3793103448275863,23.240789865840355,28.0,28.0,21.240789865840355,0.0,21.240789865840355,21.240789865840355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.240789865840355,21.240789865840355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.101822193433925,17.0,0.0,21.101822193433925,21.101822193433925,1.3793103448275863,23.101822193433925,28.0,28.0,21.101822193433925,0.0,21.101822193433925,21.101822193433925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.101822193433925,21.101822193433925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.032632607987246,17.6,0.0,21.032632607987246,21.032632607987246,1.3793103448275863,23.032632607987246,28.0,28.0,21.032632607987246,0.0,21.032632607987246,21.032632607987246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.032632607987246,21.032632607987246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,20.971985149279774,17.0,0.0,20.971985149279774,20.971985149279774,1.3793103448275863,22.971985149279774,28.0,28.0,20.971985149279774,0.0,20.971985149279774,20.971985149279774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.971985149279774,20.971985149279774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,20.939058256539912,17.0,0.0,20.939058256539912,20.939058256539912,1.3793103448275863,22.939058256539912,28.0,28.0,20.939058256539912,0.0,20.939058256539912,20.939058256539912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.939058256539912,20.939058256539912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,20.968045939306705,18.8,0.0,20.968045939306705,20.968045939306705,1.3793103448275863,22.968045939306705,28.0,28.0,20.968045939306705,0.0,20.968045939306705,20.968045939306705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.968045939306705,20.968045939306705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,20.95353434021373,18.0,0.0,20.95353434021373,20.95353434021373,1.3793103448275863,22.95353434021373,28.0,28.0,20.95353434021373,0.0,20.95353434021373,20.95353434021373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.95353434021373,20.95353434021373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.015404732762068,19.0,0.0,21.015404732762068,21.015404732762068,1.3793103448275863,23.015404732762068,28.0,28.0,21.015404732762068,0.0,21.015404732762068,21.015404732762068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.015404732762068,21.015404732762068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.166463394466113,21.6,0.0,21.166463394466113,21.166463394466113,1.3793103448275863,23.166463394466113,28.0,28.0,21.166463394466113,0.0,21.166463394466113,21.166463394466113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.166463394466113,21.166463394466113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.229948014271585,21.0,0.0,21.229948014271585,21.229948014271585,1.3793103448275863,23.229948014271585,28.0,28.0,21.229948014271585,0.0,21.229948014271585,21.229948014271585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.229948014271585,21.229948014271585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.337003626015182,22.0,0.0,21.337003626015182,21.337003626015182,1.3793103448275863,23.337003626015182,28.0,28.0,21.337003626015182,0.0,21.337003626015182,21.337003626015182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.337003626015182,21.337003626015182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.428444909962558,22.4,0.0,21.428444909962558,21.428444909962558,1.3793103448275863,23.428444909962558,28.0,28.0,21.428444909962558,0.0,21.428444909962558,21.428444909962558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.428444909962558,21.428444909962558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.447010104494574,21.0,0.0,21.447010104494574,21.447010104494574,1.3793103448275863,23.447010104494574,28.0,28.0,21.447010104494574,0.0,21.447010104494574,21.447010104494574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.447010104494574,21.447010104494574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.47967804128587,21.0,0.0,21.47967804128587,21.47967804128587,1.3793103448275863,23.47967804128587,28.0,28.0,21.47967804128587,0.0,21.47967804128587,21.47967804128587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47967804128587,21.47967804128587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.560373361377078,22.6,0.0,21.560373361377078,21.560373361377078,1.3793103448275863,23.560373361377078,28.0,28.0,21.560373361377078,0.0,21.560373361377078,21.560373361377078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.560373361377078,21.560373361377078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.480571241653948,20.0,0.0,21.480571241653948,21.480571241653948,1.3793103448275863,23.480571241653948,28.0,28.0,21.480571241653948,0.0,21.480571241653948,21.480571241653948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.480571241653948,21.480571241653948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.45640838670808,19.9,0.0,21.45640838670808,21.45640838670808,1.3793103448275863,23.45640838670808,28.0,28.0,21.45640838670808,0.0,21.45640838670808,21.45640838670808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45640838670808,21.45640838670808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.428290660637877,19.8,0.0,21.428290660637877,21.428290660637877,1.3793103448275863,23.428290660637877,28.0,28.0,21.428290660637877,0.0,21.428290660637877,21.428290660637877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.428290660637877,21.428290660637877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.332320346252114,18.0,0.0,21.332320346252114,21.332320346252114,1.3793103448275863,23.332320346252114,28.0,28.0,21.332320346252114,0.0,21.332320346252114,21.332320346252114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.332320346252114,21.332320346252114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.364627888025378,18.0,0.0,21.364627888025378,21.364627888025378,1.3793103448275863,23.364627888025378,28.0,28.0,21.364627888025378,0.0,21.364627888025378,21.364627888025378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.364627888025378,21.364627888025378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.33921538037942,18.0,0.0,21.33921538037942,21.33921538037942,1.3793103448275863,23.33921538037942,28.0,28.0,21.33921538037942,0.0,21.33921538037942,21.33921538037942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33921538037942,21.33921538037942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.286329884292954,17.0,0.0,21.286329884292954,21.286329884292954,1.3793103448275863,23.286329884292954,28.0,28.0,21.286329884292954,0.0,21.286329884292954,21.286329884292954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.286329884292954,21.286329884292954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.24362016449117,17.0,0.0,21.24362016449117,21.24362016449117,1.3793103448275863,23.24362016449117,28.0,28.0,21.24362016449117,0.0,21.24362016449117,21.24362016449117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.24362016449117,21.24362016449117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.210256113997694,17.4,0.0,21.210256113997694,21.210256113997694,1.3793103448275863,23.210256113997694,28.0,28.0,21.210256113997694,0.0,21.210256113997694,21.210256113997694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.210256113997694,21.210256113997694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.165035206605147,17.0,0.0,21.165035206605147,21.165035206605147,1.3793103448275863,23.165035206605147,28.0,28.0,21.165035206605147,0.0,21.165035206605147,21.165035206605147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.165035206605147,21.165035206605147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.029749879776222,17.0,0.0,21.029749879776222,21.029749879776222,1.3793103448275863,23.029749879776222,28.0,28.0,21.029749879776222,0.0,21.029749879776222,21.029749879776222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.029749879776222,21.029749879776222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,20.953567453945343,17.4,0.0,20.953567453945343,20.953567453945343,1.3793103448275863,22.953567453945343,28.0,28.0,20.953567453945343,0.0,20.953567453945343,20.953567453945343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.953567453945343,20.953567453945343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,20.90035706996695,17.0,0.0,20.90035706996695,20.90035706996695,1.3793103448275863,22.90035706996695,28.0,28.0,20.90035706996695,0.0,20.90035706996695,20.90035706996695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90035706996695,20.90035706996695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,20.926002034032095,18.0,0.0,20.926002034032095,20.926002034032095,1.3793103448275863,22.926002034032095,28.0,28.0,20.926002034032095,0.0,20.926002034032095,20.926002034032095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.926002034032095,20.926002034032095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.031247407664548,21.0,0.0,21.031247407664548,21.031247407664548,1.3793103448275863,23.031247407664548,28.0,28.0,21.031247407664548,0.0,21.031247407664548,21.031247407664548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.031247407664548,21.031247407664548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.105339265825535,21.0,0.0,21.105339265825535,21.105339265825535,1.3793103448275863,23.105339265825535,28.0,28.0,21.105339265825535,0.0,21.105339265825535,21.105339265825535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.105339265825535,21.105339265825535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.249733925130514,22.5,0.0,21.249733925130514,21.249733925130514,1.3793103448275863,23.249733925130514,28.0,28.0,21.249733925130514,0.0,21.249733925130514,21.249733925130514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.249733925130514,21.249733925130514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.425848921222382,24.0,0.0,21.425848921222382,21.425848921222382,1.3793103448275863,23.425848921222382,28.0,28.0,21.425848921222382,0.0,21.425848921222382,21.425848921222382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.425848921222382,21.425848921222382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.568199676185447,24.0,0.0,21.568199676185447,21.568199676185447,1.3793103448275863,23.568199676185447,28.0,28.0,21.568199676185447,0.0,21.568199676185447,21.568199676185447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.568199676185447,21.568199676185447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,21.689675347522517,24.0,0.0,21.689675347522517,21.689675347522517,1.3793103448275863,23.689675347522517,28.0,28.0,21.689675347522517,0.0,21.689675347522517,21.689675347522517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.689675347522517,21.689675347522517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,21.806230605721602,24.4,0.0,21.806230605721602,21.806230605721602,1.3793103448275863,23.806230605721602,28.0,28.0,21.806230605721602,0.0,21.806230605721602,21.806230605721602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.806230605721602,21.806230605721602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,21.81334665842568,22.0,0.0,21.81334665842568,21.81334665842568,1.3793103448275863,23.81334665842568,28.0,28.0,21.81334665842568,0.0,21.81334665842568,21.81334665842568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81334665842568,21.81334665842568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,21.879544373638915,22.5,0.0,21.879544373638915,21.879544373638915,1.3793103448275863,23.879544373638915,28.0,28.0,21.879544373638915,0.0,21.879544373638915,21.879544373638915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.879544373638915,21.879544373638915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,21.921085991444208,23.0,0.0,21.921085991444208,21.921085991444208,1.3793103448275863,23.921085991444208,28.0,28.0,21.921085991444208,0.0,21.921085991444208,21.921085991444208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.921085991444208,21.921085991444208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,21.892790359105224,23.0,0.0,21.892790359105224,21.892790359105224,1.3793103448275863,23.892790359105224,28.0,28.0,21.892790359105224,0.0,21.892790359105224,21.892790359105224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.892790359105224,21.892790359105224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,21.850674636673844,21.0,0.0,21.850674636673844,21.850674636673844,1.3793103448275863,23.850674636673844,28.0,28.0,21.850674636673844,0.0,21.850674636673844,21.850674636673844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.850674636673844,21.850674636673844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,21.80321844871034,20.4,0.0,21.80321844871034,21.80321844871034,1.3793103448275863,23.80321844871034,28.0,28.0,21.80321844871034,0.0,21.80321844871034,21.80321844871034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.80321844871034,21.80321844871034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,21.778430747226466,20.4,0.0,21.778430747226466,21.778430747226466,1.3793103448275863,23.778430747226466,28.0,28.0,21.778430747226466,0.0,21.778430747226466,21.778430747226466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.778430747226466,21.778430747226466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,21.76155160867422,19.0,0.0,21.76155160867422,21.76155160867422,1.3793103448275863,23.76155160867422,28.0,28.0,21.76155160867422,0.0,21.76155160867422,21.76155160867422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76155160867422,21.76155160867422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,21.760979812245694,20.6,0.0,21.760979812245694,21.760979812245694,1.3793103448275863,23.760979812245694,28.0,28.0,21.760979812245694,0.0,21.760979812245694,21.760979812245694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.760979812245694,21.760979812245694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,21.709361383437468,19.0,0.0,21.709361383437468,21.709361383437468,1.3793103448275863,23.709361383437468,28.0,28.0,21.709361383437468,0.0,21.709361383437468,21.709361383437468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.709361383437468,21.709361383437468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.660793552688375,19.0,0.0,21.660793552688375,21.660793552688375,1.3793103448275863,23.660793552688375,28.0,28.0,21.660793552688375,0.0,21.660793552688375,21.660793552688375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.660793552688375,21.660793552688375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.644351808673314,20.0,0.0,21.644351808673314,21.644351808673314,1.3793103448275863,23.644351808673314,28.0,28.0,21.644351808673314,0.0,21.644351808673314,21.644351808673314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.644351808673314,21.644351808673314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.5583325145349,17.0,0.0,21.5583325145349,21.5583325145349,1.3793103448275863,23.5583325145349,28.0,28.0,21.5583325145349,0.0,21.5583325145349,21.5583325145349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5583325145349,21.5583325145349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.526554368676635,18.0,0.0,21.526554368676635,21.526554368676635,1.3793103448275863,23.526554368676635,28.0,28.0,21.526554368676635,0.0,21.526554368676635,21.526554368676635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.526554368676635,21.526554368676635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.470427124412677,17.2,0.0,21.470427124412677,21.470427124412677,1.3793103448275863,23.470427124412677,28.0,28.0,21.470427124412677,0.0,21.470427124412677,21.470427124412677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.470427124412677,21.470427124412677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.32959095163229,17.0,0.0,21.32959095163229,21.32959095163229,1.3793103448275863,23.32959095163229,28.0,28.0,21.32959095163229,0.0,21.32959095163229,21.32959095163229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.32959095163229,21.32959095163229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.405990117757632,19.0,0.0,21.405990117757632,21.405990117757632,1.3793103448275863,23.405990117757632,28.0,28.0,21.405990117757632,0.0,21.405990117757632,21.405990117757632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.405990117757632,21.405990117757632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.54646898897427,21.2,0.0,21.54646898897427,21.54646898897427,1.3793103448275863,23.54646898897427,28.0,28.0,21.54646898897427,0.0,21.54646898897427,21.54646898897427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.54646898897427,21.54646898897427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.618959121936065,21.0,0.0,21.618959121936065,21.618959121936065,1.3793103448275863,23.618959121936065,28.0,28.0,21.618959121936065,0.0,21.618959121936065,21.618959121936065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.618959121936065,21.618959121936065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,21.73461477692762,22.0,0.0,21.73461477692762,21.73461477692762,1.3793103448275863,23.73461477692762,28.0,28.0,21.73461477692762,0.0,21.73461477692762,21.73461477692762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.73461477692762,21.73461477692762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,21.878575209504355,23.2,0.0,21.878575209504355,21.878575209504355,1.3793103448275863,23.878575209504355,28.0,28.0,21.878575209504355,0.0,21.878575209504355,21.878575209504355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.878575209504355,21.878575209504355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,21.977510461184302,23.0,0.0,21.977510461184302,21.977510461184302,1.3793103448275863,23.977510461184302,28.0,28.0,21.977510461184302,0.0,21.977510461184302,21.977510461184302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.977510461184302,21.977510461184302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.12012254309578,24.0,0.0,22.12012254309578,22.12012254309578,1.3793103448275863,24.12012254309578,28.0,28.0,22.12012254309578,0.0,22.12012254309578,22.12012254309578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.12012254309578,22.12012254309578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.296270647225324,25.8,0.0,22.296270647225324,22.296270647225324,1.3793103448275863,24.296270647225324,28.0,28.0,22.296270647225324,0.0,22.296270647225324,22.296270647225324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.296270647225324,22.296270647225324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.32488182015653,24.0,0.0,22.32488182015653,22.32488182015653,1.3793103448275863,24.32488182015653,28.0,28.0,22.32488182015653,0.0,22.32488182015653,22.32488182015653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32488182015653,22.32488182015653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.343192978945783,23.0,0.0,22.343192978945783,22.343192978945783,1.3793103448275863,24.343192978945783,28.0,28.0,22.343192978945783,0.0,22.343192978945783,22.343192978945783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.343192978945783,22.343192978945783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.307871416716957,21.8,0.0,22.307871416716957,22.307871416716957,1.3793103448275863,24.307871416716957,28.0,28.0,22.307871416716957,0.0,22.307871416716957,22.307871416716957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.307871416716957,22.307871416716957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.232556429575702,21.0,0.0,22.232556429575702,22.232556429575702,1.3793103448275863,24.232556429575702,28.0,28.0,22.232556429575702,0.0,22.232556429575702,22.232556429575702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.232556429575702,22.232556429575702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.224544770149524,21.0,0.0,22.224544770149524,22.224544770149524,1.3793103448275863,24.224544770149524,28.0,28.0,22.224544770149524,0.0,22.224544770149524,22.224544770149524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.224544770149524,22.224544770149524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.237850187026844,21.2,0.0,22.237850187026844,22.237850187026844,1.3793103448275863,24.237850187026844,28.0,28.0,22.237850187026844,0.0,22.237850187026844,22.237850187026844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.237850187026844,22.237850187026844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.202073163654646,20.0,0.0,22.202073163654646,22.202073163654646,1.3793103448275863,24.202073163654646,28.0,28.0,22.202073163654646,0.0,22.202073163654646,22.202073163654646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.202073163654646,22.202073163654646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.1514330138433,19.0,0.0,22.1514330138433,22.1514330138433,1.3793103448275863,24.1514330138433,28.0,28.0,22.1514330138433,0.0,22.1514330138433,22.1514330138433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.1514330138433,22.1514330138433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.119175984347073,19.6,0.0,22.119175984347073,22.119175984347073,1.3793103448275863,24.119175984347073,28.0,28.0,22.119175984347073,0.0,22.119175984347073,22.119175984347073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.119175984347073,22.119175984347073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.072942162928076,19.0,0.0,22.072942162928076,22.072942162928076,1.3793103448275863,24.072942162928076,28.0,28.0,22.072942162928076,0.0,22.072942162928076,22.072942162928076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.072942162928076,22.072942162928076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.02070753348838,19.0,0.0,22.02070753348838,22.02070753348838,1.3793103448275863,24.02070753348838,28.0,28.0,22.02070753348838,0.0,22.02070753348838,22.02070753348838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02070753348838,22.02070753348838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,21.98803892136216,19.4,0.0,21.98803892136216,21.98803892136216,1.3793103448275863,23.98803892136216,28.0,28.0,21.98803892136216,0.0,21.98803892136216,21.98803892136216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.98803892136216,21.98803892136216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,21.945694780865544,19.0,0.0,21.945694780865544,21.945694780865544,1.3793103448275863,23.945694780865544,28.0,28.0,21.945694780865544,0.0,21.945694780865544,21.945694780865544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.945694780865544,21.945694780865544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,21.88821389436744,18.0,0.0,21.88821389436744,21.88821389436744,1.3793103448275863,23.88821389436744,28.0,28.0,21.88821389436744,0.0,21.88821389436744,21.88821389436744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88821389436744,21.88821389436744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.847078661280044,18.2,0.0,21.847078661280044,21.847078661280044,1.3793103448275863,23.847078661280044,28.0,28.0,21.847078661280044,0.0,21.847078661280044,21.847078661280044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.847078661280044,21.847078661280044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.725193591048892,18.0,0.0,21.725193591048892,21.725193591048892,1.3793103448275863,23.725193591048892,28.0,28.0,21.725193591048892,0.0,21.725193591048892,21.725193591048892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.725193591048892,21.725193591048892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.724462631449,18.0,0.0,21.724462631449,21.724462631449,1.3793103448275863,23.724462631449,28.0,28.0,21.724462631449,0.0,21.724462631449,21.724462631449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.724462631449,21.724462631449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,21.869432955083592,20.8,0.0,21.869432955083592,21.869432955083592,1.3793103448275863,23.869432955083592,28.0,28.0,21.869432955083592,0.0,21.869432955083592,21.869432955083592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.869432955083592,21.869432955083592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,21.956642471161473,21.0,0.0,21.956642471161473,21.956642471161473,1.3793103448275863,23.956642471161473,28.0,28.0,21.956642471161473,0.0,21.956642471161473,21.956642471161473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.956642471161473,21.956642471161473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.079358587977666,22.0,0.0,22.079358587977666,22.079358587977666,1.3793103448275863,24.079358587977666,28.0,28.0,22.079358587977666,0.0,22.079358587977666,22.079358587977666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.079358587977666,22.079358587977666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.25966072032889,23.8,0.0,22.25966072032889,22.25966072032889,1.3793103448275863,24.25966072032889,28.0,28.0,22.25966072032889,0.0,22.25966072032889,22.25966072032889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.25966072032889,22.25966072032889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.389288876173584,23.9,0.0,22.389288876173584,22.389288876173584,1.3793103448275863,24.389288876173584,28.0,28.0,22.389288876173584,0.0,22.389288876173584,22.389288876173584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.389288876173584,22.389288876173584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.505928779179584,24.0,0.0,22.505928779179584,22.505928779179584,1.3793103448275863,24.505928779179584,28.0,28.0,22.505928779179584,0.0,22.505928779179584,22.505928779179584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.505928779179584,22.505928779179584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.606817682310897,24.2,0.0,22.606817682310897,22.606817682310897,1.3793103448275863,24.606817682310897,28.0,28.0,22.606817682310897,0.0,22.606817682310897,22.606817682310897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.606817682310897,22.606817682310897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,22.6767286014909,24.0,0.0,22.6767286014909,22.6767286014909,1.3793103448275863,24.6767286014909,28.0,28.0,22.6767286014909,0.0,22.6767286014909,22.6767286014909,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6767286014909,22.6767286014909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,22.698544358410718,23.0,0.0,22.698544358410718,22.698544358410718,1.3793103448275863,24.698544358410718,28.0,28.0,22.698544358410718,0.0,22.698544358410718,22.698544358410718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.698544358410718,22.698544358410718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,22.708525333189545,23.0,0.0,22.708525333189545,22.708525333189545,1.3793103448275863,24.708525333189545,28.0,28.0,22.708525333189545,0.0,22.708525333189545,22.708525333189545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.708525333189545,22.708525333189545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.63965036757142,23.0,0.0,22.63965036757142,22.63965036757142,1.3793103448275863,24.63965036757142,28.0,28.0,22.63965036757142,0.0,22.63965036757142,22.63965036757142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.63965036757142,22.63965036757142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.6273904971652,22.0,0.0,22.6273904971652,22.6273904971652,1.3793103448275863,24.6273904971652,28.0,28.0,22.6273904971652,0.0,22.6273904971652,22.6273904971652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6273904971652,22.6273904971652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.608247856251637,21.0,0.0,22.608247856251637,22.608247856251637,1.3793103448275863,24.608247856251637,28.0,28.0,22.608247856251637,0.0,22.608247856251637,22.608247856251637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.608247856251637,22.608247856251637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.56533655479612,20.0,0.0,22.56533655479612,22.56533655479612,1.3793103448275863,24.56533655479612,28.0,28.0,22.56533655479612,0.0,22.56533655479612,22.56533655479612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.56533655479612,22.56533655479612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.52876609543525,20.0,0.0,22.52876609543525,22.52876609543525,1.3793103448275863,24.52876609543525,28.0,28.0,22.52876609543525,0.0,22.52876609543525,22.52876609543525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.52876609543525,22.52876609543525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.350663854696258,13.3,0.0,22.350663854696258,22.350663854696258,1.3793103448275863,24.350663854696258,29.765384615384615,29.765384615384615,22.350663854696258,0.0,22.350663854696258,22.350663854696258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.350663854696258,22.350663854696258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.347990896529225,18.0,0.0,22.347990896529225,22.347990896529225,1.3793103448275863,24.347990896529225,28.0,28.0,22.347990896529225,0.0,22.347990896529225,22.347990896529225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.347990896529225,22.347990896529225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.30045062890119,18.0,0.0,22.30045062890119,22.30045062890119,1.3793103448275863,24.30045062890119,28.0,28.0,22.30045062890119,0.0,22.30045062890119,22.30045062890119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.30045062890119,22.30045062890119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.28839629443501,19.8,0.0,22.28839629443501,22.28839629443501,1.3793103448275863,24.28839629443501,28.0,28.0,22.28839629443501,0.0,22.28839629443501,22.28839629443501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28839629443501,22.28839629443501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.24036018036596,19.0,0.0,22.24036018036596,22.24036018036596,1.3793103448275863,24.24036018036596,28.0,28.0,22.24036018036596,0.0,22.24036018036596,22.24036018036596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.24036018036596,22.24036018036596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.03921157562385,17.0,0.0,22.03921157562385,22.03921157562385,1.3793103448275863,24.03921157562385,28.0,28.0,22.03921157562385,0.0,22.03921157562385,22.03921157562385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03921157562385,22.03921157562385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,21.880324955296913,16.0,0.0,21.880324955296913,21.880324955296913,1.3793103448275863,23.880324955296913,28.0,28.0,21.880324955296913,0.0,21.880324955296913,21.880324955296913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.880324955296913,21.880324955296913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,21.851107096297945,17.0,0.0,21.851107096297945,21.851107096297945,1.3793103448275863,23.851107096297945,28.0,28.0,21.851107096297945,0.0,21.851107096297945,21.851107096297945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.851107096297945,21.851107096297945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,21.941472207306347,19.0,0.0,21.941472207306347,21.941472207306347,1.3793103448275863,23.941472207306347,28.0,28.0,21.941472207306347,0.0,21.941472207306347,21.941472207306347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.941472207306347,21.941472207306347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.05145783536983,21.2,0.0,22.05145783536983,22.05145783536983,1.3793103448275863,24.05145783536983,28.0,28.0,22.05145783536983,0.0,22.05145783536983,22.05145783536983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05145783536983,22.05145783536983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.07113771896629,20.0,0.0,22.07113771896629,22.07113771896629,1.3793103448275863,24.07113771896629,28.0,28.0,22.07113771896629,0.0,22.07113771896629,22.07113771896629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07113771896629,22.07113771896629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.17032404404424,21.0,0.0,22.17032404404424,22.17032404404424,1.3793103448275863,24.17032404404424,28.0,28.0,22.17032404404424,0.0,22.17032404404424,22.17032404404424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.17032404404424,22.17032404404424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.35848922337034,23.4,0.0,22.35848922337034,22.35848922337034,1.3793103448275863,24.35848922337034,28.0,28.0,22.35848922337034,0.0,22.35848922337034,22.35848922337034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35848922337034,22.35848922337034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.425335532617154,22.0,0.0,22.425335532617154,22.425335532617154,1.3793103448275863,24.425335532617154,28.0,28.0,22.425335532617154,0.0,22.425335532617154,22.425335532617154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.425335532617154,22.425335532617154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.510071446963984,22.0,0.0,22.510071446963984,22.510071446963984,1.3793103448275863,24.510071446963984,28.0,28.0,22.510071446963984,0.0,22.510071446963984,22.510071446963984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.510071446963984,22.510071446963984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,22.718247566313877,25.4,0.0,22.718247566313877,22.718247566313877,1.3793103448275863,24.718247566313877,28.0,28.0,22.718247566313877,0.0,22.718247566313877,22.718247566313877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.718247566313877,22.718247566313877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,22.82794839651722,25.2,0.0,22.82794839651722,22.82794839651722,1.3793103448275863,24.82794839651722,28.0,28.0,22.82794839651722,0.0,22.82794839651722,22.82794839651722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82794839651722,22.82794839651722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,22.89993870439805,25.0,0.0,22.89993870439805,22.89993870439805,1.3793103448275863,24.89993870439805,28.0,28.0,22.89993870439805,0.0,22.89993870439805,22.89993870439805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.89993870439805,22.89993870439805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,22.891757709195744,24.0,0.0,22.891757709195744,22.891757709195744,1.3793103448275863,24.891757709195744,28.0,28.0,22.891757709195744,0.0,22.891757709195744,22.891757709195744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.891757709195744,22.891757709195744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,22.799884821019212,23.0,0.0,22.799884821019212,22.799884821019212,1.3793103448275863,24.799884821019212,28.0,28.0,22.799884821019212,0.0,22.799884821019212,22.799884821019212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.799884821019212,22.799884821019212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,22.825580130007793,23.0,0.0,22.825580130007793,22.825580130007793,1.3793103448275863,24.825580130007793,28.0,28.0,22.825580130007793,0.0,22.825580130007793,22.825580130007793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.825580130007793,22.825580130007793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,22.776245403257086,22.0,0.0,22.776245403257086,22.776245403257086,1.3793103448275863,24.776245403257086,28.0,28.0,22.776245403257086,0.0,22.776245403257086,22.776245403257086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.776245403257086,22.776245403257086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,22.68866760096449,20.5,0.0,22.68866760096449,22.68866760096449,1.3793103448275863,24.68866760096449,28.0,28.0,22.68866760096449,0.0,22.68866760096449,22.68866760096449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68866760096449,22.68866760096449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,22.66933085802617,19.0,0.0,22.66933085802617,22.66933085802617,1.3793103448275863,24.66933085802617,28.0,28.0,22.66933085802617,0.0,22.66933085802617,22.66933085802617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66933085802617,22.66933085802617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,22.634357597054798,19.4,0.0,22.634357597054798,22.634357597054798,1.3793103448275863,24.634357597054798,28.0,28.0,22.634357597054798,0.0,22.634357597054798,22.634357597054798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.634357597054798,22.634357597054798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.564381008076065,18.0,0.0,22.564381008076065,22.564381008076065,1.3793103448275863,24.564381008076065,28.0,28.0,22.564381008076065,0.0,22.564381008076065,22.564381008076065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.564381008076065,22.564381008076065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.512121130311137,18.1,0.0,22.512121130311137,22.512121130311137,1.3793103448275863,24.512121130311137,28.0,28.0,22.512121130311137,0.0,22.512121130311137,22.512121130311137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.512121130311137,22.512121130311137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.46278955992384,18.2,0.0,22.46278955992384,22.46278955992384,1.3793103448275863,24.46278955992384,28.0,28.0,22.46278955992384,0.0,22.46278955992384,22.46278955992384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46278955992384,22.46278955992384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.40942285206851,18.0,0.0,22.40942285206851,22.40942285206851,1.3793103448275863,24.40942285206851,28.0,28.0,22.40942285206851,0.0,22.40942285206851,22.40942285206851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.40942285206851,22.40942285206851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.25689173538798,18.0,0.0,22.25689173538798,22.25689173538798,1.3793103448275863,24.25689173538798,28.0,28.0,22.25689173538798,0.0,22.25689173538798,22.25689173538798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.25689173538798,22.25689173538798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.1442196792933,17.8,0.0,22.1442196792933,22.1442196792933,1.3793103448275863,24.1442196792933,28.0,28.0,22.1442196792933,0.0,22.1442196792933,22.1442196792933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.1442196792933,22.1442196792933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.057221718861996,17.0,0.0,22.057221718861996,22.057221718861996,1.3793103448275863,24.057221718861996,28.0,28.0,22.057221718861996,0.0,22.057221718861996,22.057221718861996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.057221718861996,22.057221718861996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.136799247647467,19.0,0.0,22.136799247647467,22.136799247647467,1.3793103448275863,24.136799247647467,28.0,28.0,22.136799247647467,0.0,22.136799247647467,22.136799247647467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.136799247647467,22.136799247647467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.242607229974904,21.2,0.0,22.242607229974904,22.242607229974904,1.3793103448275863,24.242607229974904,28.0,28.0,22.242607229974904,0.0,22.242607229974904,22.242607229974904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.242607229974904,22.242607229974904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.301787992993468,21.0,0.0,22.301787992993468,22.301787992993468,1.3793103448275863,24.301787992993468,28.0,28.0,22.301787992993468,0.0,22.301787992993468,22.301787992993468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.301787992993468,22.301787992993468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.36965255183667,21.0,0.0,22.36965255183667,22.36965255183667,1.3793103448275863,24.36965255183667,28.0,28.0,22.36965255183667,0.0,22.36965255183667,22.36965255183667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36965255183667,22.36965255183667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.569022588267316,23.8,0.0,22.569022588267316,22.569022588267316,1.3793103448275863,24.569022588267316,28.0,28.0,22.569022588267316,0.0,22.569022588267316,22.569022588267316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.569022588267316,22.569022588267316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.67014727121982,23.0,0.0,22.67014727121982,22.67014727121982,1.3793103448275863,24.67014727121982,28.0,28.0,22.67014727121982,0.0,22.67014727121982,22.67014727121982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67014727121982,22.67014727121982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,22.817894704303086,24.4,0.0,22.817894704303086,22.817894704303086,1.3793103448275863,24.817894704303086,28.0,28.0,22.817894704303086,0.0,22.817894704303086,22.817894704303086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.817894704303086,22.817894704303086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,22.949895540599975,25.8,0.0,22.949895540599975,22.949895540599975,1.3793103448275863,24.949895540599975,28.0,28.0,22.949895540599975,0.0,22.949895540599975,22.949895540599975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.949895540599975,22.949895540599975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.07025304665318,26.0,0.0,23.07025304665318,23.07025304665318,1.3793103448275863,25.07025304665318,28.0,28.0,23.07025304665318,0.0,23.07025304665318,23.07025304665318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.07025304665318,23.07025304665318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
