timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-20 17:00:00,0.0,23.149608093299104,25.9,0.0,23.149608093299104,23.149608093299104,1.3793103448275863,25.149608093299104,28.0,28.0,23.149608093299104,0.0,23.149608093299104,23.149608093299104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.149608093299104,23.149608093299104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.18023238234516,25.8,0.0,23.18023238234516,23.18023238234516,1.3793103448275863,25.18023238234516,28.0,28.0,23.18023238234516,0.0,23.18023238234516,23.18023238234516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18023238234516,23.18023238234516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.03041589115991,23.0,0.0,23.03041589115991,23.03041589115991,1.3793103448275863,25.03041589115991,28.0,28.0,23.03041589115991,0.0,23.03041589115991,23.03041589115991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03041589115991,23.03041589115991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.03956743415727,22.9,0.0,23.03956743415727,23.03956743415727,1.3793103448275863,25.03956743415727,28.0,28.0,23.03956743415727,0.0,23.03956743415727,23.03956743415727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03956743415727,23.03956743415727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.022812319936257,22.8,0.0,23.022812319936257,23.022812319936257,1.3793103448275863,25.022812319936257,28.0,28.0,23.022812319936257,0.0,23.022812319936257,23.022812319936257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.022812319936257,23.022812319936257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,22.931257264988588,21.0,0.0,22.931257264988588,22.931257264988588,1.3793103448275863,24.931257264988588,28.0,28.0,22.931257264988588,0.0,22.931257264988588,22.931257264988588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.931257264988588,22.931257264988588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,22.93795316056891,21.0,0.0,22.93795316056891,22.93795316056891,1.3793103448275863,24.93795316056891,28.0,28.0,22.93795316056891,0.0,22.93795316056891,22.93795316056891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.93795316056891,22.93795316056891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,22.929463338003497,22.0,0.0,22.929463338003497,22.929463338003497,1.3793103448275863,24.929463338003497,28.0,28.0,22.929463338003497,0.0,22.929463338003497,22.929463338003497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.929463338003497,22.929463338003497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,22.887084827033156,21.0,0.0,22.887084827033156,22.887084827033156,1.3793103448275863,24.887084827033156,28.0,28.0,22.887084827033156,0.0,22.887084827033156,22.887084827033156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.887084827033156,22.887084827033156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,22.855090060814632,21.0,0.0,22.855090060814632,22.855090060814632,1.3793103448275863,24.855090060814632,28.0,28.0,22.855090060814632,0.0,22.855090060814632,22.855090060814632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.855090060814632,22.855090060814632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,22.816127115127664,20.6,0.0,22.816127115127664,22.816127115127664,1.3793103448275863,24.816127115127664,28.0,28.0,22.816127115127664,0.0,22.816127115127664,22.816127115127664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.816127115127664,22.816127115127664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,22.749724750274687,19.0,0.0,22.749724750274687,22.749724750274687,1.3793103448275863,24.749724750274687,28.0,28.0,22.749724750274687,0.0,22.749724750274687,22.749724750274687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.749724750274687,22.749724750274687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.61426035261446,19.0,0.0,22.61426035261446,22.61426035261446,1.3793103448275863,24.61426035261446,28.0,28.0,22.61426035261446,0.0,22.61426035261446,22.61426035261446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.61426035261446,22.61426035261446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.517151551145872,19.0,0.0,22.517151551145872,22.517151551145872,1.3793103448275863,24.517151551145872,28.0,28.0,22.517151551145872,0.0,22.517151551145872,22.517151551145872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.517151551145872,22.517151551145872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.472249119382738,19.0,0.0,22.472249119382738,22.472249119382738,1.3793103448275863,24.472249119382738,28.0,28.0,22.472249119382738,0.0,22.472249119382738,22.472249119382738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.472249119382738,22.472249119382738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.527722271965626,20.0,0.0,22.527722271965626,22.527722271965626,1.3793103448275863,24.527722271965626,28.0,28.0,22.527722271965626,0.0,22.527722271965626,22.527722271965626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.527722271965626,22.527722271965626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.626814445018013,22.0,0.0,22.626814445018013,22.626814445018013,1.3793103448275863,24.626814445018013,28.0,28.0,22.626814445018013,0.0,22.626814445018013,22.626814445018013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.626814445018013,22.626814445018013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.694824673219387,22.0,0.0,22.694824673219387,22.694824673219387,1.3793103448275863,24.694824673219387,28.0,28.0,22.694824673219387,0.0,22.694824673219387,22.694824673219387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.694824673219387,22.694824673219387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,22.76786683300578,22.0,0.0,22.76786683300578,22.76786683300578,1.3793103448275863,24.76786683300578,28.0,28.0,22.76786683300578,0.0,22.76786683300578,22.76786683300578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.76786683300578,22.76786683300578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,22.94598847751135,24.2,0.0,22.94598847751135,22.94598847751135,1.3793103448275863,24.94598847751135,28.0,28.0,22.94598847751135,0.0,22.94598847751135,22.94598847751135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94598847751135,22.94598847751135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.060974300679987,24.0,0.0,23.060974300679987,23.060974300679987,1.3793103448275863,25.060974300679987,28.0,28.0,23.060974300679987,0.0,23.060974300679987,23.060974300679987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.060974300679987,23.060974300679987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.162120329959123,24.0,0.0,23.162120329959123,23.162120329959123,1.3793103448275863,25.162120329959123,28.0,28.0,23.162120329959123,0.0,23.162120329959123,23.162120329959123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.162120329959123,23.162120329959123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.293502860980112,25.2,0.0,23.293502860980112,23.293502860980112,1.3793103448275863,25.293502860980112,28.0,28.0,23.293502860980112,0.0,23.293502860980112,23.293502860980112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.293502860980112,23.293502860980112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.343647062842777,24.0,0.0,23.343647062842777,23.343647062842777,1.3793103448275863,25.343647062842777,28.0,28.0,23.343647062842777,0.0,23.343647062842777,23.343647062842777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.343647062842777,23.343647062842777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.39793255396932,24.0,0.0,23.39793255396932,23.39793255396932,1.3793103448275863,25.39793255396932,28.0,28.0,23.39793255396932,0.0,23.39793255396932,23.39793255396932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.39793255396932,23.39793255396932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.467311572880703,25.2,0.0,23.467311572880703,23.467311572880703,1.3793103448275863,25.467311572880703,28.0,28.0,23.467311572880703,0.0,23.467311572880703,23.467311572880703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.467311572880703,23.467311572880703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.38369284592345,24.0,0.0,23.38369284592345,23.38369284592345,1.3793103448275863,25.38369284592345,28.0,28.0,23.38369284592345,0.0,23.38369284592345,23.38369284592345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.38369284592345,23.38369284592345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.36909225041651,23.0,0.0,23.36909225041651,23.36909225041651,1.3793103448275863,25.36909225041651,28.0,28.0,23.36909225041651,0.0,23.36909225041651,23.36909225041651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.36909225041651,23.36909225041651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.30807190535681,22.0,0.0,23.30807190535681,23.30807190535681,1.3793103448275863,25.30807190535681,28.0,28.0,23.30807190535681,0.0,23.30807190535681,23.30807190535681,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30807190535681,23.30807190535681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.234202293487314,21.0,0.0,23.234202293487314,23.234202293487314,1.3793103448275863,25.234202293487314,28.0,28.0,23.234202293487314,0.0,23.234202293487314,23.234202293487314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.234202293487314,23.234202293487314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.247458489151725,21.0,0.0,23.247458489151725,23.247458489151725,1.3793103448275863,25.247458489151725,28.0,28.0,23.247458489151725,0.0,23.247458489151725,23.247458489151725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.247458489151725,23.247458489151725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.233389099885805,21.8,0.0,23.233389099885805,23.233389099885805,1.3793103448275863,25.233389099885805,28.0,28.0,23.233389099885805,0.0,23.233389099885805,23.233389099885805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.233389099885805,23.233389099885805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.19013277820067,21.0,0.0,23.19013277820067,23.19013277820067,1.3793103448275863,25.19013277820067,28.0,28.0,23.19013277820067,0.0,23.19013277820067,23.19013277820067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.19013277820067,23.19013277820067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.15492731892641,21.0,0.0,23.15492731892641,23.15492731892641,1.3793103448275863,25.15492731892641,28.0,28.0,23.15492731892641,0.0,23.15492731892641,23.15492731892641,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.15492731892641,23.15492731892641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.124905361033314,21.2,0.0,23.124905361033314,23.124905361033314,1.3793103448275863,25.124905361033314,28.0,28.0,23.124905361033314,0.0,23.124905361033314,23.124905361033314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.124905361033314,23.124905361033314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.068946052899808,20.0,0.0,23.068946052899808,23.068946052899808,1.3793103448275863,25.068946052899808,28.0,28.0,23.068946052899808,0.0,23.068946052899808,23.068946052899808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.068946052899808,23.068946052899808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,22.911341962056092,19.0,0.0,22.911341962056092,22.911341962056092,1.3793103448275863,24.911341962056092,28.0,28.0,22.911341962056092,0.0,22.911341962056092,22.911341962056092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.911341962056092,22.911341962056092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,22.816977041089753,19.2,0.0,22.816977041089753,22.816977041089753,1.3793103448275863,24.816977041089753,28.0,28.0,22.816977041089753,0.0,22.816977041089753,22.816977041089753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.816977041089753,22.816977041089753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,22.762458825127446,19.0,0.0,22.762458825127446,22.762458825127446,1.3793103448275863,24.762458825127446,28.0,28.0,22.762458825127446,0.0,22.762458825127446,22.762458825127446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.762458825127446,22.762458825127446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,22.77108932158952,19.0,0.0,22.77108932158952,22.77108932158952,1.3793103448275863,24.77108932158952,28.0,28.0,22.77108932158952,0.0,22.77108932158952,22.77108932158952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.77108932158952,22.77108932158952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,22.868306576616913,21.4,0.0,22.868306576616913,22.868306576616913,1.3793103448275863,24.868306576616913,28.0,28.0,22.868306576616913,0.0,22.868306576616913,22.868306576616913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.868306576616913,22.868306576616913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,22.912474226637915,21.0,0.0,22.912474226637915,22.912474226637915,1.3793103448275863,24.912474226637915,28.0,28.0,22.912474226637915,0.0,22.912474226637915,22.912474226637915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.912474226637915,22.912474226637915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.014546902644746,22.0,0.0,23.014546902644746,23.014546902644746,1.3793103448275863,25.014546902644746,28.0,28.0,23.014546902644746,0.0,23.014546902644746,23.014546902644746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.014546902644746,23.014546902644746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.10135944814368,22.0,0.0,23.10135944814368,23.10135944814368,1.3793103448275863,25.10135944814368,28.0,28.0,23.10135944814368,0.0,23.10135944814368,23.10135944814368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10135944814368,23.10135944814368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.193379619235674,22.0,0.0,23.193379619235674,23.193379619235674,1.3793103448275863,25.193379619235674,28.0,28.0,23.193379619235674,0.0,23.193379619235674,23.193379619235674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.193379619235674,23.193379619235674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.315719940291405,23.0,0.0,23.315719940291405,23.315719940291405,1.3793103448275863,25.315719940291405,28.0,28.0,23.315719940291405,0.0,23.315719940291405,23.315719940291405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.315719940291405,23.315719940291405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.458237800647392,24.6,0.0,23.458237800647392,23.458237800647392,1.3793103448275863,25.458237800647392,28.0,28.0,23.458237800647392,0.0,23.458237800647392,23.458237800647392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.458237800647392,23.458237800647392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.5303472999501,24.0,0.0,23.5303472999501,23.5303472999501,1.3793103448275863,25.5303472999501,28.0,28.0,23.5303472999501,0.0,23.5303472999501,23.5303472999501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.5303472999501,23.5303472999501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,23.587132740883444,24.0,0.0,23.587132740883444,23.587132740883444,1.3793103448275863,25.587132740883444,28.0,28.0,23.587132740883444,0.0,23.587132740883444,23.587132740883444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.587132740883444,23.587132740883444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.570695238310748,23.2,0.0,23.570695238310748,23.570695238310748,1.3793103448275863,25.570695238310748,28.0,28.0,23.570695238310748,0.0,23.570695238310748,23.570695238310748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.570695238310748,23.570695238310748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.47548303710483,22.6,0.0,23.47548303710483,23.47548303710483,1.3793103448275863,25.47548303710483,28.0,28.0,23.47548303710483,0.0,23.47548303710483,23.47548303710483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.47548303710483,23.47548303710483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.46929816107385,22.0,0.0,23.46929816107385,23.46929816107385,1.3793103448275863,25.46929816107385,28.0,28.0,23.46929816107385,0.0,23.46929816107385,23.46929816107385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.46929816107385,23.46929816107385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.427550081741565,21.6,0.0,23.427550081741565,23.427550081741565,1.3793103448275863,25.427550081741565,28.0,28.0,23.427550081741565,0.0,23.427550081741565,23.427550081741565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.427550081741565,23.427550081741565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.32759923823742,20.0,0.0,23.32759923823742,23.32759923823742,1.3793103448275863,25.32759923823742,28.0,28.0,23.32759923823742,0.0,23.32759923823742,23.32759923823742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.32759923823742,23.32759923823742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.333042634284478,19.0,0.0,23.333042634284478,23.333042634284478,1.3793103448275863,25.333042634284478,28.0,28.0,23.333042634284478,0.0,23.333042634284478,23.333042634284478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.333042634284478,23.333042634284478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.30549234216543,19.8,0.0,23.30549234216543,23.30549234216543,1.3793103448275863,25.30549234216543,28.0,28.0,23.30549234216543,0.0,23.30549234216543,23.30549234216543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30549234216543,23.30549234216543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.2646519220171,19.9,0.0,23.2646519220171,23.2646519220171,1.3793103448275863,25.2646519220171,28.0,28.0,23.2646519220171,0.0,23.2646519220171,23.2646519220171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.2646519220171,23.2646519220171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.223529330060224,20.0,0.0,23.223529330060224,23.223529330060224,1.3793103448275863,25.223529330060224,28.0,28.0,23.223529330060224,0.0,23.223529330060224,23.223529330060224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.223529330060224,23.223529330060224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.18169766913544,20.0,0.0,23.18169766913544,23.18169766913544,1.3793103448275863,25.18169766913544,28.0,28.0,23.18169766913544,0.0,23.18169766913544,23.18169766913544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18169766913544,23.18169766913544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.12012456171405,19.0,0.0,23.12012456171405,23.12012456171405,1.3793103448275863,25.12012456171405,28.0,28.0,23.12012456171405,0.0,23.12012456171405,23.12012456171405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.12012456171405,23.12012456171405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,22.93184081641794,18.0,0.0,22.93184081641794,22.93184081641794,1.3793103448275863,24.93184081641794,28.0,28.0,22.93184081641794,0.0,22.93184081641794,22.93184081641794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.93184081641794,22.93184081641794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,22.85884570620439,19.0,0.0,22.85884570620439,22.85884570620439,1.3793103448275863,24.85884570620439,28.0,28.0,22.85884570620439,0.0,22.85884570620439,22.85884570620439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.85884570620439,22.85884570620439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,22.729877562960805,17.0,0.0,22.729877562960805,22.729877562960805,1.3793103448275863,24.729877562960805,28.0,28.0,22.729877562960805,0.0,22.729877562960805,22.729877562960805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.729877562960805,22.729877562960805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,22.792597655067553,19.0,0.0,22.792597655067553,22.792597655067553,1.3793103448275863,24.792597655067553,28.0,28.0,22.792597655067553,0.0,22.792597655067553,22.792597655067553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.792597655067553,22.792597655067553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,22.8821933962086,21.2,0.0,22.8821933962086,22.8821933962086,1.3793103448275863,24.8821933962086,28.0,28.0,22.8821933962086,0.0,22.8821933962086,22.8821933962086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.8821933962086,22.8821933962086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,22.97235799465978,22.0,0.0,22.97235799465978,22.97235799465978,1.3793103448275863,24.97235799465978,28.0,28.0,22.97235799465978,0.0,22.97235799465978,22.97235799465978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.97235799465978,22.97235799465978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.04252105543583,22.0,0.0,23.04252105543583,23.04252105543583,1.3793103448275863,25.04252105543583,28.0,28.0,23.04252105543583,0.0,23.04252105543583,23.04252105543583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.04252105543583,23.04252105543583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.179663830927705,23.2,0.0,23.179663830927705,23.179663830927705,1.3793103448275863,25.179663830927705,28.0,28.0,23.179663830927705,0.0,23.179663830927705,23.179663830927705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.179663830927705,23.179663830927705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.226781341254245,22.0,0.0,23.226781341254245,23.226781341254245,1.3793103448275863,25.226781341254245,28.0,28.0,23.226781341254245,0.0,23.226781341254245,23.226781341254245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.226781341254245,23.226781341254245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.33782218534418,23.0,0.0,23.33782218534418,23.33782218534418,1.3793103448275863,25.33782218534418,28.0,28.0,23.33782218534418,0.0,23.33782218534418,23.33782218534418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.33782218534418,23.33782218534418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.488486833698026,25.0,0.0,23.488486833698026,23.488486833698026,1.3793103448275863,25.488486833698026,28.0,28.0,23.488486833698026,0.0,23.488486833698026,23.488486833698026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.488486833698026,23.488486833698026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,23.547151361219893,24.0,0.0,23.547151361219893,23.547151361219893,1.3793103448275863,25.547151361219893,28.0,28.0,23.547151361219893,0.0,23.547151361219893,23.547151361219893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.547151361219893,23.547151361219893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,23.68825952526098,26.0,0.0,23.68825952526098,23.68825952526098,1.3793103448275863,25.68825952526098,28.0,28.0,23.68825952526098,0.0,23.68825952526098,23.68825952526098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.68825952526098,23.68825952526098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,23.731481191242494,26.0,0.0,23.731481191242494,23.731481191242494,1.3793103448275863,25.731481191242494,28.0,28.0,23.731481191242494,0.0,23.731481191242494,23.731481191242494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.731481191242494,23.731481191242494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.522846652720965,22.0,0.0,23.522846652720965,23.522846652720965,1.3793103448275863,25.522846652720965,28.0,28.0,23.522846652720965,0.0,23.522846652720965,23.522846652720965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.522846652720965,23.522846652720965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.478359171439735,21.0,0.0,23.478359171439735,23.478359171439735,1.3793103448275863,25.478359171439735,28.0,28.0,23.478359171439735,0.0,23.478359171439735,23.478359171439735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.478359171439735,23.478359171439735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.414008193913766,20.4,0.0,23.414008193913766,23.414008193913766,1.3793103448275863,25.414008193913766,28.0,28.0,23.414008193913766,0.0,23.414008193913766,23.414008193913766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.414008193913766,23.414008193913766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.31064780459436,19.0,0.0,23.31064780459436,23.31064780459436,1.3793103448275863,25.31064780459436,28.0,28.0,23.31064780459436,0.0,23.31064780459436,23.31064780459436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.31064780459436,23.31064780459436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.37167727173831,20.0,0.0,23.37167727173831,23.37167727173831,1.3793103448275863,25.37167727173831,28.0,28.0,23.37167727173831,0.0,23.37167727173831,23.37167727173831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37167727173831,23.37167727173831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.327343551645637,19.2,0.0,23.327343551645637,23.327343551645637,1.3793103448275863,25.327343551645637,28.0,28.0,23.327343551645637,0.0,23.327343551645637,23.327343551645637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.327343551645637,23.327343551645637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.29654454754114,20.0,0.0,23.29654454754114,23.29654454754114,1.3793103448275863,25.29654454754114,28.0,28.0,23.29654454754114,0.0,23.29654454754114,23.29654454754114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.29654454754114,23.29654454754114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.24194166921834,20.0,0.0,23.24194166921834,23.24194166921834,1.3793103448275863,25.24194166921834,28.0,28.0,23.24194166921834,0.0,23.24194166921834,23.24194166921834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24194166921834,23.24194166921834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.144050579555845,17.4,0.0,23.144050579555845,23.144050579555845,1.3793103448275863,25.144050579555845,28.0,28.0,23.144050579555845,0.0,23.144050579555845,23.144050579555845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.144050579555845,23.144050579555845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.131181401480685,20.0,0.0,23.131181401480685,23.131181401480685,1.3793103448275863,25.131181401480685,28.0,28.0,23.131181401480685,0.0,23.131181401480685,23.131181401480685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.131181401480685,23.131181401480685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.011045062228355,16.0,0.0,23.011045062228355,23.011045062228355,1.3793103448275863,25.011045062228355,28.0,28.0,23.011045062228355,0.0,23.011045062228355,23.011045062228355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.011045062228355,23.011045062228355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,22.943149051826055,16.4,0.0,22.943149051826055,22.943149051826055,1.3793103448275863,24.943149051826055,28.0,28.0,22.943149051826055,0.0,22.943149051826055,22.943149051826055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.943149051826055,22.943149051826055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,22.72150791236512,16.0,0.0,22.72150791236512,22.72150791236512,1.3793103448275863,24.72150791236512,28.0,28.0,22.72150791236512,0.0,22.72150791236512,22.72150791236512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.72150791236512,22.72150791236512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,22.740227168215572,18.0,0.0,22.740227168215572,22.740227168215572,1.3793103448275863,24.740227168215572,28.0,28.0,22.740227168215572,0.0,22.740227168215572,22.740227168215572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.740227168215572,22.740227168215572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,22.806600741385697,20.0,0.0,22.806600741385697,22.806600741385697,1.3793103448275863,24.806600741385697,28.0,28.0,22.806600741385697,0.0,22.806600741385697,22.806600741385697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.806600741385697,22.806600741385697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,22.881492302742032,21.0,0.0,22.881492302742032,22.881492302742032,1.3793103448275863,24.881492302742032,28.0,28.0,22.881492302742032,0.0,22.881492302742032,22.881492302742032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.881492302742032,22.881492302742032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,22.931697957844907,21.0,0.0,22.931697957844907,22.931697957844907,1.3793103448275863,24.931697957844907,28.0,28.0,22.931697957844907,0.0,22.931697957844907,22.931697957844907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.931697957844907,22.931697957844907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.017010788269868,21.8,0.0,23.017010788269868,23.017010788269868,1.3793103448275863,25.017010788269868,28.0,28.0,23.017010788269868,0.0,23.017010788269868,23.017010788269868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.017010788269868,23.017010788269868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.005413316508104,20.0,0.0,23.005413316508104,23.005413316508104,1.3793103448275863,25.005413316508104,28.0,28.0,23.005413316508104,0.0,23.005413316508104,23.005413316508104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.005413316508104,23.005413316508104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.067577869915162,21.0,0.0,23.067577869915162,23.067577869915162,1.3793103448275863,25.067577869915162,28.0,28.0,23.067577869915162,0.0,23.067577869915162,23.067577869915162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.067577869915162,23.067577869915162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.134742766611147,22.0,0.0,23.134742766611147,23.134742766611147,1.3793103448275863,25.134742766611147,28.0,28.0,23.134742766611147,0.0,23.134742766611147,23.134742766611147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.134742766611147,23.134742766611147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.127030104176157,21.0,0.0,23.127030104176157,23.127030104176157,1.3793103448275863,25.127030104176157,28.0,28.0,23.127030104176157,0.0,23.127030104176157,23.127030104176157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.127030104176157,23.127030104176157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.141463886385896,21.0,0.0,23.141463886385896,23.141463886385896,1.3793103448275863,25.141463886385896,28.0,28.0,23.141463886385896,0.0,23.141463886385896,23.141463886385896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.141463886385896,23.141463886385896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.145847040096363,21.2,0.0,23.145847040096363,23.145847040096363,1.3793103448275863,25.145847040096363,28.0,28.0,23.145847040096363,0.0,23.145847040096363,23.145847040096363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.145847040096363,23.145847040096363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.095738914574994,21.0,0.0,23.095738914574994,23.095738914574994,1.3793103448275863,25.095738914574994,28.0,28.0,23.095738914574994,0.0,23.095738914574994,23.095738914574994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.095738914574994,23.095738914574994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.085920847365703,21.0,0.0,23.085920847365703,23.085920847365703,1.3793103448275863,25.085920847365703,28.0,28.0,23.085920847365703,0.0,23.085920847365703,23.085920847365703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.085920847365703,23.085920847365703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.086010923132523,19.8,0.0,23.086010923132523,23.086010923132523,1.3793103448275863,25.086010923132523,28.0,28.0,23.086010923132523,0.0,23.086010923132523,23.086010923132523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.086010923132523,23.086010923132523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.0450863745155,19.0,0.0,23.0450863745155,23.0450863745155,1.3793103448275863,25.0450863745155,28.0,28.0,23.0450863745155,0.0,23.0450863745155,23.0450863745155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.0450863745155,23.0450863745155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.00345145069183,19.0,0.0,23.00345145069183,23.00345145069183,1.3793103448275863,25.00345145069183,28.0,28.0,23.00345145069183,0.0,23.00345145069183,23.00345145069183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.00345145069183,23.00345145069183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,22.980671477960104,20.2,0.0,22.980671477960104,22.980671477960104,1.3793103448275863,24.980671477960104,28.0,28.0,22.980671477960104,0.0,22.980671477960104,22.980671477960104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.980671477960104,22.980671477960104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,22.923970091816578,19.0,0.0,22.923970091816578,22.923970091816578,1.3793103448275863,24.923970091816578,28.0,28.0,22.923970091816578,0.0,22.923970091816578,22.923970091816578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.923970091816578,22.923970091816578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,22.84674598927691,18.0,0.0,22.84674598927691,22.84674598927691,1.3793103448275863,24.84674598927691,28.0,28.0,22.84674598927691,0.0,22.84674598927691,22.84674598927691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.84674598927691,22.84674598927691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,22.816937085288497,19.2,0.0,22.816937085288497,22.816937085288497,1.3793103448275863,24.816937085288497,28.0,28.0,22.816937085288497,0.0,22.816937085288497,22.816937085288497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.816937085288497,22.816937085288497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,22.753103836271983,18.0,0.0,22.753103836271983,22.753103836271983,1.3793103448275863,24.753103836271983,28.0,28.0,22.753103836271983,0.0,22.753103836271983,22.753103836271983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.753103836271983,22.753103836271983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.70310113638503,18.0,0.0,22.70310113638503,22.70310113638503,1.3793103448275863,24.70310113638503,28.0,28.0,22.70310113638503,0.0,22.70310113638503,22.70310113638503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70310113638503,22.70310113638503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.654815299919207,18.0,0.0,22.654815299919207,22.654815299919207,1.3793103448275863,24.654815299919207,28.0,28.0,22.654815299919207,0.0,22.654815299919207,22.654815299919207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.654815299919207,22.654815299919207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.470464363916392,17.0,0.0,22.470464363916392,22.470464363916392,1.3793103448275863,24.470464363916392,28.0,28.0,22.470464363916392,0.0,22.470464363916392,22.470464363916392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.470464363916392,22.470464363916392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.403497908067393,17.0,0.0,22.403497908067393,22.403497908067393,1.3793103448275863,24.403497908067393,28.0,28.0,22.403497908067393,0.0,22.403497908067393,22.403497908067393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.403497908067393,22.403497908067393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.433756305756688,18.6,0.0,22.433756305756688,22.433756305756688,1.3793103448275863,24.433756305756688,28.0,28.0,22.433756305756688,0.0,22.433756305756688,22.433756305756688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.433756305756688,22.433756305756688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.3695167617108,17.0,0.0,22.3695167617108,22.3695167617108,1.3793103448275863,24.3695167617108,28.0,28.0,22.3695167617108,0.0,22.3695167617108,22.3695167617108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.3695167617108,22.3695167617108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.352176112574167,17.0,0.0,22.352176112574167,22.352176112574167,1.3793103448275863,24.352176112574167,28.0,28.0,22.352176112574167,0.0,22.352176112574167,22.352176112574167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.352176112574167,22.352176112574167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.411820535585857,18.8,0.0,22.411820535585857,22.411820535585857,1.3793103448275863,24.411820535585857,28.0,28.0,22.411820535585857,0.0,22.411820535585857,22.411820535585857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.411820535585857,22.411820535585857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.348528734601643,17.0,0.0,22.348528734601643,22.348528734601643,1.3793103448275863,24.348528734601643,28.0,28.0,22.348528734601643,0.0,22.348528734601643,22.348528734601643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.348528734601643,22.348528734601643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.329097285600344,17.0,0.0,22.329097285600344,22.329097285600344,1.3793103448275863,24.329097285600344,28.0,28.0,22.329097285600344,0.0,22.329097285600344,22.329097285600344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.329097285600344,22.329097285600344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.281996870782486,16.4,0.0,22.281996870782486,22.281996870782486,1.3793103448275863,24.281996870782486,28.0,28.0,22.281996870782486,0.0,22.281996870782486,22.281996870782486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.281996870782486,22.281996870782486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.23422733262538,16.0,0.0,22.23422733262538,22.23422733262538,1.3793103448275863,24.23422733262538,28.0,28.0,22.23422733262538,0.0,22.23422733262538,22.23422733262538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23422733262538,22.23422733262538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.203136094278808,16.0,0.0,22.203136094278808,22.203136094278808,1.3793103448275863,24.203136094278808,28.0,28.0,22.203136094278808,0.0,22.203136094278808,22.203136094278808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.203136094278808,22.203136094278808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.141990650957055,15.6,0.0,22.141990650957055,22.141990650957055,1.3793103448275863,24.141990650957055,28.26153846153846,28.26153846153846,22.141990650957055,0.0,22.141990650957055,22.141990650957055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.141990650957055,22.141990650957055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.055391638676134,15.0,0.0,22.055391638676134,22.055391638676134,1.3793103448275863,24.055391638676134,28.653846153846153,28.653846153846153,22.055391638676134,0.0,22.055391638676134,22.055391638676134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.055391638676134,22.055391638676134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,21.987102532690173,15.0,0.0,21.987102532690173,21.987102532690173,1.3793103448275863,23.987102532690173,28.653846153846153,28.653846153846153,21.987102532690173,0.0,21.987102532690173,21.987102532690173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.987102532690173,21.987102532690173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,22.093734927583114,15.8,0.0,22.093734927583114,22.093734927583114,1.3793103448275863,24.093734927583114,28.130769230769232,28.130769230769232,22.093734927583114,0.0,22.093734927583114,22.093734927583114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.093734927583114,22.093734927583114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,22.05784039919077,15.0,0.0,22.05784039919077,22.05784039919077,1.3793103448275863,24.05784039919077,28.653846153846153,28.653846153846153,22.05784039919077,0.0,22.05784039919077,22.05784039919077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05784039919077,22.05784039919077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,21.98236875738403,14.0,0.0,21.98236875738403,21.98236875738403,1.3793103448275863,23.98236875738403,29.307692307692307,29.307692307692307,21.98236875738403,0.0,21.98236875738403,21.98236875738403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.98236875738403,21.98236875738403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,21.941394407081674,15.6,0.0,21.941394407081674,21.941394407081674,1.3793103448275863,23.941394407081674,28.26153846153846,28.26153846153846,21.941394407081674,0.0,21.941394407081674,21.941394407081674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.941394407081674,21.941394407081674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,21.854116687660017,14.0,0.0,21.854116687660017,21.854116687660017,1.3793103448275863,23.854116687660017,29.307692307692307,29.307692307692307,21.854116687660017,0.0,21.854116687660017,21.854116687660017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.854116687660017,21.854116687660017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,21.78501715161441,14.0,0.0,21.78501715161441,21.78501715161441,1.3793103448275863,23.78501715161441,29.307692307692307,29.307692307692307,21.78501715161441,0.0,21.78501715161441,21.78501715161441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78501715161441,21.78501715161441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,21.754914284656266,15.8,0.0,21.754914284656266,21.754914284656266,1.3793103448275863,23.754914284656266,28.130769230769232,28.130769230769232,21.754914284656266,0.0,21.754914284656266,21.754914284656266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.754914284656266,21.754914284656266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.669122585526228,14.0,0.0,21.669122585526228,21.669122585526228,1.3793103448275863,23.669122585526228,29.307692307692307,29.307692307692307,21.669122585526228,0.0,21.669122585526228,21.669122585526228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.669122585526228,21.669122585526228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.43158469659148,14.0,0.0,21.43158469659148,21.43158469659148,1.3793103448275863,23.43158469659148,29.307692307692307,29.307692307692307,21.43158469659148,0.0,21.43158469659148,21.43158469659148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.43158469659148,21.43158469659148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.37350101055435,15.8,0.0,21.37350101055435,21.37350101055435,1.3793103448275863,23.37350101055435,28.130769230769232,28.130769230769232,21.37350101055435,0.0,21.37350101055435,21.37350101055435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.37350101055435,21.37350101055435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.3748255008556,16.9,0.0,21.3748255008556,21.3748255008556,1.3793103448275863,23.3748255008556,28.0,28.0,21.3748255008556,0.0,21.3748255008556,21.3748255008556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3748255008556,21.3748255008556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.419438321068924,18.1,0.0,21.419438321068924,21.419438321068924,1.3793103448275863,23.419438321068924,28.0,28.0,21.419438321068924,0.0,21.419438321068924,21.419438321068924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.419438321068924,21.419438321068924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.463026469321367,19.2,0.0,21.463026469321367,21.463026469321367,1.3793103448275863,23.463026469321367,28.0,28.0,21.463026469321367,0.0,21.463026469321367,21.463026469321367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.463026469321367,21.463026469321367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.504111944210422,19.0,0.0,21.504111944210422,21.504111944210422,1.3793103448275863,23.504111944210422,28.0,28.0,21.504111944210422,0.0,21.504111944210422,21.504111944210422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.504111944210422,21.504111944210422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.603751460374006,20.0,0.0,21.603751460374006,21.603751460374006,1.3793103448275863,23.603751460374006,28.0,28.0,21.603751460374006,0.0,21.603751460374006,21.603751460374006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.603751460374006,21.603751460374006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.798128751365716,22.6,0.0,21.798128751365716,21.798128751365716,1.3793103448275863,23.798128751365716,28.0,28.0,21.798128751365716,0.0,21.798128751365716,21.798128751365716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.798128751365716,21.798128751365716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,21.898253773145115,22.0,0.0,21.898253773145115,21.898253773145115,1.3793103448275863,23.898253773145115,28.0,28.0,21.898253773145115,0.0,21.898253773145115,21.898253773145115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.898253773145115,21.898253773145115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.03630277520323,23.0,0.0,22.03630277520323,22.03630277520323,1.3793103448275863,24.03630277520323,28.0,28.0,22.03630277520323,0.0,22.03630277520323,22.03630277520323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03630277520323,22.03630277520323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.198077463749463,24.6,0.0,22.198077463749463,22.198077463749463,1.3793103448275863,24.198077463749463,28.0,28.0,22.198077463749463,0.0,22.198077463749463,22.198077463749463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.198077463749463,22.198077463749463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.29575701779929,24.0,0.0,22.29575701779929,22.29575701779929,1.3793103448275863,24.29575701779929,28.0,28.0,22.29575701779929,0.0,22.29575701779929,22.29575701779929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.29575701779929,22.29575701779929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.293346682387835,22.2,0.0,22.293346682387835,22.293346682387835,1.3793103448275863,24.293346682387835,28.0,28.0,22.293346682387835,0.0,22.293346682387835,22.293346682387835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.293346682387835,22.293346682387835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.428411636561187,25.0,0.0,22.428411636561187,22.428411636561187,1.3793103448275863,24.428411636561187,28.0,28.0,22.428411636561187,0.0,22.428411636561187,22.428411636561187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.428411636561187,22.428411636561187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.39295293128191,24.0,0.0,22.39295293128191,22.39295293128191,1.3793103448275863,24.39295293128191,28.0,28.0,22.39295293128191,0.0,22.39295293128191,22.39295293128191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39295293128191,22.39295293128191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.391480489164703,23.0,0.0,22.391480489164703,22.391480489164703,1.3793103448275863,24.391480489164703,28.0,28.0,22.391480489164703,0.0,22.391480489164703,22.391480489164703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.391480489164703,22.391480489164703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.35891040945252,22.2,0.0,22.35891040945252,22.35891040945252,1.3793103448275863,24.35891040945252,28.0,28.0,22.35891040945252,0.0,22.35891040945252,22.35891040945252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35891040945252,22.35891040945252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.25533692905625,20.0,0.0,22.25533692905625,22.25533692905625,1.3793103448275863,24.25533692905625,28.0,28.0,22.25533692905625,0.0,22.25533692905625,22.25533692905625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.25533692905625,22.25533692905625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.269463085292195,20.0,0.0,22.269463085292195,22.269463085292195,1.3793103448275863,24.269463085292195,28.0,28.0,22.269463085292195,0.0,22.269463085292195,22.269463085292195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.269463085292195,22.269463085292195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.2178030326599,18.6,0.0,22.2178030326599,22.2178030326599,1.3793103448275863,24.2178030326599,28.0,28.0,22.2178030326599,0.0,22.2178030326599,22.2178030326599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2178030326599,22.2178030326599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.166745859204152,18.0,0.0,22.166745859204152,22.166745859204152,1.3793103448275863,24.166745859204152,28.0,28.0,22.166745859204152,0.0,22.166745859204152,22.166745859204152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.166745859204152,22.166745859204152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.10302610008933,17.0,0.0,22.10302610008933,22.10302610008933,1.3793103448275863,24.10302610008933,28.0,28.0,22.10302610008933,0.0,22.10302610008933,22.10302610008933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.10302610008933,22.10302610008933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
