timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-27 03:00:00,0.0,22.068166346871244,17.8,0.0,22.068166346871244,22.068166346871244,1.3793103448275863,24.068166346871244,28.0,28.0,22.068166346871244,0.0,22.068166346871244,22.068166346871244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.068166346871244,22.068166346871244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.009770779491152,17.0,0.0,22.009770779491152,22.009770779491152,1.3793103448275863,24.009770779491152,28.0,28.0,22.009770779491152,0.0,22.009770779491152,22.009770779491152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.009770779491152,22.009770779491152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,21.846574668012693,17.0,0.0,21.846574668012693,21.846574668012693,1.3793103448275863,23.846574668012693,28.0,28.0,21.846574668012693,0.0,21.846574668012693,21.846574668012693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.846574668012693,21.846574668012693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,21.706840948175028,16.2,0.0,21.706840948175028,21.706840948175028,1.3793103448275863,23.706840948175028,28.0,28.0,21.706840948175028,0.0,21.706840948175028,21.706840948175028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.706840948175028,21.706840948175028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.637629922452184,16.0,0.0,21.637629922452184,21.637629922452184,1.3793103448275863,23.637629922452184,28.0,28.0,21.637629922452184,0.0,21.637629922452184,21.637629922452184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.637629922452184,21.637629922452184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.678462147697015,17.0,0.0,21.678462147697015,21.678462147697015,1.3793103448275863,23.678462147697015,28.0,28.0,21.678462147697015,0.0,21.678462147697015,21.678462147697015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.678462147697015,21.678462147697015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,21.763128909593682,19.0,0.0,21.763128909593682,21.763128909593682,1.3793103448275863,23.763128909593682,28.0,28.0,21.763128909593682,0.0,21.763128909593682,21.763128909593682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.763128909593682,21.763128909593682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,21.86135930044989,20.0,0.0,21.86135930044989,21.86135930044989,1.3793103448275863,23.86135930044989,28.0,28.0,21.86135930044989,0.0,21.86135930044989,21.86135930044989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.86135930044989,21.86135930044989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,21.97875263576072,21.0,0.0,21.97875263576072,21.97875263576072,1.3793103448275863,23.97875263576072,28.0,28.0,21.97875263576072,0.0,21.97875263576072,21.97875263576072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97875263576072,21.97875263576072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.134526932066976,22.4,0.0,22.134526932066976,22.134526932066976,1.3793103448275863,24.134526932066976,28.0,28.0,22.134526932066976,0.0,22.134526932066976,22.134526932066976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.134526932066976,22.134526932066976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.194801923156433,21.0,0.0,22.194801923156433,22.194801923156433,1.3793103448275863,24.194801923156433,28.0,28.0,22.194801923156433,0.0,22.194801923156433,22.194801923156433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.194801923156433,22.194801923156433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.31986130766243,22.0,0.0,22.31986130766243,22.31986130766243,1.3793103448275863,24.31986130766243,28.0,28.0,22.31986130766243,0.0,22.31986130766243,22.31986130766243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.31986130766243,22.31986130766243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.512663771786293,24.6,0.0,22.512663771786293,22.512663771786293,1.3793103448275863,24.512663771786293,28.0,28.0,22.512663771786293,0.0,22.512663771786293,22.512663771786293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.512663771786293,22.512663771786293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,22.610563065605668,24.0,0.0,22.610563065605668,22.610563065605668,1.3793103448275863,24.610563065605668,28.0,28.0,22.610563065605668,0.0,22.610563065605668,22.610563065605668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.610563065605668,22.610563065605668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,22.684718774523237,24.0,0.0,22.684718774523237,22.684718774523237,1.3793103448275863,24.684718774523237,28.0,28.0,22.684718774523237,0.0,22.684718774523237,22.684718774523237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.684718774523237,22.684718774523237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,22.70489754153517,23.6,0.0,22.70489754153517,22.70489754153517,1.3793103448275863,24.70489754153517,28.0,28.0,22.70489754153517,0.0,22.70489754153517,22.70489754153517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70489754153517,22.70489754153517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,22.638918981802753,23.0,0.0,22.638918981802753,22.638918981802753,1.3793103448275863,24.638918981802753,28.0,28.0,22.638918981802753,0.0,22.638918981802753,22.638918981802753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.638918981802753,22.638918981802753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,22.624832954962876,22.0,0.0,22.624832954962876,22.624832954962876,1.3793103448275863,24.624832954962876,28.0,28.0,22.624832954962876,0.0,22.624832954962876,22.624832954962876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.624832954962876,22.624832954962876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.5591895533562,20.8,0.0,22.5591895533562,22.5591895533562,1.3793103448275863,24.5591895533562,28.0,28.0,22.5591895533562,0.0,22.5591895533562,22.5591895533562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5591895533562,22.5591895533562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.451398218144895,19.0,0.0,22.451398218144895,22.451398218144895,1.3793103448275863,24.451398218144895,28.0,28.0,22.451398218144895,0.0,22.451398218144895,22.451398218144895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.451398218144895,22.451398218144895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.480406599593046,19.0,0.0,22.480406599593046,22.480406599593046,1.3793103448275863,24.480406599593046,28.0,28.0,22.480406599593046,0.0,22.480406599593046,22.480406599593046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.480406599593046,22.480406599593046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.46972811764897,20.0,0.0,22.46972811764897,22.46972811764897,1.3793103448275863,24.46972811764897,28.0,28.0,22.46972811764897,0.0,22.46972811764897,22.46972811764897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46972811764897,22.46972811764897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.39961577013124,18.0,0.0,22.39961577013124,22.39961577013124,1.3793103448275863,24.39961577013124,28.0,28.0,22.39961577013124,0.0,22.39961577013124,22.39961577013124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39961577013124,22.39961577013124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.350060617301278,18.0,0.0,22.350060617301278,22.350060617301278,1.3793103448275863,24.350060617301278,28.0,28.0,22.350060617301278,0.0,22.350060617301278,22.350060617301278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.350060617301278,22.350060617301278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.286118326074643,17.2,0.0,22.286118326074643,22.286118326074643,1.3793103448275863,24.286118326074643,28.0,28.0,22.286118326074643,0.0,22.286118326074643,22.286118326074643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.286118326074643,22.286118326074643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.232268245262883,17.2,0.0,22.232268245262883,22.232268245262883,1.3793103448275863,24.232268245262883,28.0,28.0,22.232268245262883,0.0,22.232268245262883,22.232268245262883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.232268245262883,22.232268245262883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.0859960862468,17.7,0.0,22.0859960862468,22.0859960862468,1.3793103448275863,24.0859960862468,28.0,28.0,22.0859960862468,0.0,22.0859960862468,22.0859960862468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.0859960862468,22.0859960862468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.00520640804266,18.2,0.0,22.00520640804266,22.00520640804266,1.3793103448275863,24.00520640804266,28.0,28.0,22.00520640804266,0.0,22.00520640804266,22.00520640804266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.00520640804266,22.00520640804266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,21.87093195864538,16.0,0.0,21.87093195864538,21.87093195864538,1.3793103448275863,23.87093195864538,28.0,28.0,21.87093195864538,0.0,21.87093195864538,21.87093195864538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87093195864538,21.87093195864538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,21.94050081203232,18.0,0.0,21.94050081203232,21.94050081203232,1.3793103448275863,23.94050081203232,28.0,28.0,21.94050081203232,0.0,21.94050081203232,21.94050081203232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.94050081203232,21.94050081203232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.041262034374576,20.2,0.0,22.041262034374576,22.041262034374576,1.3793103448275863,24.041262034374576,28.0,28.0,22.041262034374576,0.0,22.041262034374576,22.041262034374576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.041262034374576,22.041262034374576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.138991876462974,21.0,0.0,22.138991876462974,22.138991876462974,1.3793103448275863,24.138991876462974,28.0,28.0,22.138991876462974,0.0,22.138991876462974,22.138991876462974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.138991876462974,22.138991876462974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.2174977067028,21.0,0.0,22.2174977067028,22.2174977067028,1.3793103448275863,24.2174977067028,28.0,28.0,22.2174977067028,0.0,22.2174977067028,22.2174977067028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2174977067028,22.2174977067028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.379979545600357,22.8,0.0,22.379979545600357,22.379979545600357,1.3793103448275863,24.379979545600357,28.0,28.0,22.379979545600357,0.0,22.379979545600357,22.379979545600357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.379979545600357,22.379979545600357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.46555652686218,22.0,0.0,22.46555652686218,22.46555652686218,1.3793103448275863,24.46555652686218,28.0,28.0,22.46555652686218,0.0,22.46555652686218,22.46555652686218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46555652686218,22.46555652686218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.59174879128393,23.0,0.0,22.59174879128393,22.59174879128393,1.3793103448275863,24.59174879128393,28.0,28.0,22.59174879128393,0.0,22.59174879128393,22.59174879128393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.59174879128393,22.59174879128393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,22.67120155746597,22.8,0.0,22.67120155746597,22.67120155746597,1.3793103448275863,24.67120155746597,28.0,28.0,22.67120155746597,0.0,22.67120155746597,22.67120155746597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67120155746597,22.67120155746597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 16:00:00,0.0,22.772073105225694,23.0,0.0,22.772073105225694,22.772073105225694,1.3793103448275863,24.772073105225694,28.0,28.0,22.772073105225694,0.0,22.772073105225694,22.772073105225694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.772073105225694,22.772073105225694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,22.836600495681452,23.0,0.0,22.836600495681452,22.836600495681452,1.3793103448275863,24.836600495681452,28.0,28.0,22.836600495681452,0.0,22.836600495681452,22.836600495681452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.836600495681452,22.836600495681452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,22.830500534067024,22.4,0.0,22.830500534067024,22.830500534067024,1.3793103448275863,24.830500534067024,28.0,28.0,22.830500534067024,0.0,22.830500534067024,22.830500534067024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.830500534067024,22.830500534067024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,22.80380714460516,22.0,0.0,22.80380714460516,22.80380714460516,1.3793103448275863,24.80380714460516,28.0,28.0,22.80380714460516,0.0,22.80380714460516,22.80380714460516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80380714460516,22.80380714460516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,22.762632332862843,21.0,0.0,22.762632332862843,22.762632332862843,1.3793103448275863,24.762632332862843,28.0,28.0,22.762632332862843,0.0,22.762632332862843,22.762632332862843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.762632332862843,22.762632332862843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,22.6886225616138,20.0,0.0,22.6886225616138,22.6886225616138,1.3793103448275863,24.6886225616138,28.0,28.0,22.6886225616138,0.0,22.6886225616138,22.6886225616138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6886225616138,22.6886225616138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.606128124392946,19.0,0.0,22.606128124392946,22.606128124392946,1.3793103448275863,24.606128124392946,28.0,28.0,22.606128124392946,0.0,22.606128124392946,22.606128124392946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.606128124392946,22.606128124392946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,22.641444003276412,19.0,0.0,22.641444003276412,22.641444003276412,1.3793103448275863,24.641444003276412,28.0,28.0,22.641444003276412,0.0,22.641444003276412,22.641444003276412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.641444003276412,22.641444003276412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,22.598242750178272,18.4,0.0,22.598242750178272,22.598242750178272,1.3793103448275863,24.598242750178272,28.0,28.0,22.598242750178272,0.0,22.598242750178272,22.598242750178272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.598242750178272,22.598242750178272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,22.544966974538504,18.0,0.0,22.544966974538504,22.544966974538504,1.3793103448275863,24.544966974538504,28.0,28.0,22.544966974538504,0.0,22.544966974538504,22.544966974538504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.544966974538504,22.544966974538504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.516025776287748,19.0,0.0,22.516025776287748,22.516025776287748,1.3793103448275863,24.516025776287748,28.0,28.0,22.516025776287748,0.0,22.516025776287748,22.516025776287748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.516025776287748,22.516025776287748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.452306871009846,17.8,0.0,22.452306871009846,22.452306871009846,1.3793103448275863,24.452306871009846,28.0,28.0,22.452306871009846,0.0,22.452306871009846,22.452306871009846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.452306871009846,22.452306871009846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.385662872332112,17.0,0.0,22.385662872332112,22.385662872332112,1.3793103448275863,24.385662872332112,28.0,28.0,22.385662872332112,0.0,22.385662872332112,22.385662872332112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.385662872332112,22.385662872332112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.163738964906003,16.0,0.0,22.163738964906003,22.163738964906003,1.3793103448275863,24.163738964906003,28.0,28.0,22.163738964906003,0.0,22.163738964906003,22.163738964906003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.163738964906003,22.163738964906003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.086820263308027,17.2,0.0,22.086820263308027,22.086820263308027,1.3793103448275863,24.086820263308027,28.0,28.0,22.086820263308027,0.0,22.086820263308027,22.086820263308027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.086820263308027,22.086820263308027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.071607528979676,18.0,0.0,22.071607528979676,22.071607528979676,1.3793103448275863,24.071607528979676,28.0,28.0,22.071607528979676,0.0,22.071607528979676,22.071607528979676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.071607528979676,22.071607528979676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.116583985764947,19.0,0.0,22.116583985764947,22.116583985764947,1.3793103448275863,24.116583985764947,28.0,28.0,22.116583985764947,0.0,22.116583985764947,22.116583985764947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.116583985764947,22.116583985764947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.216622654953746,21.2,0.0,22.216622654953746,22.216622654953746,1.3793103448275863,24.216622654953746,28.0,28.0,22.216622654953746,0.0,22.216622654953746,22.216622654953746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.216622654953746,22.216622654953746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.27160133949691,21.0,0.0,22.27160133949691,22.27160133949691,1.3793103448275863,24.27160133949691,28.0,28.0,22.27160133949691,0.0,22.27160133949691,22.27160133949691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.27160133949691,22.27160133949691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.37622763514011,22.0,0.0,22.37622763514011,22.37622763514011,1.3793103448275863,24.37622763514011,28.0,28.0,22.37622763514011,0.0,22.37622763514011,22.37622763514011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37622763514011,22.37622763514011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.54438615770885,23.8,0.0,22.54438615770885,22.54438615770885,1.3793103448275863,24.54438615770885,28.0,28.0,22.54438615770885,0.0,22.54438615770885,22.54438615770885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.54438615770885,22.54438615770885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.622844060016416,23.0,0.0,22.622844060016416,22.622844060016416,1.3793103448275863,24.622844060016416,28.0,28.0,22.622844060016416,0.0,22.622844060016416,22.622844060016416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.622844060016416,22.622844060016416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,22.689777276497757,23.0,0.0,22.689777276497757,22.689777276497757,1.3793103448275863,24.689777276497757,28.0,28.0,22.689777276497757,0.0,22.689777276497757,22.689777276497757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.689777276497757,22.689777276497757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,22.716728793924204,22.6,0.0,22.716728793924204,22.716728793924204,1.3793103448275863,24.716728793924204,28.0,28.0,22.716728793924204,0.0,22.716728793924204,22.716728793924204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.716728793924204,22.716728793924204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,22.79593267161324,23.0,0.0,22.79593267161324,22.79593267161324,1.3793103448275863,24.79593267161324,28.0,28.0,22.79593267161324,0.0,22.79593267161324,22.79593267161324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79593267161324,22.79593267161324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,22.856628885031903,23.0,0.0,22.856628885031903,22.856628885031903,1.3793103448275863,24.856628885031903,28.0,28.0,22.856628885031903,0.0,22.856628885031903,22.856628885031903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.856628885031903,22.856628885031903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,22.88100125674408,23.0,0.0,22.88100125674408,22.88100125674408,1.3793103448275863,24.88100125674408,28.0,28.0,22.88100125674408,0.0,22.88100125674408,22.88100125674408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88100125674408,22.88100125674408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,22.862454230513837,23.0,0.0,22.862454230513837,22.862454230513837,1.3793103448275863,24.862454230513837,28.0,28.0,22.862454230513837,0.0,22.862454230513837,22.862454230513837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.862454230513837,22.862454230513837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,22.83946749849757,22.0,0.0,22.83946749849757,22.83946749849757,1.3793103448275863,24.83946749849757,28.0,28.0,22.83946749849757,0.0,22.83946749849757,22.83946749849757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.83946749849757,22.83946749849757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,22.79299399903922,21.4,0.0,22.79299399903922,22.79299399903922,1.3793103448275863,24.79299399903922,28.0,28.0,22.79299399903922,0.0,22.79299399903922,22.79299399903922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79299399903922,22.79299399903922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,22.707719391507993,20.0,0.0,22.707719391507993,22.707719391507993,1.3793103448275863,24.707719391507993,28.0,28.0,22.707719391507993,0.0,22.707719391507993,22.707719391507993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.707719391507993,22.707719391507993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,22.73917675120628,20.5,0.0,22.73917675120628,22.73917675120628,1.3793103448275863,24.73917675120628,28.0,28.0,22.73917675120628,0.0,22.73917675120628,22.73917675120628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.73917675120628,22.73917675120628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,22.72605143688945,21.0,0.0,22.72605143688945,22.72605143688945,1.3793103448275863,24.72605143688945,28.0,28.0,22.72605143688945,0.0,22.72605143688945,22.72605143688945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.72605143688945,22.72605143688945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,22.70174327038251,21.0,0.0,22.70174327038251,22.70174327038251,1.3793103448275863,24.70174327038251,28.0,28.0,22.70174327038251,0.0,22.70174327038251,22.70174327038251,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70174327038251,22.70174327038251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,22.6763048449707,21.0,0.0,22.6763048449707,22.6763048449707,1.3793103448275863,24.6763048449707,28.0,28.0,22.6763048449707,0.0,22.6763048449707,22.6763048449707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6763048449707,22.6763048449707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.64697441122592,20.8,0.0,22.64697441122592,22.64697441122592,1.3793103448275863,24.64697441122592,28.0,28.0,22.64697441122592,0.0,22.64697441122592,22.64697441122592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.64697441122592,22.64697441122592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.603981181349965,20.0,0.0,22.603981181349965,22.603981181349965,1.3793103448275863,24.603981181349965,28.0,28.0,22.603981181349965,0.0,22.603981181349965,22.603981181349965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.603981181349965,22.603981181349965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.466607452246173,19.0,0.0,22.466607452246173,22.466607452246173,1.3793103448275863,24.466607452246173,28.0,28.0,22.466607452246173,0.0,22.466607452246173,22.466607452246173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.466607452246173,22.466607452246173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.374241453336445,19.0,0.0,22.374241453336445,22.374241453336445,1.3793103448275863,24.374241453336445,28.0,28.0,22.374241453336445,0.0,22.374241453336445,22.374241453336445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.374241453336445,22.374241453336445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.3340367215025,19.0,0.0,22.3340367215025,22.3340367215025,1.3793103448275863,24.3340367215025,28.0,28.0,22.3340367215025,0.0,22.3340367215025,22.3340367215025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.3340367215025,22.3340367215025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.34497162958703,19.0,0.0,22.34497162958703,22.34497162958703,1.3793103448275863,24.34497162958703,28.0,28.0,22.34497162958703,0.0,22.34497162958703,22.34497162958703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34497162958703,22.34497162958703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.464769197795825,21.8,0.0,22.464769197795825,22.464769197795825,1.3793103448275863,24.464769197795825,28.0,28.0,22.464769197795825,0.0,22.464769197795825,22.464769197795825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.464769197795825,22.464769197795825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.546968035993586,22.0,0.0,22.546968035993586,22.546968035993586,1.3793103448275863,24.546968035993586,28.0,28.0,22.546968035993586,0.0,22.546968035993586,22.546968035993586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.546968035993586,22.546968035993586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,22.668412184017953,23.0,0.0,22.668412184017953,22.668412184017953,1.3793103448275863,24.668412184017953,28.0,28.0,22.668412184017953,0.0,22.668412184017953,22.668412184017953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.668412184017953,22.668412184017953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,22.80603651537769,23.8,0.0,22.80603651537769,22.80603651537769,1.3793103448275863,24.80603651537769,28.0,28.0,22.80603651537769,0.0,22.80603651537769,22.80603651537769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80603651537769,22.80603651537769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,22.890348189781022,23.0,0.0,22.890348189781022,22.890348189781022,1.3793103448275863,24.890348189781022,28.0,28.0,22.890348189781022,0.0,22.890348189781022,22.890348189781022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.890348189781022,22.890348189781022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.02469040760211,24.0,0.0,23.02469040760211,23.02469040760211,1.3793103448275863,25.02469040760211,28.0,28.0,23.02469040760211,0.0,23.02469040760211,23.02469040760211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.02469040760211,23.02469040760211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.19920926597045,26.0,0.0,23.19920926597045,23.19920926597045,1.3793103448275863,25.19920926597045,28.0,28.0,23.19920926597045,0.0,23.19920926597045,23.19920926597045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.19920926597045,23.19920926597045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.23247514577821,24.0,0.0,23.23247514577821,23.23247514577821,1.3793103448275863,25.23247514577821,28.0,28.0,23.23247514577821,0.0,23.23247514577821,23.23247514577821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.23247514577821,23.23247514577821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.331484687353715,25.0,0.0,23.331484687353715,23.331484687353715,1.3793103448275863,25.331484687353715,28.0,28.0,23.331484687353715,0.0,23.331484687353715,23.331484687353715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.331484687353715,23.331484687353715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.40382637221928,25.8,0.0,23.40382637221928,23.40382637221928,1.3793103448275863,25.40382637221928,28.0,28.0,23.40382637221928,0.0,23.40382637221928,23.40382637221928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.40382637221928,23.40382637221928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.33283991603161,24.0,0.0,23.33283991603161,23.33283991603161,1.3793103448275863,25.33283991603161,28.0,28.0,23.33283991603161,0.0,23.33283991603161,23.33283991603161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.33283991603161,23.33283991603161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.299640913671052,23.0,0.0,23.299640913671052,23.299640913671052,1.3793103448275863,25.299640913671052,28.0,28.0,23.299640913671052,0.0,23.299640913671052,23.299640913671052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.299640913671052,23.299640913671052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.247491110783052,22.2,0.0,23.247491110783052,23.247491110783052,1.3793103448275863,25.247491110783052,28.0,28.0,23.247491110783052,0.0,23.247491110783052,23.247491110783052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.247491110783052,23.247491110783052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.169598307881103,21.0,0.0,23.169598307881103,23.169598307881103,1.3793103448275863,25.169598307881103,28.0,28.0,23.169598307881103,0.0,23.169598307881103,23.169598307881103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.169598307881103,23.169598307881103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.161774635146184,20.0,0.0,23.161774635146184,23.161774635146184,1.3793103448275863,25.161774635146184,28.0,28.0,23.161774635146184,0.0,23.161774635146184,23.161774635146184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.161774635146184,23.161774635146184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.152337607815877,21.4,0.0,23.152337607815877,23.152337607815877,1.3793103448275863,25.152337607815877,28.0,28.0,23.152337607815877,0.0,23.152337607815877,23.152337607815877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.152337607815877,23.152337607815877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.116522838222018,21.0,0.0,23.116522838222018,23.116522838222018,1.3793103448275863,25.116522838222018,28.0,28.0,23.116522838222018,0.0,23.116522838222018,23.116522838222018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.116522838222018,23.116522838222018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.070240264192297,21.0,0.0,23.070240264192297,23.070240264192297,1.3793103448275863,25.070240264192297,28.0,28.0,23.070240264192297,0.0,23.070240264192297,23.070240264192297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.070240264192297,23.070240264192297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.03059494328094,20.8,0.0,23.03059494328094,23.03059494328094,1.3793103448275863,25.03059494328094,28.0,28.0,23.03059494328094,0.0,23.03059494328094,23.03059494328094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03059494328094,23.03059494328094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,22.959184314196357,19.0,0.0,22.959184314196357,22.959184314196357,1.3793103448275863,24.959184314196357,28.0,28.0,22.959184314196357,0.0,22.959184314196357,22.959184314196357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.959184314196357,22.959184314196357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,22.909244970848263,19.0,0.0,22.909244970848263,22.909244970848263,1.3793103448275863,24.909244970848263,28.0,28.0,22.909244970848263,0.0,22.909244970848263,22.909244970848263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.909244970848263,22.909244970848263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,22.876126260657337,19.7,0.0,22.876126260657337,22.876126260657337,1.3793103448275863,24.876126260657337,28.0,28.0,22.876126260657337,0.0,22.876126260657337,22.876126260657337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.876126260657337,22.876126260657337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,22.77960233503024,19.8,0.0,22.77960233503024,22.77960233503024,1.3793103448275863,24.77960233503024,28.0,28.0,22.77960233503024,0.0,22.77960233503024,22.77960233503024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.77960233503024,22.77960233503024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,22.796932543563347,20.0,0.0,22.796932543563347,22.796932543563347,1.3793103448275863,24.796932543563347,28.0,28.0,22.796932543563347,0.0,22.796932543563347,22.796932543563347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.796932543563347,22.796932543563347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,22.931376877468402,22.4,0.0,22.931376877468402,22.931376877468402,1.3793103448275863,24.931376877468402,28.0,28.0,22.931376877468402,0.0,22.931376877468402,22.931376877468402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.931376877468402,22.931376877468402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.03712054824303,23.0,0.0,23.03712054824303,23.03712054824303,1.3793103448275863,25.03712054824303,28.0,28.0,23.03712054824303,0.0,23.03712054824303,23.03712054824303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03712054824303,23.03712054824303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.125570093205674,23.0,0.0,23.125570093205674,23.125570093205674,1.3793103448275863,25.125570093205674,28.0,28.0,23.125570093205674,0.0,23.125570093205674,23.125570093205674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.125570093205674,23.125570093205674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.289979533704233,24.6,0.0,23.289979533704233,23.289979533704233,1.3793103448275863,25.289979533704233,28.0,28.0,23.289979533704233,0.0,23.289979533704233,23.289979533704233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.289979533704233,23.289979533704233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.397816615910777,24.3,0.0,23.397816615910777,23.397816615910777,1.3793103448275863,25.397816615910777,28.0,28.0,23.397816615910777,0.0,23.397816615910777,23.397816615910777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.397816615910777,23.397816615910777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.487692586365437,24.0,0.0,23.487692586365437,23.487692586365437,1.3793103448275863,25.487692586365437,28.0,28.0,23.487692586365437,0.0,23.487692586365437,23.487692586365437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.487692586365437,23.487692586365437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,23.69541036415047,27.0,0.0,23.69541036415047,23.69541036415047,1.3793103448275863,25.69541036415047,28.0,28.0,23.69541036415047,0.0,23.69541036415047,23.69541036415047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.69541036415047,23.69541036415047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,23.764791339561967,26.0,0.0,23.764791339561967,23.764791339561967,1.3793103448275863,25.764791339561967,28.0,28.0,23.764791339561967,0.0,23.764791339561967,23.764791339561967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.764791339561967,23.764791339561967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,23.83944201006451,26.0,0.0,23.83944201006451,23.83944201006451,1.3793103448275863,25.83944201006451,28.0,28.0,23.83944201006451,0.0,23.83944201006451,23.83944201006451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.83944201006451,23.83944201006451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,23.91004182909031,26.8,0.0,23.91004182909031,23.91004182909031,1.3793103448275863,25.91004182909031,28.0,28.0,23.91004182909031,0.0,23.91004182909031,23.91004182909031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.91004182909031,23.91004182909031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,23.73117370895599,23.0,0.0,23.73117370895599,23.73117370895599,1.3793103448275863,25.73117370895599,28.0,28.0,23.73117370895599,0.0,23.73117370895599,23.73117370895599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.73117370895599,23.73117370895599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,23.662265454299984,21.8,0.0,23.662265454299984,23.662265454299984,1.3793103448275863,25.662265454299984,28.0,28.0,23.662265454299984,0.0,23.662265454299984,23.662265454299984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.662265454299984,23.662265454299984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,23.666757668366344,21.5,0.0,23.666757668366344,23.666757668366344,1.3793103448275863,25.666757668366344,28.0,28.0,23.666757668366344,0.0,23.666757668366344,23.666757668366344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.666757668366344,23.666757668366344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,23.63376335792921,21.1,0.0,23.63376335792921,23.63376335792921,1.3793103448275863,25.63376335792921,28.0,28.0,23.63376335792921,0.0,23.63376335792921,23.63376335792921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.63376335792921,23.63376335792921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,23.590438032237103,20.8,0.0,23.590438032237103,23.590438032237103,1.3793103448275863,25.590438032237103,28.0,28.0,23.590438032237103,0.0,23.590438032237103,23.590438032237103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.590438032237103,23.590438032237103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,23.538649736645056,20.5,0.0,23.538649736645056,23.538649736645056,1.3793103448275863,25.538649736645056,28.0,28.0,23.538649736645056,0.0,23.538649736645056,23.538649736645056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.538649736645056,23.538649736645056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.4864774769324,20.1,0.0,23.4864774769324,23.4864774769324,1.3793103448275863,25.4864774769324,28.0,28.0,23.4864774769324,0.0,23.4864774769324,23.4864774769324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.4864774769324,23.4864774769324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.420758899178203,19.8,0.0,23.420758899178203,23.420758899178203,1.3793103448275863,25.420758899178203,28.0,28.0,23.420758899178203,0.0,23.420758899178203,23.420758899178203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.420758899178203,23.420758899178203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.36589493137373,19.6,0.0,23.36589493137373,23.36589493137373,1.3793103448275863,25.36589493137373,28.0,28.0,23.36589493137373,0.0,23.36589493137373,23.36589493137373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.36589493137373,23.36589493137373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.31266355959694,19.4,0.0,23.31266355959694,23.31266355959694,1.3793103448275863,25.31266355959694,28.0,28.0,23.31266355959694,0.0,23.31266355959694,23.31266355959694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.31266355959694,23.31266355959694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.259293995644676,19.2,0.0,23.259293995644676,23.259293995644676,1.3793103448275863,25.259293995644676,28.0,28.0,23.259293995644676,0.0,23.259293995644676,23.259293995644676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.259293995644676,23.259293995644676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.207456823121262,19.1,0.0,23.207456823121262,23.207456823121262,1.3793103448275863,25.207456823121262,28.0,28.0,23.207456823121262,0.0,23.207456823121262,23.207456823121262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.207456823121262,23.207456823121262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.075407434445374,19.1,0.0,23.075407434445374,23.075407434445374,1.3793103448275863,25.075407434445374,28.0,28.0,23.075407434445374,0.0,23.075407434445374,23.075407434445374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.075407434445374,23.075407434445374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.106847865779983,20.3,0.0,23.106847865779983,23.106847865779983,1.3793103448275863,25.106847865779983,28.0,28.0,23.106847865779983,0.0,23.106847865779983,23.106847865779983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.106847865779983,23.106847865779983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.17961422733039,21.2,0.0,23.17961422733039,23.17961422733039,1.3793103448275863,25.17961422733039,28.0,28.0,23.17961422733039,0.0,23.17961422733039,23.17961422733039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.17961422733039,23.17961422733039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.278495233562104,22.2,0.0,23.278495233562104,23.278495233562104,1.3793103448275863,25.278495233562104,28.0,28.0,23.278495233562104,0.0,23.278495233562104,23.278495233562104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.278495233562104,23.278495233562104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.397115968609192,23.2,0.0,23.397115968609192,23.397115968609192,1.3793103448275863,25.397115968609192,28.0,28.0,23.397115968609192,0.0,23.397115968609192,23.397115968609192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.397115968609192,23.397115968609192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.539952239263105,24.2,0.0,23.539952239263105,23.539952239263105,1.3793103448275863,25.539952239263105,28.0,28.0,23.539952239263105,0.0,23.539952239263105,23.539952239263105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.539952239263105,23.539952239263105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,23.66311575276709,24.6,0.0,23.66311575276709,23.66311575276709,1.3793103448275863,25.66311575276709,28.0,28.0,23.66311575276709,0.0,23.66311575276709,23.66311575276709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.66311575276709,23.66311575276709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,23.78448946161116,25.0,0.0,23.78448946161116,23.78448946161116,1.3793103448275863,25.78448946161116,28.0,28.0,23.78448946161116,0.0,23.78448946161116,23.78448946161116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.78448946161116,23.78448946161116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,23.890951260573217,25.4,0.0,23.890951260573217,23.890951260573217,1.3793103448275863,25.890951260573217,28.0,28.0,23.890951260573217,0.0,23.890951260573217,23.890951260573217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.890951260573217,23.890951260573217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,23.951866239110387,24.9,0.0,23.951866239110387,23.951866239110387,1.3793103448275863,25.951866239110387,28.0,28.0,23.951866239110387,0.0,23.951866239110387,23.951866239110387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.951866239110387,23.951866239110387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,23.987549245468212,24.3,0.0,23.987549245468212,23.987549245468212,1.3793103448275863,25.987549245468212,28.0,28.0,23.987549245468212,0.0,23.987549245468212,23.987549245468212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.987549245468212,23.987549245468212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,23.98089450122997,23.8,0.0,23.98089450122997,23.98089450122997,1.3793103448275863,25.98089450122997,28.0,28.0,23.98089450122997,0.0,23.98089450122997,23.98089450122997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.98089450122997,23.98089450122997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,23.883041562699013,22.9,0.0,23.883041562699013,23.883041562699013,1.3793103448275863,25.883041562699013,28.0,28.0,23.883041562699013,0.0,23.883041562699013,23.883041562699013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.883041562699013,23.883041562699013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,23.84206531201479,22.0,0.0,23.84206531201479,23.84206531201479,1.3793103448275863,25.84206531201479,28.0,28.0,23.84206531201479,0.0,23.84206531201479,23.84206531201479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.84206531201479,23.84206531201479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,23.84599129813511,21.4,0.0,23.84599129813511,23.84599129813511,1.3793103448275863,25.84599129813511,28.0,28.0,23.84599129813511,0.0,23.84599129813511,23.84599129813511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.84599129813511,23.84599129813511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,23.81018520475208,20.9,0.0,23.81018520475208,23.81018520475208,1.3793103448275863,25.81018520475208,28.0,28.0,23.81018520475208,0.0,23.81018520475208,23.81018520475208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.81018520475208,23.81018520475208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,23.762544624853625,20.5,0.0,23.762544624853625,23.762544624853625,1.3793103448275863,25.762544624853625,28.0,28.0,23.762544624853625,0.0,23.762544624853625,23.762544624853625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.762544624853625,23.762544624853625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,23.70343962247216,20.0,0.0,23.70343962247216,23.70343962247216,1.3793103448275863,25.70343962247216,28.0,28.0,23.70343962247216,0.0,23.70343962247216,23.70343962247216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.70343962247216,23.70343962247216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,23.646288419179363,19.6,0.0,23.646288419179363,23.646288419179363,1.3793103448275863,25.646288419179363,28.0,28.0,23.646288419179363,0.0,23.646288419179363,23.646288419179363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.646288419179363,23.646288419179363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,23.573776254141663,19.2,0.0,23.573776254141663,23.573776254141663,1.3793103448275863,25.573776254141663,28.0,28.0,23.573776254141663,0.0,23.573776254141663,23.573776254141663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.573776254141663,23.573776254141663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.509242618866995,18.8,0.0,23.509242618866995,23.509242618866995,1.3793103448275863,25.509242618866995,28.0,28.0,23.509242618866995,0.0,23.509242618866995,23.509242618866995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.509242618866995,23.509242618866995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.446692346690728,18.5,0.0,23.446692346690728,23.446692346690728,1.3793103448275863,25.446692346690728,28.0,28.0,23.446692346690728,0.0,23.446692346690728,23.446692346690728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.446692346690728,23.446692346690728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.38130591631146,18.1,0.0,23.38130591631146,23.38130591631146,1.3793103448275863,25.38130591631146,28.0,28.0,23.38130591631146,0.0,23.38130591631146,23.38130591631146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.38130591631146,23.38130591631146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.3158260288996,17.8,0.0,23.3158260288996,23.3158260288996,1.3793103448275863,25.3158260288996,28.0,28.0,23.3158260288996,0.0,23.3158260288996,23.3158260288996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.3158260288996,23.3158260288996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.18890116900164,18.9,0.0,23.18890116900164,23.18890116900164,1.3793103448275863,25.18890116900164,28.0,28.0,23.18890116900164,0.0,23.18890116900164,23.18890116900164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18890116900164,23.18890116900164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.218271931559613,20.1,0.0,23.218271931559613,23.218271931559613,1.3793103448275863,25.218271931559613,28.0,28.0,23.218271931559613,0.0,23.218271931559613,23.218271931559613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.218271931559613,23.218271931559613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.279813093698102,21.2,0.0,23.279813093698102,23.279813093698102,1.3793103448275863,25.279813093698102,28.0,28.0,23.279813093698102,0.0,23.279813093698102,23.279813093698102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.279813093698102,23.279813093698102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.38799475147152,22.5,0.0,23.38799475147152,23.38799475147152,1.3793103448275863,25.38799475147152,28.0,28.0,23.38799475147152,0.0,23.38799475147152,23.38799475147152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.38799475147152,23.38799475147152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.524807321808208,23.9,0.0,23.524807321808208,23.524807321808208,1.3793103448275863,25.524807321808208,28.0,28.0,23.524807321808208,0.0,23.524807321808208,23.524807321808208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.524807321808208,23.524807321808208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,23.685765121537315,25.2,0.0,23.685765121537315,23.685765121537315,1.3793103448275863,25.685765121537315,28.0,28.0,23.685765121537315,0.0,23.685765121537315,23.685765121537315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.685765121537315,23.685765121537315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,23.846524746492786,26.1,0.0,23.846524746492786,23.846524746492786,1.3793103448275863,25.846524746492786,28.0,28.0,23.846524746492786,0.0,23.846524746492786,23.846524746492786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.846524746492786,23.846524746492786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
