timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-02 14:00:00,0.0,23.998153487578307,26.9,0.0,23.998153487578307,23.998153487578307,1.3793103448275863,25.998153487578307,28.0,28.0,23.998153487578307,0.0,23.998153487578307,23.998153487578307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.998153487578307,23.998153487578307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.144562133525717,27.8,0.0,24.144562133525717,24.144562133525717,1.3793103448275863,26.144562133525717,28.0,28.0,24.144562133525717,0.0,24.144562133525717,24.144562133525717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.144562133525717,24.144562133525717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.253759604123594,27.9,0.0,24.253759604123594,24.253759604123594,1.3793103448275863,26.253759604123594,28.0,28.0,24.253759604123594,0.0,24.253759604123594,24.253759604123594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.253759604123594,24.253759604123594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.344781088465247,27.9,0.0,24.344781088465247,24.344781088465247,1.3793103448275863,26.344781088465247,28.0,28.0,24.344781088465247,0.0,24.344781088465247,24.344781088465247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.344781088465247,24.344781088465247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.401701306421593,28.0,0.0,24.401701306421593,24.401701306421593,1.3793103448275863,26.401701306421593,28.0,28.0,24.401701306421593,0.0,24.401701306421593,24.401701306421593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.401701306421593,24.401701306421593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.34353281790102,26.9,0.0,24.34353281790102,24.34353281790102,1.3793103448275863,26.34353281790102,28.0,28.0,24.34353281790102,0.0,24.34353281790102,24.34353281790102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.34353281790102,24.34353281790102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.322193759794263,25.8,0.0,24.322193759794263,24.322193759794263,1.3793103448275863,26.322193759794263,28.0,28.0,24.322193759794263,0.0,24.322193759794263,24.322193759794263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.322193759794263,24.322193759794263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.269185612389762,24.7,0.0,24.269185612389762,24.269185612389762,1.3793103448275863,26.269185612389762,28.0,28.0,24.269185612389762,0.0,24.269185612389762,24.269185612389762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.269185612389762,24.269185612389762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.228516313529553,23.6,0.0,24.228516313529553,24.228516313529553,1.3793103448275863,26.228516313529553,28.0,28.0,24.228516313529553,0.0,24.228516313529553,24.228516313529553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.228516313529553,24.228516313529553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.180828943105325,22.5,0.0,24.180828943105325,24.180828943105325,1.3793103448275863,26.180828943105325,28.0,28.0,24.180828943105325,0.0,24.180828943105325,24.180828943105325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.180828943105325,24.180828943105325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.120084887239003,21.4,0.0,24.120084887239003,24.120084887239003,1.3793103448275863,26.120084887239003,28.0,28.0,24.120084887239003,0.0,24.120084887239003,24.120084887239003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.120084887239003,24.120084887239003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.075151867036773,21.3,0.0,24.075151867036773,24.075151867036773,1.3793103448275863,26.075151867036773,28.0,28.0,24.075151867036773,0.0,24.075151867036773,24.075151867036773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.075151867036773,24.075151867036773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.03004222255114,21.1,0.0,24.03004222255114,24.03004222255114,1.3793103448275863,26.03004222255114,28.0,28.0,24.03004222255114,0.0,24.03004222255114,24.03004222255114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.03004222255114,24.03004222255114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,23.98652975578639,21.0,0.0,23.98652975578639,23.98652975578639,1.3793103448275863,25.98652975578639,28.0,28.0,23.98652975578639,0.0,23.98652975578639,23.98652975578639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.98652975578639,23.98652975578639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,23.9207822924107,19.8,0.0,23.9207822924107,23.9207822924107,1.3793103448275863,25.9207822924107,28.0,28.0,23.9207822924107,0.0,23.9207822924107,23.9207822924107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.9207822924107,23.9207822924107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,23.72169849220502,18.6,0.0,23.72169849220502,23.72169849220502,1.3793103448275863,25.72169849220502,28.0,28.0,23.72169849220502,0.0,23.72169849220502,23.72169849220502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.72169849220502,23.72169849220502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.550641900945728,17.4,0.0,23.550641900945728,23.550641900945728,1.3793103448275863,25.550641900945728,28.0,28.0,23.550641900945728,0.0,23.550641900945728,23.550641900945728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.550641900945728,23.550641900945728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.553232081153308,19.3,0.0,23.553232081153308,23.553232081153308,1.3793103448275863,25.553232081153308,28.0,28.0,23.553232081153308,0.0,23.553232081153308,23.553232081153308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.553232081153308,23.553232081153308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.620647130180238,21.3,0.0,23.620647130180238,23.620647130180238,1.3793103448275863,25.620647130180238,28.0,28.0,23.620647130180238,0.0,23.620647130180238,23.620647130180238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.620647130180238,23.620647130180238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.683587841975932,23.2,0.0,23.683587841975932,23.683587841975932,1.3793103448275863,25.683587841975932,28.0,28.0,23.683587841975932,0.0,23.683587841975932,23.683587841975932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.683587841975932,23.683587841975932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,23.783810270353655,24.1,0.0,23.783810270353655,23.783810270353655,1.3793103448275863,25.783810270353655,28.0,28.0,23.783810270353655,0.0,23.783810270353655,23.783810270353655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.783810270353655,23.783810270353655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,23.908993022836782,25.1,0.0,23.908993022836782,23.908993022836782,1.3793103448275863,25.908993022836782,28.0,28.0,23.908993022836782,0.0,23.908993022836782,23.908993022836782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.908993022836782,23.908993022836782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.05541188370048,26.0,0.0,24.05541188370048,24.05541188370048,1.3793103448275863,26.05541188370048,28.0,28.0,24.05541188370048,0.0,24.05541188370048,24.05541188370048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.05541188370048,24.05541188370048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.207404399987453,26.7,0.0,24.207404399987453,24.207404399987453,1.3793103448275863,26.207404399987453,28.0,28.0,24.207404399987453,0.0,24.207404399987453,24.207404399987453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.207404399987453,24.207404399987453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.360908436164458,27.5,0.0,24.360908436164458,24.360908436164458,1.3793103448275863,26.360908436164458,28.0,28.0,24.360908436164458,0.0,24.360908436164458,24.360908436164458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.360908436164458,24.360908436164458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.498138729364015,28.2,0.0,24.498138729364015,24.498138729364015,1.3793103448275863,26.498138729364015,28.0,28.0,24.498138729364015,0.0,24.498138729364015,24.498138729364015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.498138729364015,24.498138729364015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,24.585610160470324,27.5,0.0,24.585610160470324,24.585610160470324,1.3793103448275863,26.585610160470324,28.0,28.0,24.585610160470324,0.0,24.585610160470324,24.585610160470324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.585610160470324,24.585610160470324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,24.630710453663788,26.7,0.0,24.630710453663788,24.630710453663788,1.3793103448275863,26.630710453663788,28.0,28.0,24.630710453663788,0.0,24.630710453663788,24.630710453663788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.630710453663788,24.630710453663788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,24.63201159246989,26.0,0.0,24.63201159246989,24.63201159246989,1.3793103448275863,26.63201159246989,28.0,28.0,24.63201159246989,0.0,24.63201159246989,24.63201159246989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63201159246989,24.63201159246989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,24.55895391382531,24.8,0.0,24.55895391382531,24.55895391382531,1.3793103448275863,26.55895391382531,28.0,28.0,24.55895391382531,0.0,24.55895391382531,24.55895391382531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55895391382531,24.55895391382531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,24.515449546411052,23.6,0.0,24.515449546411052,24.515449546411052,1.3793103448275863,26.515449546411052,28.0,28.0,24.515449546411052,0.0,24.515449546411052,24.515449546411052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.515449546411052,24.515449546411052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.438671896985092,22.4,0.0,24.438671896985092,24.438671896985092,1.3793103448275863,26.438671896985092,28.0,28.0,24.438671896985092,0.0,24.438671896985092,24.438671896985092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.438671896985092,24.438671896985092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.360097858614935,21.5,0.0,24.360097858614935,24.360097858614935,1.3793103448275863,26.360097858614935,28.0,28.0,24.360097858614935,0.0,24.360097858614935,24.360097858614935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.360097858614935,24.360097858614935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.36539324390487,20.7,0.0,24.36539324390487,24.36539324390487,1.3793103448275863,26.36539324390487,28.0,28.0,24.36539324390487,0.0,24.36539324390487,24.36539324390487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.36539324390487,24.36539324390487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.30641419093918,19.8,0.0,24.30641419093918,24.30641419093918,1.3793103448275863,26.30641419093918,28.0,28.0,24.30641419093918,0.0,24.30641419093918,24.30641419093918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.30641419093918,24.30641419093918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.243938249952173,19.4,0.0,24.243938249952173,24.243938249952173,1.3793103448275863,26.243938249952173,28.0,28.0,24.243938249952173,0.0,24.243938249952173,24.243938249952173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.243938249952173,24.243938249952173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.178283426194426,19.0,0.0,24.178283426194426,24.178283426194426,1.3793103448275863,26.178283426194426,28.0,28.0,24.178283426194426,0.0,24.178283426194426,24.178283426194426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.178283426194426,24.178283426194426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.11031139990729,18.6,0.0,24.11031139990729,24.11031139990729,1.3793103448275863,26.11031139990729,28.0,28.0,24.11031139990729,0.0,24.11031139990729,24.11031139990729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.11031139990729,24.11031139990729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.044310489620138,18.4,0.0,24.044310489620138,24.044310489620138,1.3793103448275863,26.044310489620138,28.0,28.0,24.044310489620138,0.0,24.044310489620138,24.044310489620138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.044310489620138,24.044310489620138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,23.843322044328595,18.2,0.0,23.843322044328595,23.843322044328595,1.3793103448275863,25.843322044328595,28.0,28.0,23.843322044328595,0.0,23.843322044328595,23.843322044328595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.843322044328595,23.843322044328595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,23.710138776769544,18.0,0.0,23.710138776769544,23.710138776769544,1.3793103448275863,25.710138776769544,28.0,28.0,23.710138776769544,0.0,23.710138776769544,23.710138776769544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.710138776769544,23.710138776769544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,23.723865890691705,19.9,0.0,23.723865890691705,23.723865890691705,1.3793103448275863,25.723865890691705,28.0,28.0,23.723865890691705,0.0,23.723865890691705,23.723865890691705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.723865890691705,23.723865890691705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,23.815646375440494,21.7,0.0,23.815646375440494,23.815646375440494,1.3793103448275863,25.815646375440494,28.0,28.0,23.815646375440494,0.0,23.815646375440494,23.815646375440494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.815646375440494,23.815646375440494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,23.918537306345648,23.6,0.0,23.918537306345648,23.918537306345648,1.3793103448275863,25.918537306345648,28.0,28.0,23.918537306345648,0.0,23.918537306345648,23.918537306345648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.918537306345648,23.918537306345648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.03413062830614,24.6,0.0,24.03413062830614,24.03413062830614,1.3793103448275863,26.03413062830614,28.0,28.0,24.03413062830614,0.0,24.03413062830614,24.03413062830614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.03413062830614,24.03413062830614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.167526901891183,25.6,0.0,24.167526901891183,24.167526901891183,1.3793103448275863,26.167526901891183,28.0,28.0,24.167526901891183,0.0,24.167526901891183,24.167526901891183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.167526901891183,24.167526901891183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 12:00:00,0.0,24.323055593996187,26.6,0.0,24.323055593996187,24.323055593996187,1.3793103448275863,26.323055593996187,28.0,28.0,24.323055593996187,0.0,24.323055593996187,24.323055593996187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.323055593996187,24.323055593996187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.465430004905773,26.9,0.0,24.465430004905773,24.465430004905773,1.3793103448275863,26.465430004905773,28.0,28.0,24.465430004905773,0.0,24.465430004905773,24.465430004905773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.465430004905773,24.465430004905773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,24.5946456954304,27.3,0.0,24.5946456954304,24.5946456954304,1.3793103448275863,26.5946456954304,28.0,28.0,24.5946456954304,0.0,24.5946456954304,24.5946456954304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5946456954304,24.5946456954304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,24.705323957735587,27.6,0.0,24.705323957735587,24.705323957735587,1.3793103448275863,26.705323957735587,28.0,28.0,24.705323957735587,0.0,24.705323957735587,24.705323957735587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.705323957735587,24.705323957735587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,24.820697129421013,27.7,0.0,24.820697129421013,24.820697129421013,1.3793103448275863,26.820697129421013,28.0,28.0,24.820697129421013,0.0,24.820697129421013,24.820697129421013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.820697129421013,24.820697129421013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,24.904675332443908,27.7,0.0,24.904675332443908,24.904675332443908,1.3793103448275863,26.904675332443908,28.0,28.0,24.904675332443908,0.0,24.904675332443908,24.904675332443908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.904675332443908,24.904675332443908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,24.952791230511103,27.8,0.0,24.952791230511103,24.952791230511103,1.3793103448275863,26.952791230511103,28.0,28.0,24.952791230511103,0.0,24.952791230511103,24.952791230511103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.952791230511103,24.952791230511103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,24.910666920158747,26.8,0.0,24.910666920158747,24.910666920158747,1.3793103448275863,26.910666920158747,28.0,28.0,24.910666920158747,0.0,24.910666920158747,24.910666920158747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.910666920158747,24.910666920158747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,24.894559112710777,25.9,0.0,24.894559112710777,24.894559112710777,1.3793103448275863,26.894559112710777,28.0,28.0,24.894559112710777,0.0,24.894559112710777,24.894559112710777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.894559112710777,24.894559112710777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,24.84525273989589,24.9,0.0,24.84525273989589,24.84525273989589,1.3793103448275863,26.84525273989589,28.0,28.0,24.84525273989589,0.0,24.84525273989589,24.84525273989589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84525273989589,24.84525273989589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,24.782466591887683,23.9,0.0,24.782466591887683,24.782466591887683,1.3793103448275863,26.782466591887683,28.0,28.0,24.782466591887683,0.0,24.782466591887683,24.782466591887683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.782466591887683,24.782466591887683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,24.758280989283886,23.0,0.0,24.758280989283886,24.758280989283886,1.3793103448275863,26.758280989283886,28.0,28.0,24.758280989283886,0.0,24.758280989283886,24.758280989283886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.758280989283886,24.758280989283886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,24.703203008845602,22.0,0.0,24.703203008845602,24.703203008845602,1.3793103448275863,26.703203008845602,28.0,28.0,24.703203008845602,0.0,24.703203008845602,24.703203008845602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.703203008845602,24.703203008845602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,24.68147152070977,23.0,0.0,24.68147152070977,24.68147152070977,1.3793103448275863,26.68147152070977,28.0,28.0,24.68147152070977,0.0,24.68147152070977,24.68147152070977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68147152070977,24.68147152070977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,24.670924050361197,24.0,0.0,24.670924050361197,24.670924050361197,1.3793103448275863,26.670924050361197,28.0,28.0,24.670924050361197,0.0,24.670924050361197,24.670924050361197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.670924050361197,24.670924050361197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,24.669860609564637,25.0,0.0,24.669860609564637,24.669860609564637,1.3793103448275863,26.669860609564637,28.0,28.0,24.669860609564637,0.0,24.669860609564637,24.669860609564637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.669860609564637,24.669860609564637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,24.64301227147886,24.3,0.0,24.64301227147886,24.64301227147886,1.3793103448275863,26.64301227147886,28.0,28.0,24.64301227147886,0.0,24.64301227147886,24.64301227147886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64301227147886,24.64301227147886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.576762578972154,23.5,0.0,24.576762578972154,24.576762578972154,1.3793103448275863,26.576762578972154,28.0,28.0,24.576762578972154,0.0,24.576762578972154,24.576762578972154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.576762578972154,24.576762578972154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.48160290900668,22.8,0.0,24.48160290900668,24.48160290900668,1.3793103448275863,26.48160290900668,28.0,28.0,24.48160290900668,0.0,24.48160290900668,24.48160290900668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.48160290900668,24.48160290900668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.492693965265804,23.8,0.0,24.492693965265804,24.492693965265804,1.3793103448275863,26.492693965265804,28.0,28.0,24.492693965265804,0.0,24.492693965265804,24.492693965265804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.492693965265804,24.492693965265804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.57146277396872,24.8,0.0,24.57146277396872,24.57146277396872,1.3793103448275863,26.57146277396872,28.0,28.0,24.57146277396872,0.0,24.57146277396872,24.57146277396872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.57146277396872,24.57146277396872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,24.65015075804544,25.8,0.0,24.65015075804544,24.65015075804544,1.3793103448275863,26.65015075804544,28.0,28.0,24.65015075804544,0.0,24.65015075804544,24.65015075804544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.65015075804544,24.65015075804544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,24.753661018174956,26.5,0.0,24.753661018174956,24.753661018174956,1.3793103448275863,26.753661018174956,28.0,28.0,24.753661018174956,0.0,24.753661018174956,24.753661018174956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.753661018174956,24.753661018174956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,24.87460554846994,27.3,0.0,24.87460554846994,24.87460554846994,1.3793103448275863,26.87460554846994,28.0,28.0,24.87460554846994,0.0,24.87460554846994,24.87460554846994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87460554846994,24.87460554846994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,24.987209893716475,28.0,0.0,24.987209893716475,24.987209893716475,1.3793103448275863,26.987209893716475,28.0,28.0,24.987209893716475,0.0,24.987209893716475,24.987209893716475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.987209893716475,24.987209893716475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.101520547453568,28.3,0.0,25.101520547453568,25.101520547453568,1.3793103448275863,27.101520547453568,28.0,28.0,25.101520547453568,0.0,25.101520547453568,25.101520547453568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.101520547453568,25.101520547453568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.197528270803986,28.7,0.0,25.197528270803986,25.197528270803986,1.3793103448275863,27.197528270803986,28.0,28.0,25.197528270803986,0.0,25.197528270803986,25.197528270803986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.197528270803986,25.197528270803986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.2752449988616,29.0,0.0,25.2752449988616,25.2752449988616,1.3793103448275863,27.2752449988616,28.0,28.0,25.2752449988616,0.0,25.2752449988616,25.2752449988616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2752449988616,25.2752449988616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.379093050644805,29.1,0.0,25.379093050644805,25.379093050644805,1.3793103448275863,27.379093050644805,28.0,28.0,25.379093050644805,0.0,25.379093050644805,25.379093050644805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.379093050644805,25.379093050644805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.468331366203756,29.1,0.0,25.468331366203756,25.468331366203756,1.3793103448275863,27.468331366203756,28.0,28.0,25.468331366203756,0.0,25.468331366203756,25.468331366203756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.468331366203756,25.468331366203756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.51723115388365,29.2,0.0,25.51723115388365,25.51723115388365,1.3793103448275863,27.51723115388365,28.0,28.0,25.51723115388365,0.0,25.51723115388365,25.51723115388365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51723115388365,25.51723115388365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.47108423068876,28.1,0.0,25.47108423068876,25.47108423068876,1.3793103448275863,27.47108423068876,28.0,28.0,25.47108423068876,0.0,25.47108423068876,25.47108423068876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47108423068876,25.47108423068876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.458834867972932,27.1,0.0,25.458834867972932,25.458834867972932,1.3793103448275863,27.458834867972932,28.0,28.0,25.458834867972932,0.0,25.458834867972932,25.458834867972932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.458834867972932,25.458834867972932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.40997699401462,26.0,0.0,25.40997699401462,25.40997699401462,1.3793103448275863,27.40997699401462,28.0,28.0,25.40997699401462,0.0,25.40997699401462,25.40997699401462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40997699401462,25.40997699401462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.35896738559918,25.2,0.0,25.35896738559918,25.35896738559918,1.3793103448275863,27.35896738559918,28.0,28.0,25.35896738559918,0.0,25.35896738559918,25.35896738559918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35896738559918,25.35896738559918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.32720142500785,24.4,0.0,25.32720142500785,25.32720142500785,1.3793103448275863,27.32720142500785,28.0,28.0,25.32720142500785,0.0,25.32720142500785,25.32720142500785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.32720142500785,25.32720142500785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.27905086527972,23.6,0.0,25.27905086527972,25.27905086527972,1.3793103448275863,27.27905086527972,28.0,28.0,25.27905086527972,0.0,25.27905086527972,25.27905086527972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27905086527972,25.27905086527972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.233598731605586,23.1,0.0,25.233598731605586,25.233598731605586,1.3793103448275863,27.233598731605586,28.0,28.0,25.233598731605586,0.0,25.233598731605586,25.233598731605586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.233598731605586,25.233598731605586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.18769762451187,22.7,0.0,25.18769762451187,25.18769762451187,1.3793103448275863,27.18769762451187,28.0,28.0,25.18769762451187,0.0,25.18769762451187,25.18769762451187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.18769762451187,25.18769762451187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.137597595942886,22.2,0.0,25.137597595942886,25.137597595942886,1.3793103448275863,27.137597595942886,28.0,28.0,25.137597595942886,0.0,25.137597595942886,25.137597595942886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.137597595942886,25.137597595942886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.08832825673637,21.9,0.0,25.08832825673637,25.08832825673637,1.3793103448275863,27.08832825673637,28.0,28.0,25.08832825673637,0.0,25.08832825673637,25.08832825673637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08832825673637,25.08832825673637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,24.958896162552378,21.7,0.0,24.958896162552378,24.958896162552378,1.3793103448275863,26.958896162552378,28.0,28.0,24.958896162552378,0.0,24.958896162552378,24.958896162552378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.958896162552378,24.958896162552378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,24.850810284990686,21.4,0.0,24.850810284990686,24.850810284990686,1.3793103448275863,26.850810284990686,28.0,28.0,24.850810284990686,0.0,24.850810284990686,24.850810284990686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.850810284990686,24.850810284990686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,24.832642609573035,22.1,0.0,24.832642609573035,24.832642609573035,1.3793103448275863,26.832642609573035,28.0,28.0,24.832642609573035,0.0,24.832642609573035,24.832642609573035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.832642609573035,24.832642609573035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,24.88261655232347,22.9,0.0,24.88261655232347,24.88261655232347,1.3793103448275863,26.88261655232347,28.0,28.0,24.88261655232347,0.0,24.88261655232347,24.88261655232347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.88261655232347,24.88261655232347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,24.926632812173413,23.6,0.0,24.926632812173413,24.926632812173413,1.3793103448275863,26.926632812173413,28.0,28.0,24.926632812173413,0.0,24.926632812173413,24.926632812173413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.926632812173413,24.926632812173413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,24.979302959696952,23.6,0.0,24.979302959696952,24.979302959696952,1.3793103448275863,26.979302959696952,28.0,28.0,24.979302959696952,0.0,24.979302959696952,24.979302959696952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.979302959696952,24.979302959696952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.041699986842197,23.6,0.0,25.041699986842197,25.041699986842197,1.3793103448275863,27.041699986842197,28.0,28.0,25.041699986842197,0.0,25.041699986842197,25.041699986842197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.041699986842197,25.041699986842197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.116808086561782,23.6,0.0,25.116808086561782,25.116808086561782,1.3793103448275863,27.116808086561782,28.0,28.0,25.116808086561782,0.0,25.116808086561782,25.116808086561782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.116808086561782,25.116808086561782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.274741847954367,25.3,0.0,25.274741847954367,25.274741847954367,1.3793103448275863,27.274741847954367,28.0,28.0,25.274741847954367,0.0,25.274741847954367,25.274741847954367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.274741847954367,25.274741847954367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.443180931425935,26.9,0.0,25.443180931425935,25.443180931425935,1.3793103448275863,27.443180931425935,28.0,28.0,25.443180931425935,0.0,25.443180931425935,25.443180931425935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.443180931425935,25.443180931425935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,25.61475583875149,28.6,0.0,25.61475583875149,25.61475583875149,1.3793103448275863,27.61475583875149,28.0,28.0,25.61475583875149,0.0,25.61475583875149,25.61475583875149,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.61475583875149,25.61475583875149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,25.70231650638882,27.9,0.0,25.70231650638882,25.70231650638882,1.3793103448275863,27.70231650638882,28.0,28.0,25.70231650638882,0.0,25.70231650638882,25.70231650638882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70231650638882,25.70231650638882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,25.749051795600074,27.3,0.0,25.749051795600074,25.749051795600074,1.3793103448275863,27.749051795600074,28.0,28.0,25.749051795600074,0.0,25.749051795600074,25.749051795600074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.749051795600074,25.749051795600074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,25.749079183430588,26.6,0.0,25.749079183430588,25.749079183430588,1.3793103448275863,27.749079183430588,28.0,28.0,25.749079183430588,0.0,25.749079183430588,25.749079183430588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.749079183430588,25.749079183430588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,25.689568618803357,25.4,0.0,25.689568618803357,25.689568618803357,1.3793103448275863,27.689568618803357,28.0,28.0,25.689568618803357,0.0,25.689568618803357,25.689568618803357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.689568618803357,25.689568618803357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,25.629193520751038,24.2,0.0,25.629193520751038,25.629193520751038,1.3793103448275863,27.629193520751038,28.0,28.0,25.629193520751038,0.0,25.629193520751038,25.629193520751038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.629193520751038,25.629193520751038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,25.54167278354847,23.0,0.0,25.54167278354847,25.54167278354847,1.3793103448275863,27.54167278354847,28.0,28.0,25.54167278354847,0.0,25.54167278354847,25.54167278354847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54167278354847,25.54167278354847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,25.4692826597337,22.4,0.0,25.4692826597337,25.4692826597337,1.3793103448275863,27.4692826597337,28.0,28.0,25.4692826597337,0.0,25.4692826597337,25.4692826597337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4692826597337,25.4692826597337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.482071557638733,21.8,0.0,25.482071557638733,25.482071557638733,1.3793103448275863,27.482071557638733,28.0,28.0,25.482071557638733,0.0,25.482071557638733,25.482071557638733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.482071557638733,25.482071557638733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.429488910875012,21.2,0.0,25.429488910875012,25.429488910875012,1.3793103448275863,27.429488910875012,28.0,28.0,25.429488910875012,0.0,25.429488910875012,25.429488910875012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.429488910875012,25.429488910875012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.374997577547525,21.1,0.0,25.374997577547525,25.374997577547525,1.3793103448275863,27.374997577547525,28.0,28.0,25.374997577547525,0.0,25.374997577547525,25.374997577547525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.374997577547525,25.374997577547525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.303719702423138,20.9,0.0,25.303719702423138,25.303719702423138,1.3793103448275863,27.303719702423138,28.0,28.0,25.303719702423138,0.0,25.303719702423138,25.303719702423138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.303719702423138,25.303719702423138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.243680992748303,20.8,0.0,25.243680992748303,25.243680992748303,1.3793103448275863,27.243680992748303,28.0,28.0,25.243680992748303,0.0,25.243680992748303,25.243680992748303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.243680992748303,25.243680992748303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.171778288151813,20.0,0.0,25.171778288151813,25.171778288151813,1.3793103448275863,27.171778288151813,28.0,28.0,25.171778288151813,0.0,25.171778288151813,25.171778288151813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.171778288151813,25.171778288151813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.09414918349901,19.2,0.0,25.09414918349901,25.09414918349901,1.3793103448275863,27.09414918349901,28.0,28.0,25.09414918349901,0.0,25.09414918349901,25.09414918349901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.09414918349901,25.09414918349901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.011065861216053,18.4,0.0,25.011065861216053,25.011065861216053,1.3793103448275863,27.011065861216053,28.0,28.0,25.011065861216053,0.0,25.011065861216053,25.011065861216053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.011065861216053,25.011065861216053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,24.80305846995369,18.5,0.0,24.80305846995369,24.80305846995369,1.3793103448275863,26.80305846995369,28.0,28.0,24.80305846995369,0.0,24.80305846995369,24.80305846995369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80305846995369,24.80305846995369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,24.727090445939726,18.7,0.0,24.727090445939726,24.727090445939726,1.3793103448275863,26.727090445939726,28.0,28.0,24.727090445939726,0.0,24.727090445939726,24.727090445939726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.727090445939726,24.727090445939726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.68142700187672,18.8,0.0,24.68142700187672,24.68142700187672,1.3793103448275863,26.68142700187672,28.0,28.0,24.68142700187672,0.0,24.68142700187672,24.68142700187672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68142700187672,24.68142700187672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.68859936670369,19.5,0.0,24.68859936670369,24.68859936670369,1.3793103448275863,26.68859936670369,28.0,28.0,24.68859936670369,0.0,24.68859936670369,24.68859936670369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68859936670369,24.68859936670369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.717886238906253,20.1,0.0,24.717886238906253,24.717886238906253,1.3793103448275863,26.717886238906253,28.0,28.0,24.717886238906253,0.0,24.717886238906253,24.717886238906253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.717886238906253,24.717886238906253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,24.76204003739116,20.8,0.0,24.76204003739116,24.76204003739116,1.3793103448275863,26.76204003739116,28.0,28.0,24.76204003739116,0.0,24.76204003739116,24.76204003739116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.76204003739116,24.76204003739116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,24.746868789635982,20.1,0.0,24.746868789635982,24.746868789635982,1.3793103448275863,26.746868789635982,28.0,28.0,24.746868789635982,0.0,24.746868789635982,24.746868789635982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.746868789635982,24.746868789635982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.70449823107048,19.3,0.0,24.70449823107048,24.70449823107048,1.3793103448275863,26.70449823107048,28.0,28.0,24.70449823107048,0.0,24.70449823107048,24.70449823107048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70449823107048,24.70449823107048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.64042141686055,18.6,0.0,24.64042141686055,24.64042141686055,1.3793103448275863,26.64042141686055,28.0,28.0,24.64042141686055,0.0,24.64042141686055,24.64042141686055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64042141686055,24.64042141686055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.555068980481742,17.3,0.0,24.555068980481742,24.555068980481742,1.3793103448275863,26.555068980481742,28.0,28.0,24.555068980481742,0.0,24.555068980481742,24.555068980481742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.555068980481742,24.555068980481742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.466028017159985,16.1,0.0,24.466028017159985,24.466028017159985,1.3793103448275863,26.466028017159985,28.0,28.0,24.466028017159985,0.0,24.466028017159985,24.466028017159985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.466028017159985,24.466028017159985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.346272091561133,14.8,0.0,24.346272091561133,24.346272091561133,1.3793103448275863,26.346272091561133,28.784615384615385,28.784615384615385,24.346272091561133,0.0,24.346272091561133,24.346272091561133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.346272091561133,24.346272091561133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.27624454703458,15.3,0.0,24.27624454703458,24.27624454703458,1.3793103448275863,26.27624454703458,28.45769230769231,28.45769230769231,24.27624454703458,0.0,24.27624454703458,24.27624454703458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.27624454703458,24.27624454703458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.21565261432712,15.7,0.0,24.21565261432712,24.21565261432712,1.3793103448275863,26.21565261432712,28.196153846153848,28.196153846153848,24.21565261432712,0.0,24.21565261432712,24.21565261432712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.21565261432712,24.21565261432712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.3412086765158,16.2,0.0,24.3412086765158,24.3412086765158,1.3793103448275863,26.3412086765158,28.0,28.0,24.3412086765158,0.0,24.3412086765158,24.3412086765158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3412086765158,24.3412086765158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.300155763115875,15.7,0.0,24.300155763115875,24.300155763115875,1.3793103448275863,26.300155763115875,28.196153846153848,28.196153846153848,24.300155763115875,0.0,24.300155763115875,24.300155763115875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.300155763115875,24.300155763115875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.218491930627223,15.1,0.0,24.218491930627223,24.218491930627223,1.3793103448275863,26.218491930627223,28.588461538461537,28.588461538461537,24.218491930627223,0.0,24.218491930627223,24.218491930627223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.218491930627223,24.218491930627223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.122692777779626,14.6,0.0,24.122692777779626,24.122692777779626,1.3793103448275863,26.122692777779626,28.915384615384614,28.915384615384614,24.122692777779626,0.0,24.122692777779626,24.122692777779626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.122692777779626,24.122692777779626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.04054633666826,14.8,0.0,24.04054633666826,24.04054633666826,1.3793103448275863,26.04054633666826,28.784615384615385,28.784615384615385,24.04054633666826,0.0,24.04054633666826,24.04054633666826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.04054633666826,24.04054633666826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,23.94877042082296,15.0,0.0,23.94877042082296,23.94877042082296,1.3793103448275863,25.94877042082296,28.653846153846153,28.653846153846153,23.94877042082296,0.0,23.94877042082296,23.94877042082296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.94877042082296,23.94877042082296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,23.870303538175797,15.2,0.0,23.870303538175797,23.870303538175797,1.3793103448275863,25.870303538175797,28.523076923076925,28.523076923076925,23.870303538175797,0.0,23.870303538175797,23.870303538175797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.870303538175797,23.870303538175797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,23.790811244727447,15.1,0.0,23.790811244727447,23.790811244727447,1.3793103448275863,25.790811244727447,28.588461538461537,28.588461538461537,23.790811244727447,0.0,23.790811244727447,23.790811244727447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.790811244727447,23.790811244727447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.70984487671089,14.9,0.0,23.70984487671089,23.70984487671089,1.3793103448275863,25.70984487671089,28.71923076923077,28.71923076923077,23.70984487671089,0.0,23.70984487671089,23.70984487671089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.70984487671089,23.70984487671089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.630424922815266,14.8,0.0,23.630424922815266,23.630424922815266,1.3793103448275863,25.630424922815266,28.784615384615385,28.784615384615385,23.630424922815266,0.0,23.630424922815266,23.630424922815266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.630424922815266,23.630424922815266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.416137654612015,15.9,0.0,23.416137654612015,23.416137654612015,1.3793103448275863,25.416137654612015,28.065384615384616,28.065384615384616,23.416137654612015,0.0,23.416137654612015,23.416137654612015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.416137654612015,23.416137654612015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.385921204054405,16.9,0.0,23.385921204054405,23.385921204054405,1.3793103448275863,25.385921204054405,28.0,28.0,23.385921204054405,0.0,23.385921204054405,23.385921204054405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.385921204054405,23.385921204054405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.389339493109098,18.0,0.0,23.389339493109098,23.389339493109098,1.3793103448275863,25.389339493109098,28.0,28.0,23.389339493109098,0.0,23.389339493109098,23.389339493109098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.389339493109098,23.389339493109098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.458073195647465,19.1,0.0,23.458073195647465,23.458073195647465,1.3793103448275863,25.458073195647465,28.0,28.0,23.458073195647465,0.0,23.458073195647465,23.458073195647465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.458073195647465,23.458073195647465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.56310018731432,20.3,0.0,23.56310018731432,23.56310018731432,1.3793103448275863,25.56310018731432,28.0,28.0,23.56310018731432,0.0,23.56310018731432,23.56310018731432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56310018731432,23.56310018731432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.694664901674884,21.4,0.0,23.694664901674884,23.694664901674884,1.3793103448275863,25.694664901674884,28.0,28.0,23.694664901674884,0.0,23.694664901674884,23.694664901674884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.694664901674884,23.694664901674884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,23.818024054907163,22.1,0.0,23.818024054907163,23.818024054907163,1.3793103448275863,25.818024054907163,28.0,28.0,23.818024054907163,0.0,23.818024054907163,23.818024054907163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.818024054907163,23.818024054907163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,23.941473195918235,22.9,0.0,23.941473195918235,23.941473195918235,1.3793103448275863,25.941473195918235,28.0,28.0,23.941473195918235,0.0,23.941473195918235,23.941473195918235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.941473195918235,23.941473195918235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.04725027085367,23.6,0.0,24.04725027085367,24.04725027085367,1.3793103448275863,26.04725027085367,28.0,28.0,24.04725027085367,0.0,24.04725027085367,24.04725027085367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.04725027085367,24.04725027085367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.08382496203293,22.9,0.0,24.08382496203293,24.08382496203293,1.3793103448275863,26.08382496203293,28.0,28.0,24.08382496203293,0.0,24.08382496203293,24.08382496203293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.08382496203293,24.08382496203293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.093641964452495,22.1,0.0,24.093641964452495,24.093641964452495,1.3793103448275863,26.093641964452495,28.0,28.0,24.093641964452495,0.0,24.093641964452495,24.093641964452495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.093641964452495,24.093641964452495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.070233334459175,21.4,0.0,24.070233334459175,24.070233334459175,1.3793103448275863,26.070233334459175,28.0,28.0,24.070233334459175,0.0,24.070233334459175,24.070233334459175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.070233334459175,24.070233334459175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.015303940546197,20.7,0.0,24.015303940546197,24.015303940546197,1.3793103448275863,26.015303940546197,28.0,28.0,24.015303940546197,0.0,24.015303940546197,24.015303940546197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.015303940546197,24.015303940546197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,23.963790679838834,20.1,0.0,23.963790679838834,23.963790679838834,1.3793103448275863,25.963790679838834,28.0,28.0,23.963790679838834,0.0,23.963790679838834,23.963790679838834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.963790679838834,23.963790679838834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,23.99812912606995,19.4,0.0,23.99812912606995,23.99812912606995,1.3793103448275863,25.99812912606995,28.0,28.0,23.99812912606995,0.0,23.99812912606995,23.99812912606995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99812912606995,23.99812912606995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,23.960490393445504,18.7,0.0,23.960490393445504,23.960490393445504,1.3793103448275863,25.960490393445504,28.0,28.0,23.960490393445504,0.0,23.960490393445504,23.960490393445504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.960490393445504,23.960490393445504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,23.89881778907796,17.9,0.0,23.89881778907796,23.89881778907796,1.3793103448275863,25.89881778907796,28.0,28.0,23.89881778907796,0.0,23.89881778907796,23.89881778907796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.89881778907796,23.89881778907796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
