timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-09 00:00:00,0.0,23.824771991818807,17.2,0.0,23.824771991818807,23.824771991818807,1.3793103448275863,25.824771991818807,28.0,28.0,23.824771991818807,0.0,23.824771991818807,23.824771991818807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.824771991818807,23.824771991818807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,23.74465494850017,16.3,0.0,23.74465494850017,23.74465494850017,1.3793103448275863,25.74465494850017,28.0,28.0,23.74465494850017,0.0,23.74465494850017,23.74465494850017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.74465494850017,23.74465494850017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.660519682799027,15.5,0.0,23.660519682799027,23.660519682799027,1.3793103448275863,25.660519682799027,28.326923076923077,28.326923076923077,23.660519682799027,0.0,23.660519682799027,23.660519682799027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.660519682799027,23.660519682799027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.56898325900619,14.6,0.0,23.56898325900619,23.56898325900619,1.3793103448275863,25.56898325900619,28.915384615384614,28.915384615384614,23.56898325900619,0.0,23.56898325900619,23.56898325900619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56898325900619,23.56898325900619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.50383613084125,15.3,0.0,23.50383613084125,23.50383613084125,1.3793103448275863,25.50383613084125,28.45769230769231,28.45769230769231,23.50383613084125,0.0,23.50383613084125,23.50383613084125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50383613084125,23.50383613084125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.28300014377235,16.1,0.0,23.28300014377235,23.28300014377235,1.3793103448275863,25.28300014377235,28.0,28.0,23.28300014377235,0.0,23.28300014377235,23.28300014377235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.28300014377235,23.28300014377235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.18067797320836,16.8,0.0,23.18067797320836,23.18067797320836,1.3793103448275863,25.18067797320836,28.0,28.0,23.18067797320836,0.0,23.18067797320836,23.18067797320836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18067797320836,23.18067797320836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.160975423082117,17.7,0.0,23.160975423082117,23.160975423082117,1.3793103448275863,25.160975423082117,28.0,28.0,23.160975423082117,0.0,23.160975423082117,23.160975423082117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.160975423082117,23.160975423082117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.2099596759113,18.7,0.0,23.2099596759113,23.2099596759113,1.3793103448275863,25.2099596759113,28.0,28.0,23.2099596759113,0.0,23.2099596759113,23.2099596759113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.2099596759113,23.2099596759113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.25387985255963,19.6,0.0,23.25387985255963,23.25387985255963,1.3793103448275863,25.25387985255963,28.0,28.0,23.25387985255963,0.0,23.25387985255963,23.25387985255963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.25387985255963,23.25387985255963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.35068084547501,20.8,0.0,23.35068084547501,23.35068084547501,1.3793103448275863,25.35068084547501,28.0,28.0,23.35068084547501,0.0,23.35068084547501,23.35068084547501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.35068084547501,23.35068084547501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.472049853674037,22.0,0.0,23.472049853674037,23.472049853674037,1.3793103448275863,25.472049853674037,28.0,28.0,23.472049853674037,0.0,23.472049853674037,23.472049853674037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.472049853674037,23.472049853674037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.619618203755504,23.2,0.0,23.619618203755504,23.619618203755504,1.3793103448275863,25.619618203755504,28.0,28.0,23.619618203755504,0.0,23.619618203755504,23.619618203755504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.619618203755504,23.619618203755504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,23.74887569968947,23.5,0.0,23.74887569968947,23.74887569968947,1.3793103448275863,25.74887569968947,28.0,28.0,23.74887569968947,0.0,23.74887569968947,23.74887569968947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.74887569968947,23.74887569968947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,23.869946597773247,23.9,0.0,23.869946597773247,23.869946597773247,1.3793103448275863,25.869946597773247,28.0,28.0,23.869946597773247,0.0,23.869946597773247,23.869946597773247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.869946597773247,23.869946597773247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,23.97232952129969,24.2,0.0,23.97232952129969,23.97232952129969,1.3793103448275863,25.97232952129969,28.0,28.0,23.97232952129969,0.0,23.97232952129969,23.97232952129969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97232952129969,23.97232952129969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.05300474392336,23.9,0.0,24.05300474392336,24.05300474392336,1.3793103448275863,26.05300474392336,28.0,28.0,24.05300474392336,0.0,24.05300474392336,24.05300474392336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.05300474392336,24.05300474392336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.10617345585692,23.7,0.0,24.10617345585692,24.10617345585692,1.3793103448275863,26.10617345585692,28.0,28.0,24.10617345585692,0.0,24.10617345585692,24.10617345585692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.10617345585692,24.10617345585692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.11777638038394,23.4,0.0,24.11777638038394,24.11777638038394,1.3793103448275863,26.11777638038394,28.0,28.0,24.11777638038394,0.0,24.11777638038394,24.11777638038394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.11777638038394,24.11777638038394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.066339578812944,22.5,0.0,24.066339578812944,24.066339578812944,1.3793103448275863,26.066339578812944,28.0,28.0,24.066339578812944,0.0,24.066339578812944,24.066339578812944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.066339578812944,24.066339578812944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.02443451606124,21.7,0.0,24.02443451606124,24.02443451606124,1.3793103448275863,26.02443451606124,28.0,28.0,24.02443451606124,0.0,24.02443451606124,24.02443451606124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.02443451606124,24.02443451606124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,23.95856801963159,20.8,0.0,23.95856801963159,23.95856801963159,1.3793103448275863,25.95856801963159,28.0,28.0,23.95856801963159,0.0,23.95856801963159,23.95856801963159,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.95856801963159,23.95856801963159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,23.902227594029533,20.4,0.0,23.902227594029533,23.902227594029533,1.3793103448275863,25.902227594029533,28.0,28.0,23.902227594029533,0.0,23.902227594029533,23.902227594029533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.902227594029533,23.902227594029533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,23.933920939291447,20.0,0.0,23.933920939291447,23.933920939291447,1.3793103448275863,25.933920939291447,28.0,28.0,23.933920939291447,0.0,23.933920939291447,23.933920939291447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.933920939291447,23.933920939291447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,23.89557779636067,19.6,0.0,23.89557779636067,23.89557779636067,1.3793103448275863,25.89557779636067,28.0,28.0,23.89557779636067,0.0,23.89557779636067,23.89557779636067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.89557779636067,23.89557779636067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,23.843102667045915,19.1,0.0,23.843102667045915,23.843102667045915,1.3793103448275863,25.843102667045915,28.0,28.0,23.843102667045915,0.0,23.843102667045915,23.843102667045915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.843102667045915,23.843102667045915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,23.783140377317427,18.5,0.0,23.783140377317427,23.783140377317427,1.3793103448275863,25.783140377317427,28.0,28.0,23.783140377317427,0.0,23.783140377317427,23.783140377317427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.783140377317427,23.783140377317427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,23.720570755435844,18.0,0.0,23.720570755435844,23.720570755435844,1.3793103448275863,25.720570755435844,28.0,28.0,23.720570755435844,0.0,23.720570755435844,23.720570755435844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.720570755435844,23.720570755435844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,23.65885705107139,17.7,0.0,23.65885705107139,23.65885705107139,1.3793103448275863,25.65885705107139,28.0,28.0,23.65885705107139,0.0,23.65885705107139,23.65885705107139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.65885705107139,23.65885705107139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.458244827972095,17.5,0.0,23.458244827972095,23.458244827972095,1.3793103448275863,25.458244827972095,28.0,28.0,23.458244827972095,0.0,23.458244827972095,23.458244827972095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.458244827972095,23.458244827972095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.324562531140025,17.2,0.0,23.324562531140025,23.324562531140025,1.3793103448275863,25.324562531140025,28.0,28.0,23.324562531140025,0.0,23.324562531140025,23.324562531140025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.324562531140025,23.324562531140025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.324306025972106,18.7,0.0,23.324306025972106,23.324306025972106,1.3793103448275863,25.324306025972106,28.0,28.0,23.324306025972106,0.0,23.324306025972106,23.324306025972106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.324306025972106,23.324306025972106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.396203395221747,20.1,0.0,23.396203395221747,23.396203395221747,1.3793103448275863,25.396203395221747,28.0,28.0,23.396203395221747,0.0,23.396203395221747,23.396203395221747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.396203395221747,23.396203395221747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.476262014188833,21.6,0.0,23.476262014188833,23.476262014188833,1.3793103448275863,25.476262014188833,28.0,28.0,23.476262014188833,0.0,23.476262014188833,23.476262014188833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.476262014188833,23.476262014188833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.577241508207237,22.5,0.0,23.577241508207237,23.577241508207237,1.3793103448275863,25.577241508207237,28.0,28.0,23.577241508207237,0.0,23.577241508207237,23.577241508207237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.577241508207237,23.577241508207237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,23.69113599706615,23.3,0.0,23.69113599706615,23.69113599706615,1.3793103448275863,25.69113599706615,28.0,28.0,23.69113599706615,0.0,23.69113599706615,23.69113599706615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.69113599706615,23.69113599706615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,23.829980994294342,24.2,0.0,23.829980994294342,23.829980994294342,1.3793103448275863,25.829980994294342,28.0,28.0,23.829980994294342,0.0,23.829980994294342,23.829980994294342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.829980994294342,23.829980994294342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,23.963305021791733,24.6,0.0,23.963305021791733,23.963305021791733,1.3793103448275863,25.963305021791733,28.0,28.0,23.963305021791733,0.0,23.963305021791733,23.963305021791733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.963305021791733,23.963305021791733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.088190966444216,25.0,0.0,24.088190966444216,24.088190966444216,1.3793103448275863,26.088190966444216,28.0,28.0,24.088190966444216,0.0,24.088190966444216,24.088190966444216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.088190966444216,24.088190966444216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.197261361923406,25.4,0.0,24.197261361923406,24.197261361923406,1.3793103448275863,26.197261361923406,28.0,28.0,24.197261361923406,0.0,24.197261361923406,24.197261361923406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.197261361923406,24.197261361923406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.27292834228608,24.8,0.0,24.27292834228608,24.27292834228608,1.3793103448275863,26.27292834228608,28.0,28.0,24.27292834228608,0.0,24.27292834228608,24.27292834228608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.27292834228608,24.27292834228608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.309201893936212,24.2,0.0,24.309201893936212,24.309201893936212,1.3793103448275863,26.309201893936212,28.0,28.0,24.309201893936212,0.0,24.309201893936212,24.309201893936212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.309201893936212,24.309201893936212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.33163576781846,24.2,0.0,24.33163576781846,24.33163576781846,1.3793103448275863,26.33163576781846,28.0,28.0,24.33163576781846,0.0,24.33163576781846,24.33163576781846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.33163576781846,24.33163576781846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.291199568586613,23.5,0.0,24.291199568586613,24.291199568586613,1.3793103448275863,26.291199568586613,28.0,28.0,24.291199568586613,0.0,24.291199568586613,24.291199568586613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.291199568586613,24.291199568586613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.254565530526875,22.7,0.0,24.254565530526875,24.254565530526875,1.3793103448275863,26.254565530526875,28.0,28.0,24.254565530526875,0.0,24.254565530526875,24.254565530526875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.254565530526875,24.254565530526875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 21:00:00,0.0,24.201493573195584,22.0,0.0,24.201493573195584,24.201493573195584,1.3793103448275863,26.201493573195584,28.0,28.0,24.201493573195584,0.0,24.201493573195584,24.201493573195584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.201493573195584,24.201493573195584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.147565301176762,21.5,0.0,24.147565301176762,24.147565301176762,1.3793103448275863,26.147565301176762,28.0,28.0,24.147565301176762,0.0,24.147565301176762,24.147565301176762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.147565301176762,24.147565301176762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.161025429360155,20.9,0.0,24.161025429360155,24.161025429360155,1.3793103448275863,26.161025429360155,28.0,28.0,24.161025429360155,0.0,24.161025429360155,24.161025429360155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.161025429360155,24.161025429360155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.119016134223756,20.4,0.0,24.119016134223756,24.119016134223756,1.3793103448275863,26.119016134223756,28.0,28.0,24.119016134223756,0.0,24.119016134223756,24.119016134223756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.119016134223756,24.119016134223756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.061068630090496,19.6,0.0,24.061068630090496,24.061068630090496,1.3793103448275863,26.061068630090496,28.0,28.0,24.061068630090496,0.0,24.061068630090496,24.061068630090496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.061068630090496,24.061068630090496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,23.99569498131624,18.8,0.0,23.99569498131624,23.99569498131624,1.3793103448275863,25.99569498131624,28.0,28.0,23.99569498131624,0.0,23.99569498131624,23.99569498131624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99569498131624,23.99569498131624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,23.924297004610793,18.0,0.0,23.924297004610793,23.924297004610793,1.3793103448275863,25.924297004610793,28.0,28.0,23.924297004610793,0.0,23.924297004610793,23.924297004610793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.924297004610793,23.924297004610793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,23.861558205060206,17.9,0.0,23.861558205060206,23.861558205060206,1.3793103448275863,25.861558205060206,28.0,28.0,23.861558205060206,0.0,23.861558205060206,23.861558205060206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.861558205060206,23.861558205060206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,23.66581116168865,17.9,0.0,23.66581116168865,23.66581116168865,1.3793103448275863,25.66581116168865,28.0,28.0,23.66581116168865,0.0,23.66581116168865,23.66581116168865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.66581116168865,23.66581116168865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.540579989545847,17.8,0.0,23.540579989545847,23.540579989545847,1.3793103448275863,25.540579989545847,28.0,28.0,23.540579989545847,0.0,23.540579989545847,23.540579989545847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.540579989545847,23.540579989545847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.54243705020929,19.3,0.0,23.54243705020929,23.54243705020929,1.3793103448275863,25.54243705020929,28.0,28.0,23.54243705020929,0.0,23.54243705020929,23.54243705020929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.54243705020929,23.54243705020929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.615056228550714,20.7,0.0,23.615056228550714,23.615056228550714,1.3793103448275863,25.615056228550714,28.0,28.0,23.615056228550714,0.0,23.615056228550714,23.615056228550714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.615056228550714,23.615056228550714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,23.695964131964722,22.2,0.0,23.695964131964722,23.695964131964722,1.3793103448275863,25.695964131964722,28.0,28.0,23.695964131964722,0.0,23.695964131964722,23.695964131964722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.695964131964722,23.695964131964722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,23.79413112329735,23.0,0.0,23.79413112329735,23.79413112329735,1.3793103448275863,25.79413112329735,28.0,28.0,23.79413112329735,0.0,23.79413112329735,23.79413112329735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.79413112329735,23.79413112329735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,23.908671374717347,23.8,0.0,23.908671374717347,23.908671374717347,1.3793103448275863,25.908671374717347,28.0,28.0,23.908671374717347,0.0,23.908671374717347,23.908671374717347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.908671374717347,23.908671374717347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.044737789438933,24.6,0.0,24.044737789438933,24.044737789438933,1.3793103448275863,26.044737789438933,28.0,28.0,24.044737789438933,0.0,24.044737789438933,24.044737789438933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.044737789438933,24.044737789438933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.127663054904616,23.8,0.0,24.127663054904616,24.127663054904616,1.3793103448275863,26.127663054904616,28.0,28.0,24.127663054904616,0.0,24.127663054904616,24.127663054904616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.127663054904616,24.127663054904616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.185172211773768,23.0,0.0,24.185172211773768,24.185172211773768,1.3793103448275863,26.185172211773768,28.0,28.0,24.185172211773768,0.0,24.185172211773768,24.185172211773768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.185172211773768,24.185172211773768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.219217420397385,22.2,0.0,24.219217420397385,24.219217420397385,1.3793103448275863,26.219217420397385,28.0,28.0,24.219217420397385,0.0,24.219217420397385,24.219217420397385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.219217420397385,24.219217420397385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.326848938806705,23.3,0.0,24.326848938806705,24.326848938806705,1.3793103448275863,26.326848938806705,28.0,28.0,24.326848938806705,0.0,24.326848938806705,24.326848938806705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.326848938806705,24.326848938806705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.43484180170403,24.5,0.0,24.43484180170403,24.43484180170403,1.3793103448275863,26.43484180170403,28.0,28.0,24.43484180170403,0.0,24.43484180170403,24.43484180170403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.43484180170403,24.43484180170403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.51555076045107,25.6,0.0,24.51555076045107,24.51555076045107,1.3793103448275863,26.51555076045107,28.0,28.0,24.51555076045107,0.0,24.51555076045107,24.51555076045107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.51555076045107,24.51555076045107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.500714941187056,25.0,0.0,24.500714941187056,24.500714941187056,1.3793103448275863,26.500714941187056,28.0,28.0,24.500714941187056,0.0,24.500714941187056,24.500714941187056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.500714941187056,24.500714941187056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.48312771704013,24.4,0.0,24.48312771704013,24.48312771704013,1.3793103448275863,26.48312771704013,28.0,28.0,24.48312771704013,0.0,24.48312771704013,24.48312771704013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.48312771704013,24.48312771704013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.44777118069142,23.8,0.0,24.44777118069142,24.44777118069142,1.3793103448275863,26.44777118069142,28.0,28.0,24.44777118069142,0.0,24.44777118069142,24.44777118069142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.44777118069142,24.44777118069142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.407226118927902,23.3,0.0,24.407226118927902,24.407226118927902,1.3793103448275863,26.407226118927902,28.0,28.0,24.407226118927902,0.0,24.407226118927902,24.407226118927902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.407226118927902,24.407226118927902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.402830286273442,22.9,0.0,24.402830286273442,24.402830286273442,1.3793103448275863,26.402830286273442,28.0,28.0,24.402830286273442,0.0,24.402830286273442,24.402830286273442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.402830286273442,24.402830286273442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.3670368155313,22.4,0.0,24.3670368155313,24.3670368155313,1.3793103448275863,26.3670368155313,28.0,28.0,24.3670368155313,0.0,24.3670368155313,24.3670368155313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3670368155313,24.3670368155313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.326657981135924,21.9,0.0,24.326657981135924,24.326657981135924,1.3793103448275863,26.326657981135924,28.0,28.0,24.326657981135924,0.0,24.326657981135924,24.326657981135924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.326657981135924,24.326657981135924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.284629403700684,21.5,0.0,24.284629403700684,24.284629403700684,1.3793103448275863,26.284629403700684,28.0,28.0,24.284629403700684,0.0,24.284629403700684,24.284629403700684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.284629403700684,24.284629403700684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.238020131960262,21.0,0.0,24.238020131960262,24.238020131960262,1.3793103448275863,26.238020131960262,28.0,28.0,24.238020131960262,0.0,24.238020131960262,24.238020131960262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.238020131960262,24.238020131960262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.198173277088195,21.0,0.0,24.198173277088195,24.198173277088195,1.3793103448275863,26.198173277088195,28.0,28.0,24.198173277088195,0.0,24.198173277088195,24.198173277088195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.198173277088195,24.198173277088195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,0.0,24.084666030606396,21.0,0.0,24.084666030606396,24.084666030606396,1.3793103448275863,26.084666030606396,28.0,28.0,24.084666030606396,0.0,24.084666030606396,24.084666030606396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.084666030606396,24.084666030606396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,23.997815568945953,21.0,0.0,23.997815568945953,23.997815568945953,1.3793103448275863,25.997815568945953,28.0,28.0,23.997815568945953,0.0,23.997815568945953,23.997815568945953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.997815568945953,23.997815568945953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,23.978378156213495,21.4,0.0,23.978378156213495,23.978378156213495,1.3793103448275863,25.978378156213495,28.0,28.0,23.978378156213495,0.0,23.978378156213495,23.978378156213495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.978378156213495,23.978378156213495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.01578117876017,21.8,0.0,24.01578117876017,24.01578117876017,1.3793103448275863,26.01578117876017,28.0,28.0,24.01578117876017,0.0,24.01578117876017,24.01578117876017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.01578117876017,24.01578117876017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.04687368041376,22.2,0.0,24.04687368041376,24.04687368041376,1.3793103448275863,26.04687368041376,28.0,28.0,24.04687368041376,0.0,24.04687368041376,24.04687368041376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.04687368041376,24.04687368041376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.13612209673608,23.1,0.0,24.13612209673608,24.13612209673608,1.3793103448275863,26.13612209673608,28.0,28.0,24.13612209673608,0.0,24.13612209673608,24.13612209673608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.13612209673608,24.13612209673608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.24464471729261,23.9,0.0,24.24464471729261,24.24464471729261,1.3793103448275863,26.24464471729261,28.0,28.0,24.24464471729261,0.0,24.24464471729261,24.24464471729261,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24464471729261,24.24464471729261,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.377936918376825,24.8,0.0,24.377936918376825,24.377936918376825,1.3793103448275863,26.377936918376825,28.0,28.0,24.377936918376825,0.0,24.377936918376825,24.377936918376825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.377936918376825,24.377936918376825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.52679934803367,25.6,0.0,24.52679934803367,24.52679934803367,1.3793103448275863,26.52679934803367,28.0,28.0,24.52679934803367,0.0,24.52679934803367,24.52679934803367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52679934803367,24.52679934803367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,24.671652583007372,26.4,0.0,24.671652583007372,24.671652583007372,1.3793103448275863,26.671652583007372,28.0,28.0,24.671652583007372,0.0,24.671652583007372,24.671652583007372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.671652583007372,24.671652583007372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,24.808372503470554,27.2,0.0,24.808372503470554,24.808372503470554,1.3793103448275863,26.808372503470554,28.0,28.0,24.808372503470554,0.0,24.808372503470554,24.808372503470554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.808372503470554,24.808372503470554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,24.885176434071973,26.5,0.0,24.885176434071973,24.885176434071973,1.3793103448275863,26.885176434071973,28.0,28.0,24.885176434071973,0.0,24.885176434071973,24.885176434071973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.885176434071973,24.885176434071973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,24.930000613546575,25.9,0.0,24.930000613546575,24.930000613546575,1.3793103448275863,26.930000613546575,28.0,28.0,24.930000613546575,0.0,24.930000613546575,24.930000613546575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.930000613546575,24.930000613546575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,24.93072634035473,25.2,0.0,24.93072634035473,24.93072634035473,1.3793103448275863,26.93072634035473,28.0,28.0,24.93072634035473,0.0,24.93072634035473,24.93072634035473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.93072634035473,24.93072634035473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,24.884226638191116,24.5,0.0,24.884226638191116,24.884226638191116,1.3793103448275863,26.884226638191116,28.0,28.0,24.884226638191116,0.0,24.884226638191116,24.884226638191116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.884226638191116,24.884226638191116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,24.848088049650297,23.7,0.0,24.848088049650297,24.848088049650297,1.3793103448275863,26.848088049650297,28.0,28.0,24.848088049650297,0.0,24.848088049650297,24.848088049650297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.848088049650297,24.848088049650297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,24.794597737625615,23.0,0.0,24.794597737625615,24.794597737625615,1.3793103448275863,26.794597737625615,28.0,28.0,24.794597737625615,0.0,24.794597737625615,24.794597737625615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.794597737625615,24.794597737625615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,24.76142089942405,23.0,0.0,24.76142089942405,24.76142089942405,1.3793103448275863,26.76142089942405,28.0,28.0,24.76142089942405,0.0,24.76142089942405,24.76142089942405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.76142089942405,24.76142089942405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,24.774854900638076,23.0,0.0,24.774854900638076,24.774854900638076,1.3793103448275863,26.774854900638076,28.0,28.0,24.774854900638076,0.0,24.774854900638076,24.774854900638076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.774854900638076,24.774854900638076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,24.74875219105853,23.0,0.0,24.74875219105853,24.74875219105853,1.3793103448275863,26.74875219105853,28.0,28.0,24.74875219105853,0.0,24.74875219105853,24.74875219105853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.74875219105853,24.74875219105853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,24.690923817291626,21.6,0.0,24.690923817291626,24.690923817291626,1.3793103448275863,26.690923817291626,28.0,28.0,24.690923817291626,0.0,24.690923817291626,24.690923817291626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.690923817291626,24.690923817291626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,24.62003771680108,20.2,0.0,24.62003771680108,24.62003771680108,1.3793103448275863,26.62003771680108,28.0,28.0,24.62003771680108,0.0,24.62003771680108,24.62003771680108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62003771680108,24.62003771680108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.5380005440738,18.8,0.0,24.5380005440738,24.5380005440738,1.3793103448275863,26.5380005440738,28.0,28.0,24.5380005440738,0.0,24.5380005440738,24.5380005440738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5380005440738,24.5380005440738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.47399064969784,18.8,0.0,24.47399064969784,24.47399064969784,1.3793103448275863,26.47399064969784,28.0,28.0,24.47399064969784,0.0,24.47399064969784,24.47399064969784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47399064969784,24.47399064969784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.256338494432256,18.2,0.0,24.256338494432256,24.256338494432256,1.3793103448275863,26.256338494432256,28.0,28.0,24.256338494432256,0.0,24.256338494432256,24.256338494432256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.256338494432256,24.256338494432256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.101139119120297,17.6,0.0,24.101139119120297,24.101139119120297,1.3793103448275863,26.101139119120297,28.0,28.0,24.101139119120297,0.0,24.101139119120297,24.101139119120297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.101139119120297,24.101139119120297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.102015029546678,19.4,0.0,24.102015029546678,24.102015029546678,1.3793103448275863,26.102015029546678,28.0,28.0,24.102015029546678,0.0,24.102015029546678,24.102015029546678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.102015029546678,24.102015029546678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.184723637532592,21.2,0.0,24.184723637532592,24.184723637532592,1.3793103448275863,26.184723637532592,28.0,28.0,24.184723637532592,0.0,24.184723637532592,24.184723637532592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.184723637532592,24.184723637532592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.276466234472267,23.0,0.0,24.276466234472267,24.276466234472267,1.3793103448275863,26.276466234472267,28.0,28.0,24.276466234472267,0.0,24.276466234472267,24.276466234472267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.276466234472267,24.276466234472267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.38805258882595,24.1,0.0,24.38805258882595,24.38805258882595,1.3793103448275863,26.38805258882595,28.0,28.0,24.38805258882595,0.0,24.38805258882595,24.38805258882595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38805258882595,24.38805258882595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.5229864344886,25.3,0.0,24.5229864344886,24.5229864344886,1.3793103448275863,26.5229864344886,28.0,28.0,24.5229864344886,0.0,24.5229864344886,24.5229864344886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5229864344886,24.5229864344886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,24.679166587735082,26.4,0.0,24.679166587735082,24.679166587735082,1.3793103448275863,26.679166587735082,28.0,28.0,24.679166587735082,0.0,24.679166587735082,24.679166587735082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.679166587735082,24.679166587735082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,24.8059200536198,26.4,0.0,24.8059200536198,24.8059200536198,1.3793103448275863,26.8059200536198,28.0,28.0,24.8059200536198,0.0,24.8059200536198,24.8059200536198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8059200536198,24.8059200536198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,24.915519911399112,26.4,0.0,24.915519911399112,24.915519911399112,1.3793103448275863,26.915519911399112,28.0,28.0,24.915519911399112,0.0,24.915519911399112,24.915519911399112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.915519911399112,24.915519911399112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.005288231077692,26.4,0.0,25.005288231077692,25.005288231077692,1.3793103448275863,27.005288231077692,28.0,28.0,25.005288231077692,0.0,25.005288231077692,25.005288231077692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.005288231077692,25.005288231077692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.10058652214652,26.4,0.0,25.10058652214652,25.10058652214652,1.3793103448275863,27.10058652214652,28.0,28.0,25.10058652214652,0.0,25.10058652214652,25.10058652214652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10058652214652,25.10058652214652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.17174195862661,26.4,0.0,25.17174195862661,25.17174195862661,1.3793103448275863,27.17174195862661,28.0,28.0,25.17174195862661,0.0,25.17174195862661,25.17174195862661,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17174195862661,25.17174195862661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.20375093067063,26.4,0.0,25.20375093067063,25.20375093067063,1.3793103448275863,27.20375093067063,28.0,28.0,25.20375093067063,0.0,25.20375093067063,25.20375093067063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.20375093067063,25.20375093067063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.167420378524685,25.6,0.0,25.167420378524685,25.167420378524685,1.3793103448275863,27.167420378524685,28.0,28.0,25.167420378524685,0.0,25.167420378524685,25.167420378524685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.167420378524685,25.167420378524685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.13774915394088,24.8,0.0,25.13774915394088,25.13774915394088,1.3793103448275863,27.13774915394088,28.0,28.0,25.13774915394088,0.0,25.13774915394088,25.13774915394088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.13774915394088,25.13774915394088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.087372134619883,24.0,0.0,25.087372134619883,25.087372134619883,1.3793103448275863,27.087372134619883,28.0,28.0,25.087372134619883,0.0,25.087372134619883,25.087372134619883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.087372134619883,25.087372134619883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.046802524050747,23.7,0.0,25.046802524050747,25.046802524050747,1.3793103448275863,27.046802524050747,28.0,28.0,25.046802524050747,0.0,25.046802524050747,25.046802524050747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.046802524050747,25.046802524050747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.04831092427718,23.5,0.0,25.04831092427718,25.04831092427718,1.3793103448275863,27.04831092427718,28.0,28.0,25.04831092427718,0.0,25.04831092427718,25.04831092427718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.04831092427718,25.04831092427718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.014770386316737,23.2,0.0,25.014770386316737,25.014770386316737,1.3793103448275863,27.014770386316737,28.0,28.0,25.014770386316737,0.0,25.014770386316737,25.014770386316737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.014770386316737,25.014770386316737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,24.96909452571358,22.5,0.0,24.96909452571358,24.96909452571358,1.3793103448275863,26.96909452571358,28.0,28.0,24.96909452571358,0.0,24.96909452571358,24.96909452571358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.96909452571358,24.96909452571358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,24.9016419882438,21.7,0.0,24.9016419882438,24.9016419882438,1.3793103448275863,26.9016419882438,28.0,28.0,24.9016419882438,0.0,24.9016419882438,24.9016419882438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.9016419882438,24.9016419882438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,24.84022666283075,21.0,0.0,24.84022666283075,24.84022666283075,1.3793103448275863,26.84022666283075,28.0,28.0,24.84022666283075,0.0,24.84022666283075,24.84022666283075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84022666283075,24.84022666283075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,24.77609690074128,20.3,0.0,24.77609690074128,24.77609690074128,1.3793103448275863,26.77609690074128,28.0,28.0,24.77609690074128,0.0,24.77609690074128,24.77609690074128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.77609690074128,24.77609690074128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,24.705595956980872,19.5,0.0,24.705595956980872,24.705595956980872,1.3793103448275863,26.705595956980872,28.0,28.0,24.705595956980872,0.0,24.705595956980872,24.705595956980872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.705595956980872,24.705595956980872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,24.63160556090903,18.8,0.0,24.63160556090903,24.63160556090903,1.3793103448275863,26.63160556090903,28.0,28.0,24.63160556090903,0.0,24.63160556090903,24.63160556090903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63160556090903,24.63160556090903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.52381310809713,20.6,0.0,24.52381310809713,24.52381310809713,1.3793103448275863,26.52381310809713,28.0,28.0,24.52381310809713,0.0,24.52381310809713,24.52381310809713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52381310809713,24.52381310809713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.591250035617517,22.4,0.0,24.591250035617517,24.591250035617517,1.3793103448275863,26.591250035617517,28.0,28.0,24.591250035617517,0.0,24.591250035617517,24.591250035617517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.591250035617517,24.591250035617517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,24.712632392269683,24.2,0.0,24.712632392269683,24.712632392269683,1.3793103448275863,26.712632392269683,28.0,28.0,24.712632392269683,0.0,24.712632392269683,24.712632392269683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.712632392269683,24.712632392269683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,24.821023146038918,24.9,0.0,24.821023146038918,24.821023146038918,1.3793103448275863,26.821023146038918,28.0,28.0,24.821023146038918,0.0,24.821023146038918,24.821023146038918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.821023146038918,24.821023146038918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,24.94369188855526,25.7,0.0,24.94369188855526,24.94369188855526,1.3793103448275863,26.94369188855526,28.0,28.0,24.94369188855526,0.0,24.94369188855526,24.94369188855526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94369188855526,24.94369188855526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.083164701560193,26.4,0.0,25.083164701560193,25.083164701560193,1.3793103448275863,27.083164701560193,28.0,28.0,25.083164701560193,0.0,25.083164701560193,25.083164701560193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.083164701560193,25.083164701560193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.194609486519838,26.4,0.0,25.194609486519838,25.194609486519838,1.3793103448275863,27.194609486519838,28.0,28.0,25.194609486519838,0.0,25.194609486519838,25.194609486519838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.194609486519838,25.194609486519838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.298774059717992,26.4,0.0,25.298774059717992,25.298774059717992,1.3793103448275863,27.298774059717992,28.0,28.0,25.298774059717992,0.0,25.298774059717992,25.298774059717992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.298774059717992,25.298774059717992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.384754690864177,26.4,0.0,25.384754690864177,25.384754690864177,1.3793103448275863,27.384754690864177,28.0,28.0,25.384754690864177,0.0,25.384754690864177,25.384754690864177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.384754690864177,25.384754690864177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,25.468763923184287,26.7,0.0,25.468763923184287,25.468763923184287,1.3793103448275863,27.468763923184287,28.0,28.0,25.468763923184287,0.0,25.468763923184287,25.468763923184287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.468763923184287,25.468763923184287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,25.557517862591958,27.1,0.0,25.557517862591958,25.557517862591958,1.3793103448275863,27.557517862591958,28.0,28.0,25.557517862591958,0.0,25.557517862591958,25.557517862591958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.557517862591958,25.557517862591958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,25.608699437964077,27.4,0.0,25.608699437964077,25.608699437964077,1.3793103448275863,27.608699437964077,28.0,28.0,25.608699437964077,0.0,25.608699437964077,25.608699437964077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.608699437964077,25.608699437964077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,25.57461326872165,26.7,0.0,25.57461326872165,25.57461326872165,1.3793103448275863,27.57461326872165,28.0,28.0,25.57461326872165,0.0,25.57461326872165,25.57461326872165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.57461326872165,25.57461326872165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,25.550240002255485,26.1,0.0,25.550240002255485,25.550240002255485,1.3793103448275863,27.550240002255485,28.0,28.0,25.550240002255485,0.0,25.550240002255485,25.550240002255485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.550240002255485,25.550240002255485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,25.519935179532006,25.4,0.0,25.519935179532006,25.519935179532006,1.3793103448275863,27.519935179532006,28.0,28.0,25.519935179532006,0.0,25.519935179532006,25.519935179532006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.519935179532006,25.519935179532006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,25.483352284671366,24.5,0.0,25.483352284671366,25.483352284671366,1.3793103448275863,27.483352284671366,28.0,28.0,25.483352284671366,0.0,25.483352284671366,25.483352284671366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.483352284671366,25.483352284671366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.439929971163668,23.7,0.0,25.439929971163668,25.439929971163668,1.3793103448275863,27.439929971163668,28.0,28.0,25.439929971163668,0.0,25.439929971163668,25.439929971163668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.439929971163668,25.439929971163668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.38327984897959,22.8,0.0,25.38327984897959,25.38327984897959,1.3793103448275863,27.38327984897959,28.0,28.0,25.38327984897959,0.0,25.38327984897959,25.38327984897959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38327984897959,25.38327984897959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.331591604058143,22.3,0.0,25.331591604058143,25.331591604058143,1.3793103448275863,27.331591604058143,28.0,28.0,25.331591604058143,0.0,25.331591604058143,25.331591604058143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.331591604058143,25.331591604058143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.261913087179018,21.7,0.0,25.261913087179018,25.261913087179018,1.3793103448275863,27.261913087179018,28.0,28.0,25.261913087179018,0.0,25.261913087179018,25.261913087179018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.261913087179018,25.261913087179018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.2004715723687,21.2,0.0,25.2004715723687,25.2004715723687,1.3793103448275863,27.2004715723687,28.0,28.0,25.2004715723687,0.0,25.2004715723687,25.2004715723687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2004715723687,25.2004715723687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.14429216719524,21.0,0.0,25.14429216719524,25.14429216719524,1.3793103448275863,27.14429216719524,28.0,28.0,25.14429216719524,0.0,25.14429216719524,25.14429216719524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.14429216719524,25.14429216719524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.08830633238066,20.8,0.0,25.08830633238066,25.08830633238066,1.3793103448275863,27.08830633238066,28.0,28.0,25.08830633238066,0.0,25.08830633238066,25.08830633238066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08830633238066,25.08830633238066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.031909096934353,20.6,0.0,25.031909096934353,25.031909096934353,1.3793103448275863,27.031909096934353,28.0,28.0,25.031909096934353,0.0,25.031909096934353,25.031909096934353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.031909096934353,25.031909096934353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,24.91104995952846,21.1,0.0,24.91104995952846,24.91104995952846,1.3793103448275863,26.91104995952846,28.0,28.0,24.91104995952846,0.0,24.91104995952846,24.91104995952846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.91104995952846,24.91104995952846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,24.925002835353176,21.7,0.0,24.925002835353176,24.925002835353176,1.3793103448275863,26.925002835353176,28.0,28.0,24.925002835353176,0.0,24.925002835353176,24.925002835353176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.925002835353176,24.925002835353176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,24.969741091320685,22.2,0.0,24.969741091320685,24.969741091320685,1.3793103448275863,26.969741091320685,28.0,28.0,24.969741091320685,0.0,24.969741091320685,24.969741091320685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.969741091320685,24.969741091320685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.063074867792736,23.3,0.0,25.063074867792736,25.063074867792736,1.3793103448275863,27.063074867792736,28.0,28.0,25.063074867792736,0.0,25.063074867792736,25.063074867792736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.063074867792736,25.063074867792736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
