timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-15 11:00:00,0.0,25.174064939049263,24.3,0.0,25.174064939049263,25.174064939049263,1.3793103448275863,27.174064939049263,28.0,28.0,25.174064939049263,0.0,25.174064939049263,25.174064939049263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.174064939049263,25.174064939049263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.314980032544117,25.4,0.0,25.314980032544117,25.314980032544117,1.3793103448275863,27.314980032544117,28.0,28.0,25.314980032544117,0.0,25.314980032544117,25.314980032544117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.314980032544117,25.314980032544117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.44116733923029,25.9,0.0,25.44116733923029,25.44116733923029,1.3793103448275863,27.44116733923029,28.0,28.0,25.44116733923029,0.0,25.44116733923029,25.44116733923029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44116733923029,25.44116733923029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.560928843220843,26.3,0.0,25.560928843220843,25.560928843220843,1.3793103448275863,27.560928843220843,28.0,28.0,25.560928843220843,0.0,25.560928843220843,25.560928843220843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.560928843220843,25.560928843220843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,25.67012675094125,26.8,0.0,25.67012675094125,25.67012675094125,1.3793103448275863,27.67012675094125,28.0,28.0,25.67012675094125,0.0,25.67012675094125,25.67012675094125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.67012675094125,25.67012675094125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,25.629258078360763,24.0,0.0,25.629258078360763,25.629258078360763,1.3793103448275863,27.629258078360763,28.0,28.0,25.629258078360763,0.0,25.629258078360763,25.629258078360763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.629258078360763,25.629258078360763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.536716493749232,21.2,0.0,25.536716493749232,25.536716493749232,1.3793103448275863,27.536716493749232,28.0,28.0,25.536716493749232,0.0,25.536716493749232,25.536716493749232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.536716493749232,25.536716493749232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,25.697947257083374,25.8,0.0,25.697947257083374,25.697947257083374,1.3793103448275863,27.697947257083374,28.0,28.0,25.697947257083374,0.0,25.697947257083374,25.697947257083374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.697947257083374,25.697947257083374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,25.636010764313667,24.7,0.0,25.636010764313667,25.636010764313667,1.3793103448275863,27.636010764313667,28.0,28.0,25.636010764313667,0.0,25.636010764313667,25.636010764313667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.636010764313667,25.636010764313667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.584367127636853,23.7,0.0,25.584367127636853,25.584367127636853,1.3793103448275863,27.584367127636853,28.0,28.0,25.584367127636853,0.0,25.584367127636853,25.584367127636853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.584367127636853,25.584367127636853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.57864202036395,22.6,0.0,25.57864202036395,25.57864202036395,1.3793103448275863,27.57864202036395,28.0,28.0,25.57864202036395,0.0,25.57864202036395,25.57864202036395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.57864202036395,25.57864202036395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.570516345962574,23.7,0.0,25.570516345962574,25.570516345962574,1.3793103448275863,27.570516345962574,28.0,28.0,25.570516345962574,0.0,25.570516345962574,25.570516345962574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.570516345962574,25.570516345962574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.56181895972643,24.7,0.0,25.56181895972643,25.56181895972643,1.3793103448275863,27.56181895972643,28.0,28.0,25.56181895972643,0.0,25.56181895972643,25.56181895972643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.56181895972643,25.56181895972643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.55740529684993,25.8,0.0,25.55740529684993,25.55740529684993,1.3793103448275863,27.55740529684993,28.0,28.0,25.55740529684993,0.0,25.55740529684993,25.55740529684993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.55740529684993,25.55740529684993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.506705837501023,24.0,0.0,25.506705837501023,25.506705837501023,1.3793103448275863,27.506705837501023,28.0,28.0,25.506705837501023,0.0,25.506705837501023,25.506705837501023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.506705837501023,25.506705837501023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.439379256469916,22.2,0.0,25.439379256469916,25.439379256469916,1.3793103448275863,27.439379256469916,28.0,28.0,25.439379256469916,0.0,25.439379256469916,25.439379256469916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.439379256469916,25.439379256469916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.35737522483953,20.4,0.0,25.35737522483953,25.35737522483953,1.3793103448275863,27.35737522483953,28.0,28.0,25.35737522483953,0.0,25.35737522483953,25.35737522483953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35737522483953,25.35737522483953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.29197841713905,20.1,0.0,25.29197841713905,25.29197841713905,1.3793103448275863,27.29197841713905,28.0,28.0,25.29197841713905,0.0,25.29197841713905,25.29197841713905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29197841713905,25.29197841713905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.10411932822887,19.9,0.0,25.10411932822887,25.10411932822887,1.3793103448275863,27.10411932822887,28.0,28.0,25.10411932822887,0.0,25.10411932822887,25.10411932822887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10411932822887,25.10411932822887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,24.972196802627153,19.6,0.0,24.972196802627153,24.972196802627153,1.3793103448275863,26.972196802627153,28.0,28.0,24.972196802627153,0.0,24.972196802627153,24.972196802627153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.972196802627153,24.972196802627153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,24.94606622352098,20.5,0.0,24.94606622352098,24.94606622352098,1.3793103448275863,26.94606622352098,28.0,28.0,24.94606622352098,0.0,24.94606622352098,24.94606622352098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94606622352098,24.94606622352098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,24.982337153171216,21.3,0.0,24.982337153171216,24.982337153171216,1.3793103448275863,26.982337153171216,28.0,28.0,24.982337153171216,0.0,24.982337153171216,24.982337153171216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.982337153171216,24.982337153171216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.021304511687134,22.2,0.0,25.021304511687134,25.021304511687134,1.3793103448275863,27.021304511687134,28.0,28.0,25.021304511687134,0.0,25.021304511687134,25.021304511687134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.021304511687134,25.021304511687134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.110911778384015,23.3,0.0,25.110911778384015,25.110911778384015,1.3793103448275863,27.110911778384015,28.0,28.0,25.110911778384015,0.0,25.110911778384015,25.110911778384015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.110911778384015,25.110911778384015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.21991928453369,24.3,0.0,25.21991928453369,25.21991928453369,1.3793103448275863,27.21991928453369,28.0,28.0,25.21991928453369,0.0,25.21991928453369,25.21991928453369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.21991928453369,25.21991928453369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.356450408490925,25.4,0.0,25.356450408490925,25.356450408490925,1.3793103448275863,27.356450408490925,28.0,28.0,25.356450408490925,0.0,25.356450408490925,25.356450408490925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.356450408490925,25.356450408490925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.461786731897206,25.3,0.0,25.461786731897206,25.461786731897206,1.3793103448275863,27.461786731897206,28.0,28.0,25.461786731897206,0.0,25.461786731897206,25.461786731897206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.461786731897206,25.461786731897206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.549268526098096,25.2,0.0,25.549268526098096,25.549268526098096,1.3793103448275863,27.549268526098096,28.0,28.0,25.549268526098096,0.0,25.549268526098096,25.549268526098096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.549268526098096,25.549268526098096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.617325459572594,25.1,0.0,25.617325459572594,25.617325459572594,1.3793103448275863,27.617325459572594,28.0,28.0,25.617325459572594,0.0,25.617325459572594,25.617325459572594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.617325459572594,25.617325459572594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,25.690373454741422,25.0,0.0,25.690373454741422,25.690373454741422,1.3793103448275863,27.690373454741422,28.0,28.0,25.690373454741422,0.0,25.690373454741422,25.690373454741422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.690373454741422,25.690373454741422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,25.738336666589454,24.9,0.0,25.738336666589454,25.738336666589454,1.3793103448275863,27.738336666589454,28.0,28.0,25.738336666589454,0.0,25.738336666589454,25.738336666589454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.738336666589454,25.738336666589454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,25.74528279817791,24.8,0.0,25.74528279817791,25.74528279817791,1.3793103448275863,27.74528279817791,28.0,28.0,25.74528279817791,0.0,25.74528279817791,25.74528279817791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74528279817791,25.74528279817791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,25.679914157626005,23.8,0.0,25.679914157626005,25.679914157626005,1.3793103448275863,27.679914157626005,28.0,28.0,25.679914157626005,0.0,25.679914157626005,25.679914157626005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.679914157626005,25.679914157626005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,25.61735584123562,22.8,0.0,25.61735584123562,25.61735584123562,1.3793103448275863,27.61735584123562,28.0,28.0,25.61735584123562,0.0,25.61735584123562,25.61735584123562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.61735584123562,25.61735584123562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.53453777267927,21.8,0.0,25.53453777267927,25.53453777267927,1.3793103448275863,27.53453777267927,28.0,28.0,25.53453777267927,0.0,25.53453777267927,25.53453777267927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53453777267927,25.53453777267927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.464507978744855,21.4,0.0,25.464507978744855,25.464507978744855,1.3793103448275863,27.464507978744855,28.0,28.0,25.464507978744855,0.0,25.464507978744855,25.464507978744855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.464507978744855,25.464507978744855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.498094501152895,21.0,0.0,25.498094501152895,25.498094501152895,1.3793103448275863,27.498094501152895,28.0,28.0,25.498094501152895,0.0,25.498094501152895,25.498094501152895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.498094501152895,25.498094501152895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.450588871191886,20.6,0.0,25.450588871191886,25.450588871191886,1.3793103448275863,27.450588871191886,28.0,28.0,25.450588871191886,0.0,25.450588871191886,25.450588871191886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.450588871191886,25.450588871191886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.382822106857247,19.9,0.0,25.382822106857247,25.382822106857247,1.3793103448275863,27.382822106857247,28.0,28.0,25.382822106857247,0.0,25.382822106857247,25.382822106857247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.382822106857247,25.382822106857247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.305560359781115,19.1,0.0,25.305560359781115,25.305560359781115,1.3793103448275863,27.305560359781115,28.0,28.0,25.305560359781115,0.0,25.305560359781115,25.305560359781115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.305560359781115,25.305560359781115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.224253560173125,18.4,0.0,25.224253560173125,25.224253560173125,1.3793103448275863,27.224253560173125,28.0,28.0,25.224253560173125,0.0,25.224253560173125,25.224253560173125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.224253560173125,25.224253560173125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.158862308169432,18.7,0.0,25.158862308169432,25.158862308169432,1.3793103448275863,27.158862308169432,28.0,28.0,25.158862308169432,0.0,25.158862308169432,25.158862308169432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.158862308169432,25.158862308169432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,24.961427554434515,19.1,0.0,24.961427554434515,24.961427554434515,1.3793103448275863,26.961427554434515,28.0,28.0,24.961427554434515,0.0,24.961427554434515,24.961427554434515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.961427554434515,24.961427554434515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,24.84922965583815,19.4,0.0,24.84922965583815,24.84922965583815,1.3793103448275863,26.84922965583815,28.0,28.0,24.84922965583815,0.0,24.84922965583815,24.84922965583815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84922965583815,24.84922965583815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,24.835653669051375,20.5,0.0,24.835653669051375,24.835653669051375,1.3793103448275863,26.835653669051375,28.0,28.0,24.835653669051375,0.0,24.835653669051375,24.835653669051375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.835653669051375,24.835653669051375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,24.892877230440796,21.7,0.0,24.892877230440796,24.892877230440796,1.3793103448275863,26.892877230440796,28.0,28.0,24.892877230440796,0.0,24.892877230440796,24.892877230440796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.892877230440796,24.892877230440796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,24.949504170744135,22.8,0.0,24.949504170744135,24.949504170744135,1.3793103448275863,26.949504170744135,28.0,28.0,24.949504170744135,0.0,24.949504170744135,24.949504170744135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.949504170744135,24.949504170744135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.044700201272214,23.8,0.0,25.044700201272214,25.044700201272214,1.3793103448275863,27.044700201272214,28.0,28.0,25.044700201272214,0.0,25.044700201272214,25.044700201272214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.044700201272214,25.044700201272214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.158674587402892,24.8,0.0,25.158674587402892,25.158674587402892,1.3793103448275863,27.158674587402892,28.0,28.0,25.158674587402892,0.0,25.158674587402892,25.158674587402892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.158674587402892,25.158674587402892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.298863041558278,25.8,0.0,25.298863041558278,25.298863041558278,1.3793103448275863,27.298863041558278,28.0,28.0,25.298863041558278,0.0,25.298863041558278,25.298863041558278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.298863041558278,25.298863041558278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.427464085576148,26.2,0.0,25.427464085576148,25.427464085576148,1.3793103448275863,27.427464085576148,28.0,28.0,25.427464085576148,0.0,25.427464085576148,25.427464085576148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.427464085576148,25.427464085576148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.547292042708243,26.6,0.0,25.547292042708243,25.547292042708243,1.3793103448275863,27.547292042708243,28.0,28.0,25.547292042708243,0.0,25.547292042708243,25.547292042708243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.547292042708243,25.547292042708243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,25.65190266921084,27.0,0.0,25.65190266921084,25.65190266921084,1.3793103448275863,27.65190266921084,28.0,28.0,25.65190266921084,0.0,25.65190266921084,25.65190266921084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65190266921084,25.65190266921084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,25.71793698170457,26.3,0.0,25.71793698170457,25.71793698170457,1.3793103448275863,27.71793698170457,28.0,28.0,25.71793698170457,0.0,25.71793698170457,25.71793698170457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.71793698170457,25.71793698170457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,25.752658098134958,25.7,0.0,25.752658098134958,25.752658098134958,1.3793103448275863,27.752658098134958,28.0,28.0,25.752658098134958,0.0,25.752658098134958,25.752658098134958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.752658098134958,25.752658098134958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,25.742625895324355,25.0,0.0,25.742625895324355,25.742625895324355,1.3793103448275863,27.742625895324355,28.0,28.0,25.742625895324355,0.0,25.742625895324355,25.742625895324355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.742625895324355,25.742625895324355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,25.70882418003719,24.5,0.0,25.70882418003719,25.70882418003719,1.3793103448275863,27.70882418003719,28.0,28.0,25.70882418003719,0.0,25.70882418003719,25.70882418003719,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70882418003719,25.70882418003719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,25.66763559075524,23.9,0.0,25.66763559075524,25.66763559075524,1.3793103448275863,27.66763559075524,28.0,28.0,25.66763559075524,0.0,25.66763559075524,25.66763559075524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.66763559075524,25.66763559075524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,25.618523657314885,23.4,0.0,25.618523657314885,25.618523657314885,1.3793103448275863,27.618523657314885,28.0,28.0,25.618523657314885,0.0,25.618523657314885,25.618523657314885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.618523657314885,25.618523657314885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.548996479654253,22.6,0.0,25.548996479654253,25.548996479654253,1.3793103448275863,27.548996479654253,28.0,28.0,25.548996479654253,0.0,25.548996479654253,25.548996479654253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.548996479654253,25.548996479654253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.558284156922795,21.8,0.0,25.558284156922795,25.558284156922795,1.3793103448275863,27.558284156922795,28.0,28.0,25.558284156922795,0.0,25.558284156922795,25.558284156922795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.558284156922795,25.558284156922795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.50337187597321,21.0,0.0,25.50337187597321,25.50337187597321,1.3793103448275863,27.50337187597321,28.0,28.0,25.50337187597321,0.0,25.50337187597321,25.50337187597321,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50337187597321,25.50337187597321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.457675786844774,21.3,0.0,25.457675786844774,25.457675786844774,1.3793103448275863,27.457675786844774,28.0,28.0,25.457675786844774,0.0,25.457675786844774,25.457675786844774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.457675786844774,25.457675786844774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.417069966146556,21.7,0.0,25.417069966146556,25.417069966146556,1.3793103448275863,27.417069966146556,28.0,28.0,25.417069966146556,0.0,25.417069966146556,25.417069966146556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.417069966146556,25.417069966146556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.37873756101917,22.0,0.0,25.37873756101917,25.37873756101917,1.3793103448275863,27.37873756101917,28.0,28.0,25.37873756101917,0.0,25.37873756101917,25.37873756101917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.37873756101917,25.37873756101917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.335535701655004,21.9,0.0,25.335535701655004,25.335535701655004,1.3793103448275863,27.335535701655004,28.0,28.0,25.335535701655004,0.0,25.335535701655004,25.335535701655004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.335535701655004,25.335535701655004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.21355108049338,21.9,0.0,25.21355108049338,25.21355108049338,1.3793103448275863,27.21355108049338,28.0,28.0,25.21355108049338,0.0,25.21355108049338,25.21355108049338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.21355108049338,25.21355108049338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.11822538989179,21.8,0.0,25.11822538989179,25.11822538989179,1.3793103448275863,27.11822538989179,28.0,28.0,25.11822538989179,0.0,25.11822538989179,25.11822538989179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11822538989179,25.11822538989179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.123671819843413,22.9,0.0,25.123671819843413,25.123671819843413,1.3793103448275863,27.123671819843413,28.0,28.0,25.123671819843413,0.0,25.123671819843413,25.123671819843413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.123671819843413,25.123671819843413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.191005006535892,23.9,0.0,25.191005006535892,25.191005006535892,1.3793103448275863,27.191005006535892,28.0,28.0,25.191005006535892,0.0,25.191005006535892,25.191005006535892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.191005006535892,25.191005006535892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.261855250306596,25.0,0.0,25.261855250306596,25.261855250306596,1.3793103448275863,27.261855250306596,28.0,28.0,25.261855250306596,0.0,25.261855250306596,25.261855250306596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.261855250306596,25.261855250306596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.349963892668367,25.5,0.0,25.349963892668367,25.349963892668367,1.3793103448275863,27.349963892668367,28.0,28.0,25.349963892668367,0.0,25.349963892668367,25.349963892668367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.349963892668367,25.349963892668367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.456760932898007,26.1,0.0,25.456760932898007,25.456760932898007,1.3793103448275863,27.456760932898007,28.0,28.0,25.456760932898007,0.0,25.456760932898007,25.456760932898007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.456760932898007,25.456760932898007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.577886779217643,26.6,0.0,25.577886779217643,25.577886779217643,1.3793103448275863,27.577886779217643,28.0,28.0,25.577886779217643,0.0,25.577886779217643,25.577886779217643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.577886779217643,25.577886779217643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,25.716756931528746,27.2,0.0,25.716756931528746,25.716756931528746,1.3793103448275863,27.716756931528746,28.0,28.0,25.716756931528746,0.0,25.716756931528746,25.716756931528746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.716756931528746,25.716756931528746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,25.851309083348127,27.8,0.0,25.851309083348127,25.851309083348127,1.3793103448275863,27.851309083348127,28.0,28.0,25.851309083348127,0.0,25.851309083348127,25.851309083348127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.851309083348127,25.851309083348127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,25.972462687012857,28.4,0.0,25.972462687012857,25.972462687012857,1.3793103448275863,27.972462687012857,28.0,28.0,25.972462687012857,0.0,25.972462687012857,25.972462687012857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.972462687012857,25.972462687012857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 22:00:00,0.0,26.000000000000004,25.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,25.993598161576397,24.3,0.0,25.993598161576397,25.993598161576397,1.3793103448275863,27.993598161576397,28.0,28.0,25.993598161576397,0.0,25.993598161576397,25.993598161576397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.993598161576397,25.993598161576397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,25.937801749619027,23.0,0.0,25.937801749619027,25.937801749619027,1.3793103448275863,27.937801749619027,28.0,28.0,25.937801749619027,0.0,25.937801749619027,25.937801749619027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.937801749619027,25.937801749619027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,25.878774867425154,22.2,0.0,25.878774867425154,25.878774867425154,1.3793103448275863,27.878774867425154,28.0,28.0,25.878774867425154,0.0,25.878774867425154,25.878774867425154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.878774867425154,25.878774867425154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,25.813820216381195,21.4,0.0,25.813820216381195,25.813820216381195,1.3793103448275863,27.813820216381195,28.0,28.0,25.813820216381195,0.0,25.813820216381195,25.813820216381195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.813820216381195,25.813820216381195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,25.743218757888407,20.6,0.0,25.743218757888407,25.743218757888407,1.3793103448275863,27.743218757888407,28.0,28.0,25.743218757888407,0.0,25.743218757888407,25.743218757888407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.743218757888407,25.743218757888407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,25.675278975610453,20.2,0.0,25.675278975610453,25.675278975610453,1.3793103448275863,27.675278975610453,28.0,28.0,25.675278975610453,0.0,25.675278975610453,25.675278975610453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.675278975610453,25.675278975610453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0,25.470025128108436,19.8,0.0,25.470025128108436,25.470025128108436,1.3793103448275863,27.470025128108436,28.0,28.0,25.470025128108436,0.0,25.470025128108436,25.470025128108436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.470025128108436,25.470025128108436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 06:00:00,0.0,25.327168099005082,19.4,0.0,25.327168099005082,25.327168099005082,1.3793103448275863,27.327168099005082,28.0,28.0,25.327168099005082,0.0,25.327168099005082,25.327168099005082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.327168099005082,25.327168099005082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 07:00:00,0.0,25.328743387485215,21.1,0.0,25.328743387485215,25.328743387485215,1.3793103448275863,27.328743387485215,28.0,28.0,25.328743387485215,0.0,25.328743387485215,25.328743387485215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.328743387485215,25.328743387485215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 08:00:00,0.0,25.41292265134509,22.9,0.0,25.41292265134509,25.41292265134509,1.3793103448275863,27.41292265134509,28.0,28.0,25.41292265134509,0.0,25.41292265134509,25.41292265134509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.41292265134509,25.41292265134509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,25.50372129132502,24.6,0.0,25.50372129132502,25.50372129132502,1.3793103448275863,27.50372129132502,28.0,28.0,25.50372129132502,0.0,25.50372129132502,25.50372129132502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50372129132502,25.50372129132502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,25.60672418329151,25.5,0.0,25.60672418329151,25.60672418329151,1.3793103448275863,27.60672418329151,28.0,28.0,25.60672418329151,0.0,25.60672418329151,25.60672418329151,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60672418329151,25.60672418329151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,25.721366626295037,26.3,0.0,25.721366626295037,25.721366626295037,1.3793103448275863,27.721366626295037,28.0,28.0,25.721366626295037,0.0,25.721366626295037,25.721366626295037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.721366626295037,25.721366626295037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,25.859460955966824,27.2,0.0,25.859460955966824,25.859460955966824,1.3793103448275863,27.859460955966824,28.0,28.0,25.859460955966824,0.0,25.859460955966824,25.859460955966824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.859460955966824,25.859460955966824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,25.98937157352978,27.5,0.0,25.98937157352978,25.98937157352978,1.3793103448275863,27.98937157352978,28.0,28.0,25.98937157352978,0.0,25.98937157352978,25.98937157352978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98937157352978,25.98937157352978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,26.000000000000004,28.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,26.000000000000004,27.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,26.000000000000004,24.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,26.11400956700379,23.3,0.0,26.11400956700379,26.11400956700379,1.3793103448275863,28.11400956700379,28.0,28.0,26.11400956700379,0.0,26.11400956700379,26.11400956700379,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.11400956700379,26.11400956700379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,26.087603290892467,22.6,0.0,26.087603290892467,26.087603290892467,1.3793103448275863,28.087603290892467,28.0,28.0,26.087603290892467,0.0,26.087603290892467,26.087603290892467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.087603290892467,26.087603290892467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,26.03439441870607,22.0,0.0,26.03439441870607,26.03439441870607,1.3793103448275863,28.03439441870607,28.0,28.0,26.03439441870607,0.0,26.03439441870607,26.03439441870607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.03439441870607,26.03439441870607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,25.972282311485305,21.4,0.0,25.972282311485305,25.972282311485305,1.3793103448275863,27.972282311485305,28.0,28.0,25.972282311485305,0.0,25.972282311485305,25.972282311485305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.972282311485305,25.972282311485305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,25.905231108157963,20.8,0.0,25.905231108157963,25.905231108157963,1.3793103448275863,27.905231108157963,28.0,28.0,25.905231108157963,0.0,25.905231108157963,25.905231108157963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.905231108157963,25.905231108157963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,25.832071165530746,20.1,0.0,25.832071165530746,25.832071165530746,1.3793103448275863,27.832071165530746,28.0,28.0,25.832071165530746,0.0,25.832071165530746,25.832071165530746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.832071165530746,25.832071165530746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,25.610555291503932,19.5,0.0,25.610555291503932,25.610555291503932,1.3793103448275863,27.610555291503932,28.0,28.0,25.610555291503932,0.0,25.610555291503932,25.610555291503932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.610555291503932,25.610555291503932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.0,25.448942302722962,18.8,0.0,25.448942302722962,25.448942302722962,1.3793103448275863,27.448942302722962,28.0,28.0,25.448942302722962,0.0,25.448942302722962,25.448942302722962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.448942302722962,25.448942302722962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 07:00:00,0.0,25.459185973100645,20.9,0.0,25.459185973100645,25.459185973100645,1.3793103448275863,27.459185973100645,28.0,28.0,25.459185973100645,0.0,25.459185973100645,25.459185973100645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.459185973100645,25.459185973100645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,25.5595491764766,23.1,0.0,25.5595491764766,25.5595491764766,1.3793103448275863,27.5595491764766,28.0,28.0,25.5595491764766,0.0,25.5595491764766,25.5595491764766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.5595491764766,25.5595491764766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,25.66939536835048,25.2,0.0,25.66939536835048,25.66939536835048,1.3793103448275863,27.66939536835048,28.0,28.0,25.66939536835048,0.0,25.66939536835048,25.66939536835048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.66939536835048,25.66939536835048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,25.78477576603717,26.2,0.0,25.78477576603717,25.78477576603717,1.3793103448275863,27.78477576603717,28.0,28.0,25.78477576603717,0.0,25.78477576603717,25.78477576603717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.78477576603717,25.78477576603717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,25.913135115649723,27.2,0.0,25.913135115649723,25.913135115649723,1.3793103448275863,27.913135115649723,28.0,28.0,25.913135115649723,0.0,25.913135115649723,25.913135115649723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.913135115649723,25.913135115649723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,25.999999999999993,30.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,25.999999999999996,29.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,25.999999999999993,29.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,25.999999999999996,27.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,26.000000000000004,26.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,26.343344091309675,25.6,0.0,26.343344091309675,26.343344091309675,1.3793103448275863,28.343344091309675,28.0,28.0,26.343344091309675,0.0,26.343344091309675,26.343344091309675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.343344091309675,26.343344091309675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,26.37213606337025,24.6,0.0,26.37213606337025,26.37213606337025,1.3793103448275863,28.37213606337025,28.0,28.0,26.37213606337025,0.0,26.37213606337025,26.37213606337025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.37213606337025,26.37213606337025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,26.358025780609985,24.8,0.0,26.358025780609985,26.358025780609985,1.3793103448275863,28.358025780609985,28.0,28.0,26.358025780609985,0.0,26.358025780609985,26.358025780609985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.358025780609985,26.358025780609985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,26.32113073318554,25.0,0.0,26.32113073318554,26.32113073318554,1.3793103448275863,28.32113073318554,28.0,28.0,26.32113073318554,0.0,26.32113073318554,26.32113073318554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.32113073318554,26.32113073318554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,26.29428987440501,25.2,0.0,26.29428987440501,26.29428987440501,1.3793103448275863,28.29428987440501,28.0,28.0,26.29428987440501,0.0,26.29428987440501,26.29428987440501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.29428987440501,26.29428987440501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,26.25094042480874,24.4,0.0,26.25094042480874,26.25094042480874,1.3793103448275863,28.25094042480874,28.0,28.0,26.25094042480874,0.0,26.25094042480874,26.25094042480874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.25094042480874,26.25094042480874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,26.20095941666156,23.6,0.0,26.20095941666156,26.20095941666156,1.3793103448275863,28.20095941666156,28.0,28.0,26.20095941666156,0.0,26.20095941666156,26.20095941666156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.20095941666156,26.20095941666156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,26.1449522068931,22.8,0.0,26.1449522068931,26.1449522068931,1.3793103448275863,28.1449522068931,28.0,28.0,26.1449522068931,0.0,26.1449522068931,26.1449522068931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.1449522068931,26.1449522068931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,25.999999999999993,24.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,26.000000000000007,27.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 11:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 12:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 13:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 14:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 16:00:00,0.0,25.999999999999996,32.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 17:00:00,0.0,26.000000000000004,32.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 18:00:00,0.0,26.000000000000007,32.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 19:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 20:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 21:00:00,0.0,26.739853876487615,28.0,0.0,26.739853876487615,26.739853876487615,1.3793103448275863,28.739853876487615,28.0,28.0,26.739853876487615,0.0,26.739853876487615,26.739853876487615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.739853876487615,26.739853876487615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 22:00:00,0.0,26.875412007598413,27.2,0.0,26.875412007598413,26.875412007598413,1.3793103448275863,28.875412007598413,28.0,28.0,26.875412007598413,0.0,26.875412007598413,26.875412007598413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.875412007598413,26.875412007598413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 23:00:00,0.0,26.875673543896387,26.4,0.0,26.875673543896387,26.875673543896387,1.3793103448275863,28.875673543896387,28.0,28.0,26.875673543896387,0.0,26.875673543896387,26.875673543896387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.875673543896387,26.875673543896387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 00:00:00,0.0,26.837771182305794,25.6,0.0,26.837771182305794,26.837771182305794,1.3793103448275863,28.837771182305794,28.0,28.0,26.837771182305794,0.0,26.837771182305794,26.837771182305794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.837771182305794,26.837771182305794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 01:00:00,0.0,26.81016969268176,25.7,0.0,26.81016969268176,26.81016969268176,1.3793103448275863,28.81016969268176,28.0,28.0,26.81016969268176,0.0,26.81016969268176,26.81016969268176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.81016969268176,26.81016969268176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 02:00:00,0.0,26.772773336274565,25.9,0.0,26.772773336274565,26.772773336274565,1.3793103448275863,28.772773336274565,28.0,28.0,26.772773336274565,0.0,26.772773336274565,26.772773336274565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.772773336274565,26.772773336274565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 03:00:00,0.0,26.745929337518927,26.0,0.0,26.745929337518927,26.745929337518927,1.3793103448275863,28.745929337518927,28.0,28.0,26.745929337518927,0.0,26.745929337518927,26.745929337518927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.745929337518927,26.745929337518927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
