timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-07 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 08:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 12:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 13:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 14:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 15:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 16:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 18:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 23:00:00,0.0,26.86601141303919,27.0,0.0,26.86601141303919,26.86601141303919,1.3793103448275863,28.86601141303919,28.0,28.0,26.86601141303919,0.0,26.86601141303919,26.86601141303919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.86601141303919,26.86601141303919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 00:00:00,0.0,26.99552050058614,25.2,0.0,26.99552050058614,26.99552050058614,1.3793103448275863,28.99552050058614,28.0,28.0,26.99552050058614,0.0,26.99552050058614,26.99552050058614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99552050058614,26.99552050058614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 01:00:00,0.0,27.019465562924747,26.0,0.0,27.019465562924747,27.019465562924747,1.3793103448275863,29.019465562924747,28.0,28.0,27.019465562924747,0.0,27.019465562924747,27.019465562924747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.019465562924747,27.019465562924747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 02:00:00,0.0,27.00654534925536,26.0,0.0,27.00654534925536,27.00654534925536,1.3793103448275863,29.00654534925536,28.0,28.0,27.00654534925536,0.0,27.00654534925536,27.00654534925536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00654534925536,27.00654534925536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 03:00:00,0.0,26.97112844489118,25.2,0.0,26.97112844489118,26.97112844489118,1.3793103448275863,28.97112844489118,28.0,28.0,26.97112844489118,0.0,26.97112844489118,26.97112844489118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.97112844489118,26.97112844489118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 04:00:00,0.0,26.93964385866519,25.0,0.0,26.93964385866519,26.93964385866519,1.3793103448275863,28.93964385866519,28.0,28.0,26.93964385866519,0.0,26.93964385866519,26.93964385866519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.93964385866519,26.93964385866519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 06:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 07:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 08:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 09:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 13:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 14:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 15:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 16:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 17:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 18:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 19:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 20:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 21:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 22:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 23:00:00,0.0,26.94140516961806,28.0,0.0,26.94140516961806,26.94140516961806,1.3793103448275863,28.94140516961806,28.0,28.0,26.94140516961806,0.0,26.94140516961806,26.94140516961806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.94140516961806,26.94140516961806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 00:00:00,0.0,27.106474805940092,26.8,0.0,27.106474805940092,27.106474805940092,1.3793103448275863,29.106474805940092,28.0,28.0,27.106474805940092,0.0,27.106474805940092,27.106474805940092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.106474805940092,27.106474805940092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 01:00:00,0.0,27.1343993101463,27.0,0.0,27.1343993101463,27.1343993101463,1.3793103448275863,29.1343993101463,28.0,28.0,27.1343993101463,0.0,27.1343993101463,27.1343993101463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.1343993101463,27.1343993101463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 02:00:00,0.0,27.10841511712334,26.0,0.0,27.10841511712334,27.10841511712334,1.3793103448275863,29.10841511712334,28.0,28.0,27.10841511712334,0.0,27.10841511712334,27.10841511712334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.10841511712334,27.10841511712334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 03:00:00,0.0,27.07490431203679,25.4,0.0,27.07490431203679,27.07490431203679,1.3793103448275863,29.07490431203679,28.0,28.0,27.07490431203679,0.0,27.07490431203679,27.07490431203679,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.07490431203679,27.07490431203679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 04:00:00,0.0,27.03975969392064,25.0,0.0,27.03975969392064,27.03975969392064,1.3793103448275863,29.03975969392064,28.0,28.0,27.03975969392064,0.0,27.03975969392064,27.03975969392064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03975969392064,27.03975969392064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 06:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 07:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 09:00:00,0.0,25.999999999999996,25.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 10:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 11:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 12:00:00,0.0,25.999999999999993,28.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 15:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 17:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 18:00:00,0.0,25.999999999999993,30.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 23:00:00,0.0,26.912502810305163,27.0,0.0,26.912502810305163,26.912502810305163,1.3793103448275863,28.912502810305163,28.0,28.0,26.912502810305163,0.0,26.912502810305163,26.912502810305163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.912502810305163,26.912502810305163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 00:00:00,0.0,27.05586343139243,25.4,0.0,27.05586343139243,27.05586343139243,1.3793103448275863,29.05586343139243,28.0,28.0,27.05586343139243,0.0,27.05586343139243,27.05586343139243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05586343139243,27.05586343139243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 01:00:00,0.0,27.07960481128358,26.0,0.0,27.07960481128358,27.07960481128358,1.3793103448275863,29.07960481128358,28.0,28.0,27.07960481128358,0.0,27.07960481128358,27.07960481128358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.07960481128358,27.07960481128358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 02:00:00,0.0,27.046444798891685,25.0,0.0,27.046444798891685,27.046444798891685,1.3793103448275863,29.046444798891685,28.0,28.0,27.046444798891685,0.0,27.046444798891685,27.046444798891685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.046444798891685,27.046444798891685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 03:00:00,0.0,26.993561704214354,23.8,0.0,26.993561704214354,26.993561704214354,1.3793103448275863,28.993561704214354,28.0,28.0,26.993561704214354,0.0,26.993561704214354,26.993561704214354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.993561704214354,26.993561704214354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 04:00:00,0.0,26.978586143518307,25.0,0.0,26.978586143518307,26.978586143518307,1.3793103448275863,28.978586143518307,28.0,28.0,26.978586143518307,0.0,26.978586143518307,26.978586143518307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.978586143518307,26.978586143518307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 05:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 06:00:00,0.0,25.999999999999993,22.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 07:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 08:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 09:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 11:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 12:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 13:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 14:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 15:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 16:00:00,0.0,26.000000000000004,31.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 17:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 18:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 19:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 21:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 22:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 23:00:00,0.0,26.89537954644279,26.0,0.0,26.89537954644279,26.89537954644279,1.3793103448275863,28.89537954644279,28.0,28.0,26.89537954644279,0.0,26.89537954644279,26.89537954644279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89537954644279,26.89537954644279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 00:00:00,0.0,27.050634924398445,25.4,0.0,27.050634924398445,27.050634924398445,1.3793103448275863,29.050634924398445,28.0,28.0,27.050634924398445,0.0,27.050634924398445,27.050634924398445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.050634924398445,27.050634924398445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 01:00:00,0.0,27.075453438705168,26.0,0.0,27.075453438705168,27.075453438705168,1.3793103448275863,29.075453438705168,28.0,28.0,27.075453438705168,0.0,27.075453438705168,27.075453438705168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.075453438705168,27.075453438705168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 02:00:00,0.0,27.063095627900893,26.0,0.0,27.063095627900893,27.063095627900893,1.3793103448275863,29.063095627900893,28.0,28.0,27.063095627900893,0.0,27.063095627900893,27.063095627900893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.063095627900893,27.063095627900893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 03:00:00,0.0,27.01967088603542,24.8,0.0,27.01967088603542,27.01967088603542,1.3793103448275863,29.01967088603542,28.0,28.0,27.01967088603542,0.0,27.01967088603542,27.01967088603542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.01967088603542,27.01967088603542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 04:00:00,0.0,26.97228536941892,24.0,0.0,26.97228536941892,26.97228536941892,1.3793103448275863,28.97228536941892,28.0,28.0,26.97228536941892,0.0,26.97228536941892,26.97228536941892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.97228536941892,26.97228536941892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 05:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 06:00:00,0.0,26.000000000000007,23.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 09:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 10:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 11:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 12:00:00,0.0,25.999999999999993,28.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 14:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 16:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 17:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 18:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 20:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 21:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 23:00:00,0.0,26.855171785051724,26.0,0.0,26.855171785051724,26.855171785051724,1.3793103448275863,28.855171785051724,28.0,28.0,26.855171785051724,0.0,26.855171785051724,26.855171785051724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.855171785051724,26.855171785051724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 00:00:00,0.0,26.99497075215958,25.0,0.0,26.99497075215958,26.99497075215958,1.3793103448275863,28.99497075215958,28.0,28.0,26.99497075215958,0.0,26.99497075215958,26.99497075215958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99497075215958,26.99497075215958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 01:00:00,0.0,27.023866053081587,26.0,0.0,27.023866053081587,27.023866053081587,1.3793103448275863,29.023866053081587,28.0,28.0,27.023866053081587,0.0,27.023866053081587,27.023866053081587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.023866053081587,27.023866053081587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 02:00:00,0.0,26.937683668817392,23.0,0.0,26.937683668817392,26.937683668817392,1.3793103448275863,28.937683668817392,28.0,28.0,26.937683668817392,0.0,26.937683668817392,26.937683668817392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.937683668817392,26.937683668817392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 03:00:00,0.0,26.86406260394944,21.8,0.0,26.86406260394944,26.86406260394944,1.3793103448275863,28.86406260394944,28.0,28.0,26.86406260394944,0.0,26.86406260394944,26.86406260394944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.86406260394944,26.86406260394944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 04:00:00,0.0,26.811775431726325,22.0,0.0,26.811775431726325,26.811775431726325,1.3793103448275863,28.811775431726325,28.0,28.0,26.811775431726325,0.0,26.811775431726325,26.811775431726325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.811775431726325,26.811775431726325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 05:00:00,0.0,26.75981466794577,22.0,0.0,26.75981466794577,26.75981466794577,1.3793103448275863,28.75981466794577,28.0,28.0,26.75981466794577,0.0,26.75981466794577,26.75981466794577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.75981466794577,26.75981466794577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 06:00:00,0.0,26.680343670952674,20.6,0.0,26.680343670952674,26.680343670952674,1.3793103448275863,28.680343670952674,28.0,28.0,26.680343670952674,0.0,26.680343670952674,26.680343670952674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.680343670952674,26.680343670952674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 07:00:00,0.0,25.999999999999993,22.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 08:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 09:00:00,0.0,25.999999999999993,24.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 10:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 13:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 15:00:00,0.0,25.999999999999996,31.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 17:00:00,0.0,25.999999999999996,33.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 18:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 19:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 20:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 21:00:00,0.0,27.08530822140746,28.4,0.0,27.08530822140746,27.08530822140746,1.3793103448275863,29.08530822140746,28.0,28.0,27.08530822140746,0.0,27.08530822140746,27.08530822140746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.08530822140746,27.08530822140746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 22:00:00,0.0,27.30736046332556,28.0,0.0,27.30736046332556,27.30736046332556,1.3793103448275863,29.30736046332556,28.0,28.0,27.30736046332556,0.0,27.30736046332556,27.30736046332556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.30736046332556,27.30736046332556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 23:00:00,0.0,27.3275105203106,27.0,0.0,27.3275105203106,27.3275105203106,1.3793103448275863,29.3275105203106,28.0,28.0,27.3275105203106,0.0,27.3275105203106,27.3275105203106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.3275105203106,27.3275105203106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 00:00:00,0.0,27.30312272262067,26.4,0.0,27.30312272262067,27.30312272262067,1.3793103448275863,29.30312272262067,28.0,28.0,27.30312272262067,0.0,27.30312272262067,27.30312272262067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.30312272262067,27.30312272262067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 01:00:00,0.0,27.27390365762635,26.0,0.0,27.27390365762635,27.27390365762635,1.3793103448275863,29.27390365762635,28.0,28.0,27.27390365762635,0.0,27.27390365762635,27.27390365762635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.27390365762635,27.27390365762635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 02:00:00,0.0,27.219129269720717,25.2,0.0,27.219129269720717,27.219129269720717,1.3793103448275863,29.219129269720717,28.0,28.0,27.219129269720717,0.0,27.219129269720717,27.219129269720717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.219129269720717,27.219129269720717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 03:00:00,0.0,27.167784483839007,24.4,0.0,27.167784483839007,27.167784483839007,1.3793103448275863,29.167784483839007,28.0,28.0,27.167784483839007,0.0,27.167784483839007,27.167784483839007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.167784483839007,27.167784483839007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 04:00:00,0.0,27.14109353633215,25.0,0.0,27.14109353633215,27.14109353633215,1.3793103448275863,29.14109353633215,28.0,28.0,27.14109353633215,0.0,27.14109353633215,27.14109353633215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.14109353633215,27.14109353633215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 05:00:00,0.0,27.08920116019629,24.0,0.0,27.08920116019629,27.08920116019629,1.3793103448275863,29.08920116019629,28.0,28.0,27.08920116019629,0.0,27.08920116019629,27.08920116019629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.08920116019629,27.08920116019629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 06:00:00,0.0,27.016210336581615,22.4,0.0,27.016210336581615,27.016210336581615,1.3793103448275863,29.016210336581615,28.0,28.0,27.016210336581615,0.0,27.016210336581615,27.016210336581615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.016210336581615,27.016210336581615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 09:00:00,0.0,25.99999999999999,26.2,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 12:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 13:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 15:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 16:00:00,0.0,25.999999999999996,34.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 17:00:00,0.0,25.999999999999993,34.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 18:00:00,0.0,26.000000000000007,32.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 19:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 20:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 21:00:00,0.0,27.31480301208931,29.8,0.0,27.31480301208931,27.31480301208931,1.3793103448275863,29.31480301208931,28.0,28.0,27.31480301208931,0.0,27.31480301208931,27.31480301208931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.31480301208931,27.31480301208931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 22:00:00,0.0,27.582467448890544,29.0,0.0,27.582467448890544,27.582467448890544,1.3793103448275863,29.582467448890544,28.0,28.0,27.582467448890544,0.0,27.582467448890544,27.582467448890544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.582467448890544,27.582467448890544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 23:00:00,0.0,27.616328750515002,28.0,0.0,27.616328750515002,27.616328750515002,1.3793103448275863,29.616328750515002,28.0,28.0,27.616328750515002,0.0,27.616328750515002,27.616328750515002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.616328750515002,27.616328750515002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 00:00:00,0.0,27.606476624590535,27.8,0.0,27.606476624590535,27.606476624590535,1.3793103448275863,29.606476624590535,28.0,28.0,27.606476624590535,0.0,27.606476624590535,27.606476624590535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.606476624590535,27.606476624590535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 01:00:00,0.0,27.5980086922905,28.0,0.0,27.5980086922905,27.5980086922905,1.3793103448275863,29.5980086922905,28.0,28.0,27.5980086922905,0.0,27.5980086922905,27.5980086922905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.5980086922905,27.5980086922905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 02:00:00,0.0,27.545822687653605,26.0,0.0,27.545822687653605,27.545822687653605,1.3793103448275863,29.545822687653605,28.0,28.0,27.545822687653605,0.0,27.545822687653605,27.545822687653605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.545822687653605,27.545822687653605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 03:00:00,0.0,27.503734762180322,25.4,0.0,27.503734762180322,27.503734762180322,1.3793103448275863,29.503734762180322,28.0,28.0,27.503734762180322,0.0,27.503734762180322,27.503734762180322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.503734762180322,27.503734762180322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 04:00:00,0.0,27.44183095958357,24.0,0.0,27.44183095958357,27.44183095958357,1.3793103448275863,29.44183095958357,28.0,28.0,27.44183095958357,0.0,27.44183095958357,27.44183095958357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.44183095958357,27.44183095958357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 05:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 06:00:00,0.0,26.0,22.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 07:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 08:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 09:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 12:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 13:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 14:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 15:00:00,0.0,25.999999999999996,31.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 17:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 18:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
