timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-14 19:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 20:00:00,0.0,25.99999999999999,32.0,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 21:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 22:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 23:00:00,0.0,27.291860341020836,29.0,0.0,27.291860341020836,27.291860341020836,1.3793103448275863,29.291860341020836,28.0,28.0,27.291860341020836,0.0,27.291860341020836,27.291860341020836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.291860341020836,27.291860341020836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 00:00:00,0.0,27.549945670957044,28.6,0.0,27.549945670957044,27.549945670957044,1.3793103448275863,29.549945670957044,28.0,28.0,27.549945670957044,0.0,27.549945670957044,27.549945670957044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.549945670957044,27.549945670957044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 01:00:00,0.0,27.547099923029588,26.0,0.0,27.547099923029588,27.547099923029588,1.3793103448275863,29.547099923029588,28.0,28.0,27.547099923029588,0.0,27.547099923029588,27.547099923029588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.547099923029588,27.547099923029588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 02:00:00,0.0,27.54970430243477,27.0,0.0,27.54970430243477,27.54970430243477,1.3793103448275863,29.54970430243477,28.0,28.0,27.54970430243477,0.0,27.54970430243477,27.54970430243477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.54970430243477,27.54970430243477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 03:00:00,0.0,27.481235685219378,24.4,0.0,27.481235685219378,27.481235685219378,1.3793103448275863,29.481235685219378,28.0,28.0,27.481235685219378,0.0,27.481235685219378,27.481235685219378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.481235685219378,27.481235685219378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 04:00:00,0.0,27.47270605969902,26.0,0.0,27.47270605969902,27.47270605969902,1.3793103448275863,29.47270605969902,28.0,28.0,27.47270605969902,0.0,27.47270605969902,27.47270605969902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.47270605969902,27.47270605969902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 05:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 06:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 09:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 10:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 11:00:00,0.0,26.000000000000007,31.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 12:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 13:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 14:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 15:00:00,0.0,26.000000000000007,32.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 17:00:00,0.0,26.000000000000004,35.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 18:00:00,0.0,26.000000000000004,34.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 19:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 20:00:00,0.0,26.000000000000007,34.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 21:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 23:00:00,0.0,27.34133897783054,28.0,0.0,27.34133897783054,27.34133897783054,1.3793103448275863,29.34133897783054,28.0,28.0,27.34133897783054,0.0,27.34133897783054,27.34133897783054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.34133897783054,27.34133897783054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 00:00:00,0.0,27.58224587902979,26.6,0.0,27.58224587902979,27.58224587902979,1.3793103448275863,29.58224587902979,28.0,28.0,27.58224587902979,0.0,27.58224587902979,27.58224587902979,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.58224587902979,27.58224587902979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 01:00:00,0.0,27.60473963123531,26.0,0.0,27.60473963123531,27.60473963123531,1.3793103448275863,29.60473963123531,28.0,28.0,27.60473963123531,0.0,27.60473963123531,27.60473963123531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.60473963123531,27.60473963123531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 02:00:00,0.0,27.58888530586293,26.0,0.0,27.58888530586293,27.58888530586293,1.3793103448275863,29.58888530586293,28.0,28.0,27.58888530586293,0.0,27.58888530586293,27.58888530586293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.58888530586293,27.58888530586293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 03:00:00,0.0,27.544059784578273,25.0,0.0,27.544059784578273,27.544059784578273,1.3793103448275863,29.544059784578273,28.0,28.0,27.544059784578273,0.0,27.544059784578273,27.544059784578273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.544059784578273,27.544059784578273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 04:00:00,0.0,27.509083988584507,25.0,0.0,27.509083988584507,27.509083988584507,1.3793103448275863,29.509083988584507,28.0,28.0,27.509083988584507,0.0,27.509083988584507,27.509083988584507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.509083988584507,27.509083988584507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 05:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 07:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 08:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 09:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 10:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 11:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 12:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 14:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 15:00:00,0.0,25.999999999999993,34.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 16:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 17:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 18:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 19:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 20:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 21:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 22:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 23:00:00,0.0,27.453468075709317,30.0,0.0,27.453468075709317,27.453468075709317,1.3793103448275863,29.453468075709317,28.0,28.0,27.453468075709317,0.0,27.453468075709317,27.453468075709317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.453468075709317,27.453468075709317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 00:00:00,0.0,27.708298301530263,27.6,0.0,27.708298301530263,27.708298301530263,1.3793103448275863,29.708298301530263,28.0,28.0,27.708298301530263,0.0,27.708298301530263,27.708298301530263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.708298301530263,27.708298301530263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 01:00:00,0.0,27.740892750322487,27.0,0.0,27.740892750322487,27.740892750322487,1.3793103448275863,29.740892750322487,28.0,28.0,27.740892750322487,0.0,27.740892750322487,27.740892750322487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.740892750322487,27.740892750322487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 02:00:00,0.0,27.7122349242322,26.0,0.0,27.7122349242322,27.7122349242322,1.3793103448275863,29.7122349242322,28.0,28.0,27.7122349242322,0.0,27.7122349242322,27.7122349242322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.7122349242322,27.7122349242322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 03:00:00,0.0,27.652907925126037,24.4,0.0,27.652907925126037,27.652907925126037,1.3793103448275863,29.652907925126037,28.0,28.0,27.652907925126037,0.0,27.652907925126037,27.652907925126037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.652907925126037,27.652907925126037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 04:00:00,0.0,27.64356946455252,26.0,0.0,27.64356946455252,27.64356946455252,1.3793103448275863,29.64356946455252,28.0,28.0,27.64356946455252,0.0,27.64356946455252,27.64356946455252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.64356946455252,27.64356946455252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 06:00:00,0.0,26.000000000000007,23.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 07:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 08:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 09:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 10:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 11:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 12:00:00,0.0,25.999999999999993,30.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 14:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 15:00:00,0.0,26.0,33.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 16:00:00,0.0,25.999999999999996,35.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 17:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 18:00:00,0.0,26.0,33.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 19:00:00,0.0,25.999999999999996,33.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 20:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 21:00:00,0.0,25.999999999999993,30.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 22:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 23:00:00,0.0,27.38716244598018,28.0,0.0,27.38716244598018,27.38716244598018,1.3793103448275863,29.38716244598018,28.0,28.0,27.38716244598018,0.0,27.38716244598018,27.38716244598018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.38716244598018,27.38716244598018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 00:00:00,0.0,27.629782674845774,26.2,0.0,27.629782674845774,27.629782674845774,1.3793103448275863,29.629782674845774,28.0,28.0,27.629782674845774,0.0,27.629782674845774,27.629782674845774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.629782674845774,27.629782674845774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 01:00:00,0.0,27.65907629656016,26.0,0.0,27.65907629656016,27.65907629656016,1.3793103448275863,29.65907629656016,28.0,28.0,27.65907629656016,0.0,27.65907629656016,27.65907629656016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.65907629656016,27.65907629656016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 02:00:00,0.0,27.644302914550458,26.0,0.0,27.644302914550458,27.644302914550458,1.3793103448275863,29.644302914550458,28.0,28.0,27.644302914550458,0.0,27.644302914550458,27.644302914550458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.644302914550458,27.644302914550458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 03:00:00,0.0,27.599952590389385,25.0,0.0,27.599952590389385,27.599952590389385,1.3793103448275863,29.599952590389385,28.0,28.0,27.599952590389385,0.0,27.599952590389385,27.599952590389385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.599952590389385,27.599952590389385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 04:00:00,0.0,27.56530285533728,25.0,0.0,27.56530285533728,27.56530285533728,1.3793103448275863,29.56530285533728,28.0,28.0,27.56530285533728,0.0,27.56530285533728,27.56530285533728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.56530285533728,27.56530285533728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 06:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 07:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 09:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 10:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 12:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 13:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 14:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 15:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 17:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 18:00:00,0.0,25.999999999999996,27.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 19:00:00,0.0,26.000000000000004,27.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 20:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 21:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 22:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 23:00:00,0.0,27.117151860700034,27.0,0.0,27.117151860700034,27.117151860700034,1.3793103448275863,29.117151860700034,28.0,28.0,27.117151860700034,0.0,27.117151860700034,27.117151860700034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.117151860700034,27.117151860700034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 00:00:00,0.0,27.306079488850216,25.6,0.0,27.306079488850216,27.306079488850216,1.3793103448275863,29.306079488850216,28.0,28.0,27.306079488850216,0.0,27.306079488850216,27.306079488850216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.306079488850216,27.306079488850216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 01:00:00,0.0,27.33627866031707,26.0,0.0,27.33627866031707,27.33627866031707,1.3793103448275863,29.33627866031707,28.0,28.0,27.33627866031707,0.0,27.33627866031707,27.33627866031707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.33627866031707,27.33627866031707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 02:00:00,0.0,27.311316550890496,26.0,0.0,27.311316550890496,27.311316550890496,1.3793103448275863,29.311316550890496,28.0,28.0,27.311316550890496,0.0,27.311316550890496,27.311316550890496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.311316550890496,27.311316550890496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 03:00:00,0.0,27.268212355631128,25.0,0.0,27.268212355631128,27.268212355631128,1.3793103448275863,29.268212355631128,28.0,28.0,27.268212355631128,0.0,27.268212355631128,27.268212355631128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.268212355631128,27.268212355631128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 04:00:00,0.0,27.237089972971923,25.0,0.0,27.237089972971923,27.237089972971923,1.3793103448275863,29.237089972971923,28.0,28.0,27.237089972971923,0.0,27.237089972971923,27.237089972971923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.237089972971923,27.237089972971923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 05:00:00,0.0,27.207369934835548,25.0,0.0,27.207369934835548,27.207369934835548,1.3793103448275863,29.207369934835548,28.0,28.0,27.207369934835548,0.0,27.207369934835548,27.207369934835548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.207369934835548,27.207369934835548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 06:00:00,0.0,27.15790770530856,24.0,0.0,27.15790770530856,27.15790770530856,1.3793103448275863,29.15790770530856,28.0,28.0,27.15790770530856,0.0,27.15790770530856,27.15790770530856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.15790770530856,27.15790770530856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 07:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 10:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 11:00:00,0.0,26.00000000000001,28.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 12:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 14:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 15:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 16:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 18:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 21:00:00,0.0,27.12313564900987,27.0,0.0,27.12313564900987,27.12313564900987,1.3793103448275863,29.12313564900987,28.0,28.0,27.12313564900987,0.0,27.12313564900987,27.12313564900987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.12313564900987,27.12313564900987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 22:00:00,0.0,27.351616040828297,27.0,0.0,27.351616040828297,27.351616040828297,1.3793103448275863,29.351616040828297,28.0,28.0,27.351616040828297,0.0,27.351616040828297,27.351616040828297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.351616040828297,27.351616040828297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 23:00:00,0.0,27.388218129777854,27.0,0.0,27.388218129777854,27.388218129777854,1.3793103448275863,29.388218129777854,28.0,28.0,27.388218129777854,0.0,27.388218129777854,27.388218129777854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.388218129777854,27.388218129777854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 00:00:00,0.0,27.338913219633977,25.0,0.0,27.338913219633977,27.338913219633977,1.3793103448275863,29.338913219633977,28.0,28.0,27.338913219633977,0.0,27.338913219633977,27.338913219633977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.338913219633977,27.338913219633977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 01:00:00,0.0,27.327857376279702,26.0,0.0,27.327857376279702,27.327857376279702,1.3793103448275863,29.327857376279702,28.0,28.0,27.327857376279702,0.0,27.327857376279702,27.327857376279702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.327857376279702,27.327857376279702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 02:00:00,0.0,27.29289591688635,26.0,0.0,27.29289591688635,27.29289591688635,1.3793103448275863,29.29289591688635,28.0,28.0,27.29289591688635,0.0,27.29289591688635,27.29289591688635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.29289591688635,27.29289591688635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 03:00:00,0.0,27.239127183868398,24.6,0.0,27.239127183868398,27.239127183868398,1.3793103448275863,29.239127183868398,28.0,28.0,27.239127183868398,0.0,27.239127183868398,27.239127183868398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.239127183868398,27.239127183868398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 04:00:00,0.0,27.191143610388565,24.0,0.0,27.191143610388565,27.191143610388565,1.3793103448275863,29.191143610388565,28.0,28.0,27.191143610388565,0.0,27.191143610388565,27.191143610388565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.191143610388565,27.191143610388565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 05:00:00,0.0,27.17245653043694,25.0,0.0,27.17245653043694,27.17245653043694,1.3793103448275863,29.17245653043694,28.0,28.0,27.17245653043694,0.0,27.17245653043694,27.17245653043694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.17245653043694,27.17245653043694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 06:00:00,0.0,27.094974753022697,22.6,0.0,27.094974753022697,27.094974753022697,1.3793103448275863,29.094974753022697,28.0,28.0,27.094974753022697,0.0,27.094974753022697,27.094974753022697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.094974753022697,27.094974753022697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 08:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 09:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 11:00:00,0.0,26.000000000000004,31.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 12:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 16:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 17:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 18:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 19:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 20:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 21:00:00,0.0,27.220828994621385,28.2,0.0,27.220828994621385,27.220828994621385,1.3793103448275863,29.220828994621385,28.0,28.0,27.220828994621385,0.0,27.220828994621385,27.220828994621385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.220828994621385,27.220828994621385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 22:00:00,0.0,27.472978783388214,28.0,0.0,27.472978783388214,27.472978783388214,1.3793103448275863,29.472978783388214,28.0,28.0,27.472978783388214,0.0,27.472978783388214,27.472978783388214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.472978783388214,27.472978783388214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 23:00:00,0.0,27.51948224553652,28.0,0.0,27.51948224553652,27.51948224553652,1.3793103448275863,29.51948224553652,28.0,28.0,27.51948224553652,0.0,27.51948224553652,27.51948224553652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.51948224553652,27.51948224553652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 00:00:00,0.0,27.4972792872507,27.0,0.0,27.4972792872507,27.4972792872507,1.3793103448275863,29.4972792872507,28.0,28.0,27.4972792872507,0.0,27.4972792872507,27.4972792872507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.4972792872507,27.4972792872507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 01:00:00,0.0,27.48094729945607,27.0,0.0,27.48094729945607,27.48094729945607,1.3793103448275863,29.48094729945607,28.0,28.0,27.48094729945607,0.0,27.48094729945607,27.48094729945607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.48094729945607,27.48094729945607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 02:00:00,0.0,27.44414750966063,26.0,0.0,27.44414750966063,27.44414750966063,1.3793103448275863,29.44414750966063,28.0,28.0,27.44414750966063,0.0,27.44414750966063,27.44414750966063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.44414750966063,27.44414750966063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 03:00:00,0.0,27.390189723477548,24.6,0.0,27.390189723477548,27.390189723477548,1.3793103448275863,29.390189723477548,28.0,28.0,27.390189723477548,0.0,27.390189723477548,27.390189723477548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.390189723477548,27.390189723477548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 04:00:00,0.0,27.340887997264964,24.0,0.0,27.340887997264964,27.340887997264964,1.3793103448275863,29.340887997264964,28.0,28.0,27.340887997264964,0.0,27.340887997264964,27.340887997264964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.340887997264964,27.340887997264964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 05:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 06:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 08:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 09:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 14:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 15:00:00,0.0,26.000000000000004,31.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 17:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 18:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 19:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 20:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 21:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 22:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 23:00:00,0.0,27.137889331461352,28.0,0.0,27.137889331461352,27.137889331461352,1.3793103448275863,29.137889331461352,28.0,28.0,27.137889331461352,0.0,27.137889331461352,27.137889331461352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.137889331461352,27.137889331461352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 00:00:00,0.0,27.342241631290513,26.8,0.0,27.342241631290513,27.342241631290513,1.3793103448275863,29.342241631290513,28.0,28.0,27.342241631290513,0.0,27.342241631290513,27.342241631290513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.342241631290513,27.342241631290513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 01:00:00,0.0,27.357493113817867,26.0,0.0,27.357493113817867,27.357493113817867,1.3793103448275863,29.357493113817867,28.0,28.0,27.357493113817867,0.0,27.357493113817867,27.357493113817867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.357493113817867,27.357493113817867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 02:00:00,0.0,27.323381443402823,25.0,0.0,27.323381443402823,27.323381443402823,1.3793103448275863,29.323381443402823,28.0,28.0,27.323381443402823,0.0,27.323381443402823,27.323381443402823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.323381443402823,27.323381443402823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 03:00:00,0.0,27.26897262265824,23.8,0.0,27.26897262265824,27.26897262265824,1.3793103448275863,29.26897262265824,28.0,28.0,27.26897262265824,0.0,27.26897262265824,27.26897262265824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.26897262265824,27.26897262265824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 04:00:00,0.0,27.23190229156903,24.0,0.0,27.23190229156903,27.23190229156903,1.3793103448275863,29.23190229156903,28.0,28.0,27.23190229156903,0.0,27.23190229156903,27.23190229156903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.23190229156903,27.23190229156903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 06:00:00,0.0,26.0,21.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
