timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-22 07:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 08:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 10:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 12:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 17:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 18:00:00,0.0,25.999999999999993,28.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 19:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 20:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 21:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 22:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 23:00:00,0.0,27.002236174423906,27.0,0.0,27.002236174423906,27.002236174423906,1.3793103448275863,29.002236174423906,28.0,28.0,27.002236174423906,0.0,27.002236174423906,27.002236174423906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.002236174423906,27.002236174423906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 00:00:00,0.0,27.14881391827823,24.6,0.0,27.14881391827823,27.14881391827823,1.3793103448275863,29.14881391827823,28.0,28.0,27.14881391827823,0.0,27.14881391827823,27.14881391827823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.14881391827823,27.14881391827823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 01:00:00,0.0,27.18630014516344,26.0,0.0,27.18630014516344,27.18630014516344,1.3793103448275863,29.18630014516344,28.0,28.0,27.18630014516344,0.0,27.18630014516344,27.18630014516344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.18630014516344,27.18630014516344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 02:00:00,0.0,27.17597377966753,26.0,0.0,27.17597377966753,27.17597377966753,1.3793103448275863,29.17597377966753,28.0,28.0,27.17597377966753,0.0,27.17597377966753,27.17597377966753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.17597377966753,27.17597377966753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 03:00:00,0.0,27.11308267465851,23.8,0.0,27.11308267465851,27.11308267465851,1.3793103448275863,29.11308267465851,28.0,28.0,27.11308267465851,0.0,27.11308267465851,27.11308267465851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.11308267465851,27.11308267465851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 04:00:00,0.0,27.098066007292957,25.0,0.0,27.098066007292957,27.098066007292957,1.3793103448275863,29.098066007292957,28.0,28.0,27.098066007292957,0.0,27.098066007292957,27.098066007292957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.098066007292957,27.098066007292957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 05:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 06:00:00,0.0,25.999999999999993,25.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 07:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 08:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 09:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 10:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 12:00:00,0.0,26.0,31.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 13:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 14:00:00,0.0,26.000000000000004,34.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 15:00:00,0.0,26.0,33.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 16:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 17:00:00,0.0,26.0,34.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 18:00:00,0.0,26.000000000000007,33.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 19:00:00,0.0,25.999999999999996,34.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 20:00:00,0.0,25.999999999999993,33.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 21:00:00,0.0,25.999999999999996,30.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 22:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 23:00:00,0.0,27.270016167661694,29.0,0.0,27.270016167661694,27.270016167661694,1.3793103448275863,29.270016167661694,28.0,28.0,27.270016167661694,0.0,27.270016167661694,27.270016167661694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.270016167661694,27.270016167661694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 00:00:00,0.0,27.513286399028722,28.0,0.0,27.513286399028722,27.513286399028722,1.3793103448275863,29.513286399028722,28.0,28.0,27.513286399028722,0.0,27.513286399028722,27.513286399028722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.513286399028722,27.513286399028722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 01:00:00,0.0,27.55801729333981,28.0,0.0,27.55801729333981,27.55801729333981,1.3793103448275863,29.55801729333981,28.0,28.0,27.55801729333981,0.0,27.55801729333981,27.55801729333981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.55801729333981,27.55801729333981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 02:00:00,0.0,27.53926683549169,27.0,0.0,27.53926683549169,27.53926683549169,1.3793103448275863,29.53926683549169,28.0,28.0,27.53926683549169,0.0,27.53926683549169,27.53926683549169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.53926683549169,27.53926683549169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 03:00:00,0.0,27.48197559142326,25.0,0.0,27.48197559142326,27.48197559142326,1.3793103448275863,29.48197559142326,28.0,28.0,27.48197559142326,0.0,27.48197559142326,27.48197559142326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.48197559142326,27.48197559142326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 04:00:00,0.0,27.46679501867449,26.0,0.0,27.46679501867449,27.46679501867449,1.3793103448275863,29.46679501867449,28.0,28.0,27.46679501867449,0.0,27.46679501867449,27.46679501867449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.46679501867449,27.46679501867449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 05:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 06:00:00,0.0,26.000000000000004,24.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 07:00:00,0.0,25.999999999999996,25.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 08:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 09:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 12:00:00,0.0,26.000000000000007,30.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 14:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 15:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 17:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 18:00:00,0.0,26.000000000000007,32.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 19:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 20:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 21:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 23:00:00,0.0,27.26176851718919,28.0,0.0,27.26176851718919,27.26176851718919,1.3793103448275863,29.26176851718919,28.0,28.0,27.26176851718919,0.0,27.26176851718919,27.26176851718919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.26176851718919,27.26176851718919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 00:00:00,0.0,27.4957891366211,27.0,0.0,27.4957891366211,27.4957891366211,1.3793103448275863,29.4957891366211,28.0,28.0,27.4957891366211,0.0,27.4957891366211,27.4957891366211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.4957891366211,27.4957891366211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 01:00:00,0.0,27.532695573626555,27.0,0.0,27.532695573626555,27.532695573626555,1.3793103448275863,29.532695573626555,28.0,28.0,27.532695573626555,0.0,27.532695573626555,27.532695573626555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.532695573626555,27.532695573626555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 02:00:00,0.0,27.50650726737637,26.0,0.0,27.50650726737637,27.50650726737637,1.3793103448275863,29.50650726737637,28.0,28.0,27.50650726737637,0.0,27.50650726737637,27.50650726737637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.50650726737637,27.50650726737637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 03:00:00,0.0,27.458308661972822,24.8,0.0,27.458308661972822,27.458308661972822,1.3793103448275863,29.458308661972822,28.0,28.0,27.458308661972822,0.0,27.458308661972822,27.458308661972822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.458308661972822,27.458308661972822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 04:00:00,0.0,27.447480223733734,26.0,0.0,27.447480223733734,27.447480223733734,1.3793103448275863,29.447480223733734,28.0,28.0,27.447480223733734,0.0,27.447480223733734,27.447480223733734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.447480223733734,27.447480223733734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 05:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 06:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 08:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 09:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 10:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 11:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 12:00:00,0.0,25.999999999999993,29.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 14:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 15:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 16:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 17:00:00,0.0,26.000000000000007,34.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 18:00:00,0.0,25.999999999999993,31.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 19:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 20:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 21:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 22:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 23:00:00,0.0,27.33962434795795,31.0,0.0,27.33962434795795,27.33962434795795,1.3793103448275863,29.33962434795795,28.0,28.0,27.33962434795795,0.0,27.33962434795795,27.33962434795795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.33962434795795,27.33962434795795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 00:00:00,0.0,27.614588870510428,30.4,0.0,27.614588870510428,27.614588870510428,1.3793103448275863,29.614588870510428,28.0,28.0,27.614588870510428,0.0,27.614588870510428,27.614588870510428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.614588870510428,27.614588870510428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 01:00:00,0.0,27.632138101343397,28.0,0.0,27.632138101343397,27.632138101343397,1.3793103448275863,29.632138101343397,28.0,28.0,27.632138101343397,0.0,27.632138101343397,27.632138101343397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.632138101343397,27.632138101343397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 02:00:00,0.0,27.61793679630381,28.0,0.0,27.61793679630381,27.61793679630381,1.3793103448275863,29.61793679630381,28.0,28.0,27.61793679630381,0.0,27.61793679630381,27.61793679630381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.61793679630381,27.61793679630381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 03:00:00,0.0,27.573799137971235,26.4,0.0,27.573799137971235,27.573799137971235,1.3793103448275863,29.573799137971235,28.0,28.0,27.573799137971235,0.0,27.573799137971235,27.573799137971235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.573799137971235,27.573799137971235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 04:00:00,0.0,27.58107714898154,28.0,0.0,27.58107714898154,27.58107714898154,1.3793103448275863,29.58107714898154,28.0,28.0,27.58107714898154,0.0,27.58107714898154,27.58107714898154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.58107714898154,27.58107714898154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 05:00:00,0.0,27.551849686508177,27.0,0.0,27.551849686508177,27.551849686508177,1.3793103448275863,29.551849686508177,28.0,28.0,27.551849686508177,0.0,27.551849686508177,27.551849686508177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.551849686508177,27.551849686508177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 06:00:00,0.0,27.516743623865977,26.2,0.0,27.516743623865977,27.516743623865977,1.3793103448275863,29.516743623865977,28.0,28.0,27.516743623865977,0.0,27.516743623865977,27.516743623865977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.516743623865977,27.516743623865977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 07:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 08:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 09:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 11:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 12:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 13:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 14:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 15:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 17:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 18:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 19:00:00,0.0,26.00000000000001,30.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 21:00:00,0.0,27.38907416063074,26.4,0.0,27.38907416063074,27.38907416063074,1.3793103448275863,29.38907416063074,28.0,28.0,27.38907416063074,0.0,27.38907416063074,27.38907416063074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.38907416063074,27.38907416063074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 22:00:00,0.0,27.659628217576937,26.0,0.0,27.659628217576937,27.659628217576937,1.3793103448275863,29.659628217576937,28.0,28.0,27.659628217576937,0.0,27.659628217576937,27.659628217576937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.659628217576937,27.659628217576937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 23:00:00,0.0,27.6949974192314,26.0,0.0,27.6949974192314,27.6949974192314,1.3793103448275863,29.6949974192314,28.0,28.0,27.6949974192314,0.0,27.6949974192314,27.6949974192314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.6949974192314,27.6949974192314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 00:00:00,0.0,27.66770438063726,25.6,0.0,27.66770438063726,27.66770438063726,1.3793103448275863,29.66770438063726,28.0,28.0,27.66770438063726,0.0,27.66770438063726,27.66770438063726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.66770438063726,27.66770438063726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 01:00:00,0.0,27.64671938994556,26.0,0.0,27.64671938994556,27.64671938994556,1.3793103448275863,29.64671938994556,28.0,28.0,27.64671938994556,0.0,27.64671938994556,27.64671938994556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.64671938994556,27.64671938994556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 02:00:00,0.0,27.606911649078054,26.0,0.0,27.606911649078054,27.606911649078054,1.3793103448275863,29.606911649078054,28.0,28.0,27.606911649078054,0.0,27.606911649078054,27.606911649078054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.606911649078054,27.606911649078054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 03:00:00,0.0,27.55262527048743,24.8,0.0,27.55262527048743,27.55262527048743,1.3793103448275863,29.55262527048743,28.0,28.0,27.55262527048743,0.0,27.55262527048743,27.55262527048743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.55262527048743,27.55262527048743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 04:00:00,0.0,27.51839510419181,25.0,0.0,27.51839510419181,27.51839510419181,1.3793103448275863,29.51839510419181,28.0,28.0,27.51839510419181,0.0,27.51839510419181,27.51839510419181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.51839510419181,27.51839510419181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 05:00:00,0.0,27.463538433217302,24.0,0.0,27.463538433217302,27.463538433217302,1.3793103448275863,29.463538433217302,28.0,28.0,27.463538433217302,0.0,27.463538433217302,27.463538433217302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.463538433217302,27.463538433217302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 06:00:00,0.0,27.404304130941885,23.2,0.0,27.404304130941885,27.404304130941885,1.3793103448275863,29.404304130941885,28.0,28.0,27.404304130941885,0.0,27.404304130941885,27.404304130941885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.404304130941885,27.404304130941885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 07:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 09:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 12:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 13:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 14:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 15:00:00,0.0,25.999999999999996,29.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 16:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 18:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 19:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 20:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 21:00:00,0.0,27.221478243639957,26.0,0.0,27.221478243639957,27.221478243639957,1.3793103448275863,29.221478243639957,28.0,28.0,27.221478243639957,0.0,27.221478243639957,27.221478243639957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.221478243639957,27.221478243639957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 22:00:00,0.0,27.462909254988045,26.0,0.0,27.462909254988045,27.462909254988045,1.3793103448275863,29.462909254988045,28.0,28.0,27.462909254988045,0.0,27.462909254988045,27.462909254988045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.462909254988045,27.462909254988045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 23:00:00,0.0,27.494478331623462,26.0,0.0,27.494478331623462,27.494478331623462,1.3793103448275863,29.494478331623462,28.0,28.0,27.494478331623462,0.0,27.494478331623462,27.494478331623462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.494478331623462,27.494478331623462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 00:00:00,0.0,27.45696298580735,25.0,0.0,27.45696298580735,27.45696298580735,1.3793103448275863,29.45696298580735,28.0,28.0,27.45696298580735,0.0,27.45696298580735,27.45696298580735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.45696298580735,27.45696298580735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 01:00:00,0.0,27.445886424931942,26.0,0.0,27.445886424931942,27.445886424931942,1.3793103448275863,29.445886424931942,28.0,28.0,27.445886424931942,0.0,27.445886424931942,27.445886424931942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.445886424931942,27.445886424931942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 02:00:00,0.0,27.40336569309256,25.0,0.0,27.40336569309256,27.40336569309256,1.3793103448275863,29.40336569309256,28.0,28.0,27.40336569309256,0.0,27.40336569309256,27.40336569309256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.40336569309256,27.40336569309256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 03:00:00,0.0,27.35117405837941,24.0,0.0,27.35117405837941,27.35117405837941,1.3793103448275863,29.35117405837941,28.0,28.0,27.35117405837941,0.0,27.35117405837941,27.35117405837941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.35117405837941,27.35117405837941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 04:00:00,0.0,27.331809635333123,25.0,0.0,27.331809635333123,27.331809635333123,1.3793103448275863,29.331809635333123,28.0,28.0,27.331809635333123,0.0,27.331809635333123,27.331809635333123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.331809635333123,27.331809635333123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 05:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 06:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 09:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 10:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 11:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 12:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 15:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 16:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 18:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 19:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 20:00:00,0.0,25.99999999999999,27.0,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 21:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 22:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 23:00:00,0.0,27.02179267750474,26.0,0.0,27.02179267750474,27.02179267750474,1.3793103448275863,29.02179267750474,28.0,28.0,27.02179267750474,0.0,27.02179267750474,27.02179267750474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.02179267750474,27.02179267750474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 00:00:00,0.0,27.199651803337893,25.2,0.0,27.199651803337893,27.199651803337893,1.3793103448275863,29.199651803337893,28.0,28.0,27.199651803337893,0.0,27.199651803337893,27.199651803337893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.199651803337893,27.199651803337893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 01:00:00,0.0,27.19298786524322,24.0,0.0,27.19298786524322,27.19298786524322,1.3793103448275863,29.19298786524322,28.0,28.0,27.19298786524322,0.0,27.19298786524322,27.19298786524322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.19298786524322,27.19298786524322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 02:00:00,0.0,27.165271312434925,24.0,0.0,27.165271312434925,27.165271312434925,1.3793103448275863,29.165271312434925,28.0,28.0,27.165271312434925,0.0,27.165271312434925,27.165271312434925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.165271312434925,27.165271312434925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 03:00:00,0.0,27.14404945294484,24.6,0.0,27.14404945294484,27.14404945294484,1.3793103448275863,29.14404945294484,28.0,28.0,27.14404945294484,0.0,27.14404945294484,27.14404945294484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.14404945294484,27.14404945294484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 04:00:00,0.0,27.123568230237318,25.0,0.0,27.123568230237318,27.123568230237318,1.3793103448275863,29.123568230237318,28.0,28.0,27.123568230237318,0.0,27.123568230237318,27.123568230237318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.123568230237318,27.123568230237318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 05:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 06:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 07:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 08:00:00,0.0,25.999999999999993,26.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 09:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 12:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 13:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 14:00:00,0.0,26.00000000000001,32.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 15:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
