timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-29 17:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 18:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 19:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 21:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 23:00:00,0.0,27.08816997749119,27.0,0.0,27.08816997749119,27.08816997749119,1.3793103448275863,29.08816997749119,28.0,28.0,27.08816997749119,0.0,27.08816997749119,27.08816997749119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.08816997749119,27.08816997749119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 00:00:00,0.0,27.25623679648868,24.8,0.0,27.25623679648868,27.25623679648868,1.3793103448275863,29.25623679648868,28.0,28.0,27.25623679648868,0.0,27.25623679648868,27.25623679648868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.25623679648868,27.25623679648868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 01:00:00,0.0,27.27403775420748,25.0,0.0,27.27403775420748,27.27403775420748,1.3793103448275863,29.27403775420748,28.0,28.0,27.27403775420748,0.0,27.27403775420748,27.27403775420748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.27403775420748,27.27403775420748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 02:00:00,0.0,27.233793247015427,24.0,0.0,27.233793247015427,27.233793247015427,1.3793103448275863,29.233793247015427,28.0,28.0,27.233793247015427,0.0,27.233793247015427,27.233793247015427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.233793247015427,27.233793247015427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 03:00:00,0.0,27.185314452335966,23.4,0.0,27.185314452335966,27.185314452335966,1.3793103448275863,29.185314452335966,28.0,28.0,27.185314452335966,0.0,27.185314452335966,27.185314452335966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.185314452335966,27.185314452335966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 04:00:00,0.0,27.155665980325292,24.0,0.0,27.155665980325292,27.155665980325292,1.3793103448275863,29.155665980325292,28.0,28.0,27.155665980325292,0.0,27.155665980325292,27.155665980325292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.155665980325292,27.155665980325292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 05:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 06:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 07:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 08:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 09:00:00,0.0,25.999999999999996,25.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 12:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 13:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 14:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 15:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 16:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 18:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 20:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 22:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 23:00:00,0.0,26.962776871008252,26.0,0.0,26.962776871008252,26.962776871008252,1.3793103448275863,28.962776871008252,28.0,28.0,26.962776871008252,0.0,26.962776871008252,26.962776871008252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.962776871008252,26.962776871008252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 00:00:00,0.0,27.104741112747934,24.0,0.0,27.104741112747934,27.104741112747934,1.3793103448275863,29.104741112747934,28.0,28.0,27.104741112747934,0.0,27.104741112747934,27.104741112747934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.104741112747934,27.104741112747934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 01:00:00,0.0,27.129113407897144,25.0,0.0,27.129113407897144,27.129113407897144,1.3793103448275863,29.129113407897144,28.0,28.0,27.129113407897144,0.0,27.129113407897144,27.129113407897144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.129113407897144,27.129113407897144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 02:00:00,0.0,27.11075115663554,25.0,0.0,27.11075115663554,27.11075115663554,1.3793103448275863,29.11075115663554,28.0,28.0,27.11075115663554,0.0,27.11075115663554,27.11075115663554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.11075115663554,27.11075115663554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 03:00:00,0.0,27.03627859715604,22.6,0.0,27.03627859715604,27.03627859715604,1.3793103448275863,29.03627859715604,28.0,28.0,27.03627859715604,0.0,27.03627859715604,27.03627859715604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03627859715604,27.03627859715604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 04:00:00,0.0,26.99576255316228,23.0,0.0,26.99576255316228,26.99576255316228,1.3793103448275863,28.99576255316228,28.0,28.0,26.99576255316228,0.0,26.99576255316228,26.99576255316228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99576255316228,26.99576255316228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 05:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 06:00:00,0.0,26.0,21.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 08:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 09:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 13:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 15:00:00,0.0,26.000000000000004,29.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 16:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 17:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 18:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 20:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 21:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 22:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 23:00:00,0.0,26.90217464832851,27.1,0.0,26.90217464832851,26.90217464832851,1.3793103448275863,28.90217464832851,28.0,28.0,26.90217464832851,0.0,26.90217464832851,26.90217464832851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90217464832851,26.90217464832851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 00:00:00,0.0,27.065200402643093,26.4,0.0,27.065200402643093,27.065200402643093,1.3793103448275863,29.065200402643093,28.0,28.0,27.065200402643093,0.0,27.065200402643093,27.065200402643093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.065200402643093,27.065200402643093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 01:00:00,0.0,27.06913461616577,25.5,0.0,27.06913461616577,27.06913461616577,1.3793103448275863,29.06913461616577,28.0,28.0,27.06913461616577,0.0,27.06913461616577,27.06913461616577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.06913461616577,27.06913461616577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 02:00:00,0.0,27.03640865773844,24.7,0.0,27.03640865773844,27.03640865773844,1.3793103448275863,29.03640865773844,28.0,28.0,27.03640865773844,0.0,27.03640865773844,27.03640865773844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03640865773844,27.03640865773844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 03:00:00,0.0,26.990984031508074,23.9,0.0,26.990984031508074,26.990984031508074,1.3793103448275863,28.990984031508074,28.0,28.0,26.990984031508074,0.0,26.990984031508074,26.990984031508074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.990984031508074,26.990984031508074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 04:00:00,0.0,26.944267169559833,23.4,0.0,26.944267169559833,26.944267169559833,1.3793103448275863,28.944267169559833,28.0,28.0,26.944267169559833,0.0,26.944267169559833,26.944267169559833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.944267169559833,26.944267169559833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 05:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 06:00:00,0.0,25.999999999999996,23.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 08:00:00,0.0,25.999999999999993,24.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 09:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 10:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 11:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 12:00:00,0.0,25.999999999999996,31.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 13:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 14:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 15:00:00,0.0,26.000000000000007,31.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 16:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 17:00:00,0.0,25.999999999999993,29.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 18:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 19:00:00,0.0,25.999999999999993,27.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 21:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 22:00:00,0.0,25.999999999999993,26.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 23:00:00,0.0,26.87816744772975,25.7,0.0,26.87816744772975,26.87816744772975,1.3793103448275863,28.87816744772975,28.0,28.0,26.87816744772975,0.0,26.87816744772975,26.87816744772975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.87816744772975,26.87816744772975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 00:00:00,0.0,27.030611471408214,25.2,0.0,27.030611471408214,27.030611471408214,1.3793103448275863,29.030611471408214,28.0,28.0,27.030611471408214,0.0,27.030611471408214,27.030611471408214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.030611471408214,27.030611471408214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 01:00:00,0.0,27.032203789399833,24.7,0.0,27.032203789399833,27.032203789399833,1.3793103448275863,29.032203789399833,28.0,28.0,27.032203789399833,0.0,27.032203789399833,27.032203789399833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.032203789399833,27.032203789399833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 02:00:00,0.0,26.98339113582949,24.1,0.0,26.98339113582949,26.98339113582949,1.3793103448275863,28.98339113582949,28.0,28.0,26.98339113582949,0.0,26.98339113582949,26.98339113582949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.98339113582949,26.98339113582949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 03:00:00,0.0,26.9357137499413,23.6,0.0,26.9357137499413,26.9357137499413,1.3793103448275863,28.9357137499413,28.0,28.0,26.9357137499413,0.0,26.9357137499413,26.9357137499413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.9357137499413,26.9357137499413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 04:00:00,0.0,26.897660989853158,23.7,0.0,26.897660989853158,26.897660989853158,1.3793103448275863,28.897660989853158,28.0,28.0,26.897660989853158,0.0,26.897660989853158,26.897660989853158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.897660989853158,26.897660989853158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 05:00:00,0.0,26.859892052862577,23.7,0.0,26.859892052862577,26.859892052862577,1.3793103448275863,28.859892052862577,28.0,28.0,26.859892052862577,0.0,26.859892052862577,26.859892052862577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.859892052862577,26.859892052862577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 06:00:00,0.0,26.824936922529872,23.8,0.0,26.824936922529872,26.824936922529872,1.3793103448275863,28.824936922529872,28.0,28.0,26.824936922529872,0.0,26.824936922529872,26.824936922529872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.824936922529872,26.824936922529872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 07:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 08:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 09:00:00,0.0,26.000000000000007,27.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 10:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 11:00:00,0.0,26.000000000000007,30.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 12:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 13:00:00,0.0,25.999999999999993,33.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 14:00:00,0.0,26.000000000000007,33.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 15:00:00,0.0,26.0,34.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 16:00:00,0.0,26.0,34.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 17:00:00,0.0,25.999999999999993,34.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 18:00:00,0.0,26.0,34.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 19:00:00,0.0,26.0,33.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 20:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 21:00:00,0.0,27.288584920934635,31.0,0.0,27.288584920934635,27.288584920934635,1.3793103448275863,29.288584920934635,28.0,28.0,27.288584920934635,0.0,27.288584920934635,27.288584920934635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.288584920934635,27.288584920934635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 22:00:00,0.0,27.558899208771855,30.2,0.0,27.558899208771855,27.558899208771855,1.3793103448275863,29.558899208771855,28.0,28.0,27.558899208771855,0.0,27.558899208771855,27.558899208771855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.558899208771855,27.558899208771855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 23:00:00,0.0,27.60634625192874,29.4,0.0,27.60634625192874,27.60634625192874,1.3793103448275863,29.60634625192874,28.0,28.0,27.60634625192874,0.0,27.60634625192874,27.60634625192874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.60634625192874,27.60634625192874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 00:00:00,0.0,27.596842116713397,28.6,0.0,27.596842116713397,27.596842116713397,1.3793103448275863,29.596842116713397,28.0,28.0,27.596842116713397,0.0,27.596842116713397,27.596842116713397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.596842116713397,27.596842116713397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 01:00:00,0.0,27.585126575987957,28.3,0.0,27.585126575987957,27.585126575987957,1.3793103448275863,29.585126575987957,28.0,28.0,27.585126575987957,0.0,27.585126575987957,27.585126575987957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.585126575987957,27.585126575987957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 02:00:00,0.0,27.55453634470009,27.9,0.0,27.55453634470009,27.55453634470009,1.3793103448275863,29.55453634470009,28.0,28.0,27.55453634470009,0.0,27.55453634470009,27.55453634470009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.55453634470009,27.55453634470009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 03:00:00,0.0,27.532767447418248,27.6,0.0,27.532767447418248,27.532767447418248,1.3793103448275863,29.532767447418248,28.0,28.0,27.532767447418248,0.0,27.532767447418248,27.532767447418248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.532767447418248,27.532767447418248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 04:00:00,0.0,27.51101013068955,27.3,0.0,27.51101013068955,27.51101013068955,1.3793103448275863,29.51101013068955,28.0,28.0,27.51101013068955,0.0,27.51101013068955,27.51101013068955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.51101013068955,27.51101013068955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 05:00:00,0.0,27.48965407568263,27.1,0.0,27.48965407568263,27.48965407568263,1.3793103448275863,29.48965407568263,28.0,28.0,27.48965407568263,0.0,27.48965407568263,27.48965407568263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.48965407568263,27.48965407568263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 06:00:00,0.0,27.465211661317504,26.8,0.0,27.465211661317504,27.465211661317504,1.3793103448275863,29.465211661317504,28.0,28.0,27.465211661317504,0.0,27.465211661317504,27.465211661317504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.465211661317504,27.465211661317504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 07:00:00,0.0,26.000000000000007,28.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 08:00:00,0.0,26.000000000000007,29.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 09:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 10:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 11:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 12:00:00,0.0,26.000000000000007,30.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 13:00:00,0.0,26.000000000000004,32.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 14:00:00,0.0,26.0,34.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 15:00:00,0.0,26.0,36.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 17:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 18:00:00,0.0,26.0,36.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 19:00:00,0.0,26.000000000000007,34.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 20:00:00,0.0,26.00000000000001,33.5,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 21:00:00,0.0,27.637848057348563,32.2,0.0,27.637848057348563,27.637848057348563,1.3793103448275863,29.637848057348563,28.0,28.0,27.637848057348563,0.0,27.637848057348563,27.637848057348563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.637848057348563,27.637848057348563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 22:00:00,0.0,27.987345899987524,31.5,0.0,27.987345899987524,27.987345899987524,1.3793103448275863,29.987345899987524,28.0,28.0,27.987345899987524,0.0,27.987345899987524,27.987345899987524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.987345899987524,27.987345899987524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 23:00:00,0.0,28.055394906418993,30.7,0.0,28.055394906418993,28.055394906418993,1.3793103448275863,30.055394906418993,28.0,28.0,28.055394906418993,0.0,28.055394906418993,28.055394906418993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.055394906418993,28.055394906418993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 00:00:00,0.0,28.056341503528202,30.0,0.0,28.056341503528202,28.056341503528202,1.3793103448275863,30.056341503528202,28.0,28.0,28.056341503528202,0.0,28.056341503528202,28.056341503528202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.056341503528202,28.056341503528202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 01:00:00,0.0,28.047259281578903,29.5,0.0,28.047259281578903,28.047259281578903,1.3793103448275863,30.047259281578903,28.0,28.0,28.047259281578903,0.0,28.047259281578903,28.047259281578903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.047259281578903,28.047259281578903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 02:00:00,0.0,28.030597419728224,28.9,0.0,28.030597419728224,28.030597419728224,1.3793103448275863,30.030597419728224,28.0,28.0,28.030597419728224,0.0,28.030597419728224,28.030597419728224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.030597419728224,28.030597419728224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 03:00:00,0.0,28.01083080398822,28.4,0.0,28.01083080398822,28.01083080398822,1.3793103448275863,30.01083080398822,28.0,28.0,28.01083080398822,0.0,28.01083080398822,28.01083080398822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.01083080398822,28.01083080398822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 04:00:00,0.0,27.99544084858213,28.3,0.0,27.99544084858213,27.99544084858213,1.3793103448275863,29.99544084858213,28.0,28.0,27.99544084858213,0.0,27.99544084858213,27.99544084858213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.99544084858213,27.99544084858213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 05:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 06:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 07:00:00,0.0,25.999999999999993,28.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 08:00:00,0.0,26.000000000000007,29.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 09:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 10:00:00,0.0,26.0,32.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 11:00:00,0.0,25.999999999999993,33.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 12:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 13:00:00,0.0,26.0,35.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 14:00:00,0.0,25.999999999999993,35.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 15:00:00,0.0,25.999999999999996,36.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 17:00:00,0.0,26.000000000000007,35.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 18:00:00,0.0,26.0,35.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 19:00:00,0.0,26.0,34.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 20:00:00,0.0,25.999999999999993,33.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 21:00:00,0.0,25.999999999999996,32.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 22:00:00,0.0,26.0,31.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 23:00:00,0.0,27.740385339723282,30.9,0.0,27.740385339723282,27.740385339723282,1.3793103448275863,29.740385339723282,28.0,28.0,27.740385339723282,0.0,27.740385339723282,27.740385339723282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.740385339723282,27.740385339723282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 00:00:00,0.0,28.09386210273449,30.2,0.0,28.09386210273449,28.09386210273449,1.3793103448275863,30.09386210273449,28.0,28.0,28.09386210273449,0.0,28.09386210273449,28.09386210273449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.09386210273449,28.09386210273449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 01:00:00,0.0,28.158281587792953,29.6,0.0,28.158281587792953,28.158281587792953,1.3793103448275863,30.158281587792953,28.0,28.0,28.158281587792953,0.0,28.158281587792953,28.158281587792953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.158281587792953,28.158281587792953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 02:00:00,0.0,28.157999380579824,29.0,0.0,28.157999380579824,28.157999380579824,1.3793103448275863,30.157999380579824,28.0,28.0,28.157999380579824,0.0,28.157999380579824,28.157999380579824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.157999380579824,28.157999380579824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 03:00:00,0.0,28.140368186385054,28.4,0.0,28.140368186385054,28.140368186385054,1.3793103448275863,30.140368186385054,28.0,28.0,28.140368186385054,0.0,28.140368186385054,28.140368186385054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.140368186385054,28.140368186385054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 04:00:00,0.0,28.125626407461993,28.3,0.0,28.125626407461993,28.125626407461993,1.3793103448275863,30.125626407461993,28.0,28.0,28.125626407461993,0.0,28.125626407461993,28.125626407461993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.125626407461993,28.125626407461993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 05:00:00,0.0,25.999999999999993,28.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 06:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 07:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 08:00:00,0.0,25.99999999999999,29.9,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 09:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 10:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 11:00:00,0.0,26.000000000000014,32.7,0.0,26.000000000000014,26.000000000000014,1.3793103448275863,28.000000000000014,28.0,28.0,26.000000000000014,0.0,26.000000000000014,26.000000000000014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000014,26.000000000000014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 12:00:00,0.0,26.000000000000004,34.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 13:00:00,0.0,25.999999999999996,35.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 14:00:00,0.0,26.000000000000004,35.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 15:00:00,0.0,26.0,36.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 17:00:00,0.0,25.999999999999993,35.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 18:00:00,0.0,26.0,35.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 19:00:00,0.0,25.999999999999996,34.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 20:00:00,0.0,26.0,33.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 21:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 22:00:00,0.0,26.000000000000007,31.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 23:00:00,0.0,27.778496966904186,30.3,0.0,27.778496966904186,27.778496966904186,1.3793103448275863,29.778496966904186,28.0,28.0,27.778496966904186,0.0,27.778496966904186,27.778496966904186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.778496966904186,27.778496966904186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 00:00:00,0.0,28.132785468867826,29.4,0.0,28.132785468867826,28.132785468867826,1.3793103448275863,30.132785468867826,28.0,28.0,28.132785468867826,0.0,28.132785468867826,28.132785468867826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.132785468867826,28.132785468867826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 01:00:00,0.0,28.18277633745701,28.3,0.0,28.18277633745701,28.18277633745701,1.3793103448275863,30.18277633745701,28.0,28.0,28.18277633745701,0.0,28.18277633745701,28.18277633745701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.18277633745701,28.18277633745701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 02:00:00,0.0,28.164172152223543,27.3,0.0,28.164172152223543,28.164172152223543,1.3793103448275863,30.164172152223543,28.0,28.0,28.164172152223543,0.0,28.164172152223543,28.164172152223543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.164172152223543,28.164172152223543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 03:00:00,0.0,28.122708613620475,26.2,0.0,28.122708613620475,28.122708613620475,1.3793103448275863,30.122708613620475,28.0,28.0,28.122708613620475,0.0,28.122708613620475,28.122708613620475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.122708613620475,28.122708613620475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 04:00:00,0.0,28.102532138711993,26.7,0.0,28.102532138711993,28.102532138711993,1.3793103448275863,30.102532138711993,28.0,28.0,28.102532138711993,0.0,28.102532138711993,28.102532138711993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.102532138711993,28.102532138711993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 05:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 06:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
