timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-06 07:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 08:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 09:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 10:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 11:00:00,0.0,26.0,33.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 12:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 13:00:00,0.0,25.999999999999993,35.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 14:00:00,0.0,26.0,36.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 15:00:00,0.0,26.000000000000004,37.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 16:00:00,0.0,25.999999999999993,36.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 17:00:00,0.0,26.0,36.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 18:00:00,0.0,25.999999999999996,35.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 19:00:00,0.0,26.0,34.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 20:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 21:00:00,0.0,25.999999999999993,31.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 22:00:00,0.0,25.999999999999993,30.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 23:00:00,0.0,27.746754120182608,28.7,0.0,27.746754120182608,27.746754120182608,1.3793103448275863,29.746754120182608,28.0,28.0,27.746754120182608,0.0,27.746754120182608,27.746754120182608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.746754120182608,27.746754120182608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 00:00:00,0.0,28.073668959303234,27.2,0.0,28.073668959303234,28.073668959303234,1.3793103448275863,30.073668959303234,28.0,28.0,28.073668959303234,0.0,28.073668959303234,28.073668959303234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.073668959303234,28.073668959303234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 01:00:00,0.0,28.12791225614887,27.2,0.0,28.12791225614887,28.12791225614887,1.3793103448275863,30.12791225614887,28.0,28.0,28.12791225614887,0.0,28.12791225614887,28.12791225614887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.12791225614887,28.12791225614887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 02:00:00,0.0,28.102464594082566,26.2,0.0,28.102464594082566,28.102464594082566,1.3793103448275863,30.102464594082566,28.0,28.0,28.102464594082566,0.0,28.102464594082566,28.102464594082566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.102464594082566,28.102464594082566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 03:00:00,0.0,28.055658297812013,25.2,0.0,28.055658297812013,28.055658297812013,1.3793103448275863,30.055658297812013,28.0,28.0,28.055658297812013,0.0,28.055658297812013,28.055658297812013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.055658297812013,28.055658297812013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 04:00:00,0.0,28.014670343337134,25.0,0.0,28.014670343337134,28.014670343337134,1.3793103448275863,30.014670343337134,28.0,28.0,28.014670343337134,0.0,28.014670343337134,28.014670343337134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.014670343337134,28.014670343337134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 05:00:00,0.0,26.000000000000007,24.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 06:00:00,0.0,26.000000000000004,24.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 07:00:00,0.0,26.000000000000004,25.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 08:00:00,0.0,26.000000000000004,26.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 09:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 10:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 11:00:00,0.0,26.000000000000007,30.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 12:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 13:00:00,0.0,25.999999999999996,32.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 14:00:00,0.0,26.0,33.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 15:00:00,0.0,26.0,34.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 16:00:00,0.0,25.999999999999993,33.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 17:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 18:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 19:00:00,0.0,25.999999999999996,29.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 20:00:00,0.0,25.999999999999993,28.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 21:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 22:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 23:00:00,0.0,27.43143639382093,26.5,0.0,27.43143639382093,27.43143639382093,1.3793103448275863,29.43143639382093,28.0,28.0,27.43143639382093,0.0,27.43143639382093,27.43143639382093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.43143639382093,27.43143639382093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 00:00:00,0.0,27.70535221627037,26.2,0.0,27.70535221627037,27.70535221627037,1.3793103448275863,29.70535221627037,28.0,28.0,27.70535221627037,0.0,27.70535221627037,27.70535221627037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.70535221627037,27.70535221627037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 01:00:00,0.0,27.738951267116615,25.9,0.0,27.738951267116615,27.738951267116615,1.3793103448275863,29.738951267116615,28.0,28.0,27.738951267116615,0.0,27.738951267116615,27.738951267116615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.738951267116615,27.738951267116615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 02:00:00,0.0,27.718401195460636,25.5,0.0,27.718401195460636,27.718401195460636,1.3793103448275863,29.718401195460636,28.0,28.0,27.718401195460636,0.0,27.718401195460636,27.718401195460636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.718401195460636,27.718401195460636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 03:00:00,0.0,27.686431550417197,25.2,0.0,27.686431550417197,27.686431550417197,1.3793103448275863,29.686431550417197,28.0,28.0,27.686431550417197,0.0,27.686431550417197,27.686431550417197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.686431550417197,27.686431550417197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 04:00:00,0.0,27.65444209125365,25.1,0.0,27.65444209125365,27.65444209125365,1.3793103448275863,29.65444209125365,28.0,28.0,27.65444209125365,0.0,27.65444209125365,27.65444209125365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.65444209125365,27.65444209125365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 05:00:00,0.0,25.99999999999999,25.1,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 06:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 07:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 08:00:00,0.0,25.999999999999996,27.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 09:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 10:00:00,0.0,25.999999999999996,29.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 11:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 12:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 13:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 14:00:00,0.0,26.000000000000007,32.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 15:00:00,0.0,26.000000000000004,33.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 16:00:00,0.0,26.0,33.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 17:00:00,0.0,26.000000000000004,33.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 18:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 19:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 20:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 21:00:00,0.0,25.999999999999993,29.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 22:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 23:00:00,0.0,27.38580796096028,27.9,0.0,27.38580796096028,27.38580796096028,1.3793103448275863,29.38580796096028,28.0,28.0,27.38580796096028,0.0,27.38580796096028,27.38580796096028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.38580796096028,27.38580796096028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 00:00:00,0.0,27.648063601463534,27.0,0.0,27.648063601463534,27.648063601463534,1.3793103448275863,29.648063601463534,28.0,28.0,27.648063601463534,0.0,27.648063601463534,27.648063601463534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.648063601463534,27.648063601463534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 01:00:00,0.0,27.681554769940988,26.5,0.0,27.681554769940988,27.681554769940988,1.3793103448275863,29.681554769940988,28.0,28.0,27.681554769940988,0.0,27.681554769940988,27.681554769940988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.681554769940988,27.681554769940988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 02:00:00,0.0,27.651570579170908,26.1,0.0,27.651570579170908,27.651570579170908,1.3793103448275863,29.651570579170908,28.0,28.0,27.651570579170908,0.0,27.651570579170908,27.651570579170908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.651570579170908,27.651570579170908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 03:00:00,0.0,27.616708099650275,25.6,0.0,27.616708099650275,27.616708099650275,1.3793103448275863,29.616708099650275,28.0,28.0,27.616708099650275,0.0,27.616708099650275,27.616708099650275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.616708099650275,27.616708099650275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 04:00:00,0.0,27.58214487891609,25.3,0.0,27.58214487891609,27.58214487891609,1.3793103448275863,29.58214487891609,28.0,28.0,27.58214487891609,0.0,27.58214487891609,27.58214487891609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.58214487891609,27.58214487891609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 05:00:00,0.0,27.54782569849321,25.1,0.0,27.54782569849321,27.54782569849321,1.3793103448275863,29.54782569849321,28.0,28.0,27.54782569849321,0.0,27.54782569849321,27.54782569849321,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.54782569849321,27.54782569849321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 06:00:00,0.0,27.5104774779282,24.8,0.0,27.5104774779282,27.5104774779282,1.3793103448275863,29.5104774779282,28.0,28.0,27.5104774779282,0.0,27.5104774779282,27.5104774779282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.5104774779282,27.5104774779282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 07:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 08:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 09:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 10:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 11:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 12:00:00,0.0,25.999999999999993,30.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 13:00:00,0.0,25.999999999999996,31.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 14:00:00,0.0,26.0,32.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 15:00:00,0.0,26.000000000000014,33.4,0.0,26.000000000000014,26.000000000000014,1.3793103448275863,28.000000000000014,28.0,28.0,26.000000000000014,0.0,26.000000000000014,26.000000000000014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000014,26.000000000000014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 16:00:00,0.0,25.999999999999996,31.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 17:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 18:00:00,0.0,25.999999999999993,28.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 19:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 20:00:00,0.0,26.000000000000007,25.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 21:00:00,0.0,27.23415723258043,24.4,0.0,27.23415723258043,27.23415723258043,1.3793103448275863,29.23415723258043,28.0,28.0,27.23415723258043,0.0,27.23415723258043,27.23415723258043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.23415723258043,27.23415723258043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 22:00:00,0.0,27.469108447666358,24.3,0.0,27.469108447666358,27.469108447666358,1.3793103448275863,29.469108447666358,28.0,28.0,27.469108447666358,0.0,27.469108447666358,27.469108447666358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.469108447666358,27.469108447666358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 23:00:00,0.0,27.49040192728171,24.3,0.0,27.49040192728171,27.49040192728171,1.3793103448275863,29.49040192728171,28.0,28.0,27.49040192728171,0.0,27.49040192728171,27.49040192728171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.49040192728171,27.49040192728171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 00:00:00,0.0,27.460182493717724,24.2,0.0,27.460182493717724,27.460182493717724,1.3793103448275863,29.460182493717724,28.0,28.0,27.460182493717724,0.0,27.460182493717724,27.460182493717724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.460182493717724,27.460182493717724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 01:00:00,0.0,27.41967346754422,23.9,0.0,27.41967346754422,27.41967346754422,1.3793103448275863,29.41967346754422,28.0,28.0,27.41967346754422,0.0,27.41967346754422,27.41967346754422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.41967346754422,27.41967346754422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 02:00:00,0.0,27.36405602998152,23.7,0.0,27.36405602998152,27.36405602998152,1.3793103448275863,29.36405602998152,28.0,28.0,27.36405602998152,0.0,27.36405602998152,27.36405602998152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.36405602998152,27.36405602998152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 03:00:00,0.0,27.315237693208708,23.4,0.0,27.315237693208708,27.315237693208708,1.3793103448275863,29.315237693208708,28.0,28.0,27.315237693208708,0.0,27.315237693208708,27.315237693208708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.315237693208708,27.315237693208708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 04:00:00,0.0,27.27066001012149,23.3,0.0,27.27066001012149,27.27066001012149,1.3793103448275863,29.27066001012149,28.0,28.0,27.27066001012149,0.0,27.27066001012149,27.27066001012149,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.27066001012149,27.27066001012149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 05:00:00,0.0,27.22452338746636,23.1,0.0,27.22452338746636,27.22452338746636,1.3793103448275863,29.22452338746636,28.0,28.0,27.22452338746636,0.0,27.22452338746636,27.22452338746636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.22452338746636,27.22452338746636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 06:00:00,0.0,27.179508394885524,23.0,0.0,27.179508394885524,27.179508394885524,1.3793103448275863,29.179508394885524,28.0,28.0,27.179508394885524,0.0,27.179508394885524,27.179508394885524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.179508394885524,27.179508394885524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 07:00:00,0.0,25.999999999999996,23.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 08:00:00,0.0,25.999999999999996,23.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 09:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 11:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 12:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 13:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 14:00:00,0.0,26.000000000000004,28.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 16:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 17:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 18:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 20:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 21:00:00,0.0,27.046432009395545,25.2,0.0,27.046432009395545,27.046432009395545,1.3793103448275863,29.046432009395545,28.0,28.0,27.046432009395545,0.0,27.046432009395545,27.046432009395545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.046432009395545,27.046432009395545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 22:00:00,0.0,27.24079095395209,24.7,0.0,27.24079095395209,27.24079095395209,1.3793103448275863,29.24079095395209,28.0,28.0,27.24079095395209,0.0,27.24079095395209,27.24079095395209,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.24079095395209,27.24079095395209,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 23:00:00,0.0,27.25053708825505,24.3,0.0,27.25053708825505,27.25053708825505,1.3793103448275863,29.25053708825505,28.0,28.0,27.25053708825505,0.0,27.25053708825505,27.25053708825505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.25053708825505,27.25053708825505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 00:00:00,0.0,27.212184981954458,23.8,0.0,27.212184981954458,27.212184981954458,1.3793103448275863,29.212184981954458,28.0,28.0,27.212184981954458,0.0,27.212184981954458,27.212184981954458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.212184981954458,27.212184981954458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 01:00:00,0.0,27.167760424548646,23.4,0.0,27.167760424548646,27.167760424548646,1.3793103448275863,29.167760424548646,28.0,28.0,27.167760424548646,0.0,27.167760424548646,27.167760424548646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.167760424548646,27.167760424548646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 02:00:00,0.0,27.11980353959978,23.0,0.0,27.11980353959978,27.11980353959978,1.3793103448275863,29.11980353959978,28.0,28.0,27.11980353959978,0.0,27.11980353959978,27.11980353959978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.11980353959978,27.11980353959978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 03:00:00,0.0,27.06903966969838,22.6,0.0,27.06903966969838,27.06903966969838,1.3793103448275863,29.06903966969838,28.0,28.0,27.06903966969838,0.0,27.06903966969838,27.06903966969838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.06903966969838,27.06903966969838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 04:00:00,0.0,27.02178876192017,22.5,0.0,27.02178876192017,27.02178876192017,1.3793103448275863,29.02178876192017,28.0,28.0,27.02178876192017,0.0,27.02178876192017,27.02178876192017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.02178876192017,27.02178876192017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 05:00:00,0.0,26.000000000000007,22.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 07:00:00,0.0,26.000000000000004,22.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 08:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 09:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 11:00:00,0.0,25.999999999999993,26.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 12:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 13:00:00,0.0,25.999999999999993,28.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 14:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 16:00:00,0.0,25.999999999999993,29.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 17:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 18:00:00,0.0,26.000000000000004,29.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 19:00:00,0.0,26.000000000000007,28.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 20:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 21:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 22:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 23:00:00,0.0,26.820291528631216,24.5,0.0,26.820291528631216,26.820291528631216,1.3793103448275863,28.820291528631216,28.0,28.0,26.820291528631216,0.0,26.820291528631216,26.820291528631216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.820291528631216,26.820291528631216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 00:00:00,0.0,26.955448519613846,24.0,0.0,26.955448519613846,26.955448519613846,1.3793103448275863,28.955448519613846,28.0,28.0,26.955448519613846,0.0,26.955448519613846,26.955448519613846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.955448519613846,26.955448519613846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 01:00:00,0.0,26.954453576710733,23.8,0.0,26.954453576710733,26.954453576710733,1.3793103448275863,28.954453576710733,28.0,28.0,26.954453576710733,0.0,26.954453576710733,26.954453576710733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.954453576710733,26.954453576710733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 02:00:00,0.0,26.92354897106363,23.6,0.0,26.92354897106363,26.92354897106363,1.3793103448275863,28.92354897106363,28.0,28.0,26.92354897106363,0.0,26.92354897106363,26.92354897106363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92354897106363,26.92354897106363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 03:00:00,0.0,26.885530230159006,23.4,0.0,26.885530230159006,26.885530230159006,1.3793103448275863,28.885530230159006,28.0,28.0,26.885530230159006,0.0,26.885530230159006,26.885530230159006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.885530230159006,26.885530230159006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 04:00:00,0.0,26.8431496642203,23.1,0.0,26.8431496642203,26.8431496642203,1.3793103448275863,28.8431496642203,28.0,28.0,26.8431496642203,0.0,26.8431496642203,26.8431496642203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8431496642203,26.8431496642203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 05:00:00,0.0,25.999999999999993,22.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 06:00:00,0.0,26.000000000000004,22.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 08:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 09:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 10:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 11:00:00,0.0,25.999999999999993,27.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 14:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 15:00:00,0.0,26.000000000000007,32.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 16:00:00,0.0,26.000000000000007,31.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 17:00:00,0.0,25.999999999999993,30.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 18:00:00,0.0,25.999999999999996,29.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 20:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 21:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 22:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 23:00:00,0.0,26.83176282344256,25.6,0.0,26.83176282344256,26.83176282344256,1.3793103448275863,28.83176282344256,28.0,28.0,26.83176282344256,0.0,26.83176282344256,26.83176282344256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83176282344256,26.83176282344256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 00:00:00,0.0,26.973521841806143,25.0,0.0,26.973521841806143,26.973521841806143,1.3793103448275863,28.973521841806143,28.0,28.0,26.973521841806143,0.0,26.973521841806143,26.973521841806143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.973521841806143,26.973521841806143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 01:00:00,0.0,26.973433117054306,24.5,0.0,26.973433117054306,26.973433117054306,1.3793103448275863,28.973433117054306,28.0,28.0,26.973433117054306,0.0,26.973433117054306,26.973433117054306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.973433117054306,26.973433117054306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 02:00:00,0.0,26.942566665066167,24.1,0.0,26.942566665066167,26.942566665066167,1.3793103448275863,28.942566665066167,28.0,28.0,26.942566665066167,0.0,26.942566665066167,26.942566665066167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.942566665066167,26.942566665066167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 03:00:00,0.0,26.9008657687977,23.6,0.0,26.9008657687977,26.9008657687977,1.3793103448275863,28.9008657687977,28.0,28.0,26.9008657687977,0.0,26.9008657687977,26.9008657687977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.9008657687977,26.9008657687977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 04:00:00,0.0,26.86243819506695,23.5,0.0,26.86243819506695,26.86243819506695,1.3793103448275863,28.86243819506695,28.0,28.0,26.86243819506695,0.0,26.86243819506695,26.86243819506695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.86243819506695,26.86243819506695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 05:00:00,0.0,26.0,23.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 07:00:00,0.0,26.000000000000007,24.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 08:00:00,0.0,26.000000000000004,25.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 09:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 10:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 11:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 12:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 13:00:00,0.0,26.000000000000004,28.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 14:00:00,0.0,26.000000000000007,30.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 15:00:00,0.0,25.999999999999996,32.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 16:00:00,0.0,25.999999999999996,31.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 17:00:00,0.0,26.000000000000007,31.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 18:00:00,0.0,26.000000000000007,30.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
