timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-28 14:00:00,0.0,25.999999999999993,31.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 15:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 16:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 17:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 18:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 19:00:00,0.0,25.999999999999993,29.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 20:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 21:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 22:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 23:00:00,0.0,26.89272430964997,26.3,0.0,26.89272430964997,26.89272430964997,1.3793103448275863,28.89272430964997,28.0,28.0,26.89272430964997,0.0,26.89272430964997,26.89272430964997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89272430964997,26.89272430964997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 00:00:00,0.0,27.051827928541414,25.8,0.0,27.051827928541414,27.051827928541414,1.3793103448275863,29.051827928541414,28.0,28.0,27.051827928541414,0.0,27.051827928541414,27.051827928541414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.051827928541414,27.051827928541414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 01:00:00,0.0,27.062455075007456,25.5,0.0,27.062455075007456,27.062455075007456,1.3793103448275863,29.062455075007456,28.0,28.0,27.062455075007456,0.0,27.062455075007456,27.062455075007456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.062455075007456,27.062455075007456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 02:00:00,0.0,27.042039639242027,25.3,0.0,27.042039639242027,27.042039639242027,1.3793103448275863,29.042039639242027,28.0,28.0,27.042039639242027,0.0,27.042039639242027,27.042039639242027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.042039639242027,27.042039639242027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 03:00:00,0.0,27.01199302469481,25.0,0.0,27.01199302469481,27.01199302469481,1.3793103448275863,29.01199302469481,28.0,28.0,27.01199302469481,0.0,27.01199302469481,27.01199302469481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.01199302469481,27.01199302469481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 04:00:00,0.0,26.974435596058566,24.5,0.0,26.974435596058566,26.974435596058566,1.3793103448275863,28.974435596058566,28.0,28.0,26.974435596058566,0.0,26.974435596058566,26.974435596058566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.974435596058566,26.974435596058566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 05:00:00,0.0,26.000000000000004,24.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 06:00:00,0.0,26.000000000000007,23.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 07:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 08:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 09:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 10:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 11:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 12:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 13:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 14:00:00,0.0,26.000000000000007,31.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 15:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 16:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 17:00:00,0.0,26.0,30.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 18:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 19:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 20:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 22:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 23:00:00,0.0,26.8379678333903,25.3,0.0,26.8379678333903,26.8379678333903,1.3793103448275863,28.8379678333903,28.0,28.0,26.8379678333903,0.0,26.8379678333903,26.8379678333903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8379678333903,26.8379678333903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 00:00:00,0.0,26.983773972267443,25.0,0.0,26.983773972267443,26.983773972267443,1.3793103448275863,28.983773972267443,28.0,28.0,26.983773972267443,0.0,26.983773972267443,26.983773972267443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.983773972267443,26.983773972267443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 01:00:00,0.0,26.991200458744842,24.9,0.0,26.991200458744842,26.991200458744842,1.3793103448275863,28.991200458744842,28.0,28.0,26.991200458744842,0.0,26.991200458744842,26.991200458744842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.991200458744842,26.991200458744842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 02:00:00,0.0,26.957234412462704,24.9,0.0,26.957234412462704,26.957234412462704,1.3793103448275863,28.957234412462704,28.0,28.0,26.957234412462704,0.0,26.957234412462704,26.957234412462704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.957234412462704,26.957234412462704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 03:00:00,0.0,26.925764089163238,24.8,0.0,26.925764089163238,26.925764089163238,1.3793103448275863,28.925764089163238,28.0,28.0,26.925764089163238,0.0,26.925764089163238,26.925764089163238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.925764089163238,26.925764089163238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 04:00:00,0.0,26.890644304027838,24.5,0.0,26.890644304027838,26.890644304027838,1.3793103448275863,28.890644304027838,28.0,28.0,26.890644304027838,0.0,26.890644304027838,26.890644304027838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.890644304027838,26.890644304027838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 05:00:00,0.0,26.85558537161444,24.3,0.0,26.85558537161444,26.85558537161444,1.3793103448275863,28.85558537161444,28.0,28.0,26.85558537161444,0.0,26.85558537161444,26.85558537161444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.85558537161444,26.85558537161444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 06:00:00,0.0,26.817485632467474,24.0,0.0,26.817485632467474,26.817485632467474,1.3793103448275863,28.817485632467474,28.0,28.0,26.817485632467474,0.0,26.817485632467474,26.817485632467474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.817485632467474,26.817485632467474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 07:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 08:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 09:00:00,0.0,25.999999999999996,25.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 10:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 11:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 12:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 13:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 14:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 15:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,25.999999999999996,30.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,25.999999999999993,29.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.0,25.999999999999996,28.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 21:00:00,0.0,26.9420366545465,27.2,0.0,26.9420366545465,26.9420366545465,1.3793103448275863,28.9420366545465,28.0,28.0,26.9420366545465,0.0,26.9420366545465,26.9420366545465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.9420366545465,26.9420366545465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 22:00:00,0.0,27.121997559391684,26.5,0.0,27.121997559391684,27.121997559391684,1.3793103448275863,29.121997559391684,28.0,28.0,27.121997559391684,0.0,27.121997559391684,27.121997559391684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.121997559391684,27.121997559391684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 23:00:00,0.0,27.13147537393522,25.7,0.0,27.13147537393522,27.13147537393522,1.3793103448275863,29.13147537393522,28.0,28.0,27.13147537393522,0.0,27.13147537393522,27.13147537393522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.13147537393522,27.13147537393522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,27.09748510598625,25.0,0.0,27.09748510598625,27.09748510598625,1.3793103448275863,29.09748510598625,28.0,28.0,27.09748510598625,0.0,27.09748510598625,27.09748510598625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.09748510598625,27.09748510598625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,27.058744817701616,24.5,0.0,27.058744817701616,27.058744817701616,1.3793103448275863,29.058744817701616,28.0,28.0,27.058744817701616,0.0,27.058744817701616,27.058744817701616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.058744817701616,27.058744817701616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,27.000006714412883,23.9,0.0,27.000006714412883,27.000006714412883,1.3793103448275863,29.000006714412883,28.0,28.0,27.000006714412883,0.0,27.000006714412883,27.000006714412883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.000006714412883,27.000006714412883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,26.948817339961934,23.4,0.0,26.948817339961934,26.948817339961934,1.3793103448275863,28.948817339961934,28.0,28.0,26.948817339961934,0.0,26.948817339961934,26.948817339961934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.948817339961934,26.948817339961934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,26.896352056098927,22.9,0.0,26.896352056098927,26.896352056098927,1.3793103448275863,28.896352056098927,28.0,28.0,26.896352056098927,0.0,26.896352056098927,26.896352056098927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.896352056098927,26.896352056098927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,0.0,26.843013473745664,22.5,0.0,26.843013473745664,26.843013473745664,1.3793103448275863,28.843013473745664,28.0,28.0,26.843013473745664,0.0,26.843013473745664,26.843013473745664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.843013473745664,26.843013473745664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 06:00:00,0.0,26.785332302164328,22.0,0.0,26.785332302164328,26.785332302164328,1.3793103448275863,28.785332302164328,28.0,28.0,26.785332302164328,0.0,26.785332302164328,26.785332302164328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.785332302164328,26.785332302164328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 09:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 10:00:00,0.0,26.000000000000007,26.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 11:00:00,0.0,25.999999999999993,28.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 12:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 13:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 14:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 15:00:00,0.0,26.000000000000004,29.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 16:00:00,0.0,25.999999999999993,28.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 17:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 19:00:00,0.0,26.000000000000004,26.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 20:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 21:00:00,0.0,26.785298106458338,25.4,0.0,26.785298106458338,26.785298106458338,1.3793103448275863,28.785298106458338,28.0,28.0,26.785298106458338,0.0,26.785298106458338,26.785298106458338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.785298106458338,26.785298106458338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 22:00:00,0.0,26.93084716444841,25.1,0.0,26.93084716444841,26.93084716444841,1.3793103448275863,28.93084716444841,28.0,28.0,26.93084716444841,0.0,26.93084716444841,26.93084716444841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.93084716444841,26.93084716444841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 23:00:00,0.0,26.93668135340988,24.8,0.0,26.93668135340988,26.93668135340988,1.3793103448275863,28.93668135340988,28.0,28.0,26.93668135340988,0.0,26.93668135340988,26.93668135340988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.93668135340988,26.93668135340988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,26.90253389597939,24.3,0.0,26.90253389597939,26.90253389597939,1.3793103448275863,28.90253389597939,28.0,28.0,26.90253389597939,0.0,26.90253389597939,26.90253389597939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90253389597939,26.90253389597939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,26.859996659522512,23.7,0.0,26.859996659522512,26.859996659522512,1.3793103448275863,28.859996659522512,28.0,28.0,26.859996659522512,0.0,26.859996659522512,26.859996659522512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.859996659522512,26.859996659522512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,26.812362516058514,23.1,0.0,26.812362516058514,26.812362516058514,1.3793103448275863,28.812362516058514,28.0,28.0,26.812362516058514,0.0,26.812362516058514,26.812362516058514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.812362516058514,26.812362516058514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,26.764322487699886,22.7,0.0,26.764322487699886,26.764322487699886,1.3793103448275863,28.764322487699886,28.0,28.0,26.764322487699886,0.0,26.764322487699886,26.764322487699886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.764322487699886,26.764322487699886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,26.717912243329856,22.5,0.0,26.717912243329856,26.717912243329856,1.3793103448275863,28.717912243329856,28.0,28.0,26.717912243329856,0.0,26.717912243329856,26.717912243329856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.717912243329856,26.717912243329856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,0.0,26.0,22.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 06:00:00,0.0,26.000000000000004,22.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 07:00:00,0.0,26.0,22.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 08:00:00,0.0,25.999999999999993,23.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 10:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 11:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 12:00:00,0.0,26.000000000000007,27.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 14:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 15:00:00,0.0,26.000000000000007,28.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 16:00:00,0.0,26.000000000000004,28.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 17:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 19:00:00,0.0,25.999999999999993,25.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 20:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 21:00:00,0.0,25.999999999999996,24.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 22:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 23:00:00,0.0,26.54699417620745,23.5,0.0,26.54699417620745,26.54699417620745,1.3793103448275863,28.54699417620745,28.0,28.0,26.54699417620745,0.0,26.54699417620745,26.54699417620745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.54699417620745,26.54699417620745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 00:00:00,0.0,26.622036552556594,23.1,0.0,26.622036552556594,26.622036552556594,1.3793103448275863,28.622036552556594,28.0,28.0,26.622036552556594,0.0,26.622036552556594,26.622036552556594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.622036552556594,26.622036552556594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 01:00:00,0.0,26.60060543666782,22.7,0.0,26.60060543666782,26.60060543666782,1.3793103448275863,28.60060543666782,28.0,28.0,26.60060543666782,0.0,26.60060543666782,26.60060543666782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.60060543666782,26.60060543666782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 02:00:00,0.0,26.55886529893028,22.4,0.0,26.55886529893028,26.55886529893028,1.3793103448275863,28.55886529893028,28.0,28.0,26.55886529893028,0.0,26.55886529893028,26.55886529893028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.55886529893028,26.55886529893028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 03:00:00,0.0,26.50925765986554,22.0,0.0,26.50925765986554,26.50925765986554,1.3793103448275863,28.50925765986554,28.0,28.0,26.50925765986554,0.0,26.50925765986554,26.50925765986554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.50925765986554,26.50925765986554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 04:00:00,0.0,26.4581632352956,21.7,0.0,26.4581632352956,26.4581632352956,1.3793103448275863,28.4581632352956,28.0,28.0,26.4581632352956,0.0,26.4581632352956,26.4581632352956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.4581632352956,26.4581632352956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 05:00:00,0.0,26.0,21.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 06:00:00,0.0,26.000000000000007,21.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 07:00:00,0.0,25.999999999999996,22.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 08:00:00,0.0,25.999999999999993,22.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 09:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 11:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 12:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 13:00:00,0.0,25.999999999999993,27.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 14:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 15:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 16:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 17:00:00,0.0,25.999999999999996,23.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 18:00:00,0.0,26.000000000000007,22.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 19:00:00,0.0,26.000000000000004,22.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 20:00:00,0.0,26.0,21.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 21:00:00,0.0,26.000000000000004,21.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 22:00:00,0.0,26.0,20.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 23:00:00,0.0,26.206671666874442,20.1,0.0,26.206671666874442,26.206671666874442,1.3793103448275863,28.206671666874442,28.0,28.0,26.206671666874442,0.0,26.206671666874442,26.206671666874442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.206671666874442,26.206671666874442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 00:00:00,0.0,26.190860138897996,19.6,0.0,26.190860138897996,26.190860138897996,1.3793103448275863,28.190860138897996,28.0,28.0,26.190860138897996,0.0,26.190860138897996,26.190860138897996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.190860138897996,26.190860138897996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 01:00:00,0.0,26.13876812353638,19.5,0.0,26.13876812353638,26.13876812353638,1.3793103448275863,28.13876812353638,28.0,28.0,26.13876812353638,0.0,26.13876812353638,26.13876812353638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.13876812353638,26.13876812353638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 02:00:00,0.0,26.076522427585573,19.3,0.0,26.076522427585573,26.076522427585573,1.3793103448275863,28.076522427585573,28.0,28.0,26.076522427585573,0.0,26.076522427585573,26.076522427585573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.076522427585573,26.076522427585573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 03:00:00,0.0,26.0138180165956,19.2,0.0,26.0138180165956,26.0138180165956,1.3793103448275863,28.0138180165956,28.0,28.0,26.0138180165956,0.0,26.0138180165956,26.0138180165956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0138180165956,26.0138180165956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 04:00:00,0.0,25.944853241132783,18.8,0.0,25.944853241132783,25.944853241132783,1.3793103448275863,27.944853241132783,28.0,28.0,25.944853241132783,0.0,25.944853241132783,25.944853241132783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.944853241132783,25.944853241132783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 05:00:00,0.0,25.703651576479984,18.4,0.0,25.703651576479984,25.703651576479984,1.3793103448275863,27.703651576479984,28.0,28.0,25.703651576479984,0.0,25.703651576479984,25.703651576479984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.703651576479984,25.703651576479984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 06:00:00,0.0,25.55064193786373,18.0,0.0,25.55064193786373,25.55064193786373,1.3793103448275863,27.55064193786373,28.0,28.0,25.55064193786373,0.0,25.55064193786373,25.55064193786373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.55064193786373,25.55064193786373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 07:00:00,0.0,25.509336567964954,18.9,0.0,25.509336567964954,25.509336567964954,1.3793103448275863,27.509336567964954,28.0,28.0,25.509336567964954,0.0,25.509336567964954,25.509336567964954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.509336567964954,25.509336567964954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 08:00:00,0.0,25.497285306774216,19.9,0.0,25.497285306774216,25.497285306774216,1.3793103448275863,27.497285306774216,28.0,28.0,25.497285306774216,0.0,25.497285306774216,25.497285306774216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.497285306774216,25.497285306774216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 09:00:00,0.0,25.513999430949873,20.8,0.0,25.513999430949873,25.513999430949873,1.3793103448275863,27.513999430949873,28.0,28.0,25.513999430949873,0.0,25.513999430949873,25.513999430949873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.513999430949873,25.513999430949873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 10:00:00,0.0,25.59759257443922,22.2,0.0,25.59759257443922,25.59759257443922,1.3793103448275863,27.59759257443922,28.0,28.0,25.59759257443922,0.0,25.59759257443922,25.59759257443922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.59759257443922,25.59759257443922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 11:00:00,0.0,25.705040996830853,23.6,0.0,25.705040996830853,25.705040996830853,1.3793103448275863,27.705040996830853,28.0,28.0,25.705040996830853,0.0,25.705040996830853,25.705040996830853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.705040996830853,25.705040996830853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 12:00:00,0.0,25.842073149968652,25.0,0.0,25.842073149968652,25.842073149968652,1.3793103448275863,27.842073149968652,28.0,28.0,25.842073149968652,0.0,25.842073149968652,25.842073149968652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.842073149968652,25.842073149968652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 13:00:00,0.0,25.9514845898384,25.2,0.0,25.9514845898384,25.9514845898384,1.3793103448275863,27.9514845898384,28.0,28.0,25.9514845898384,0.0,25.9514845898384,25.9514845898384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9514845898384,25.9514845898384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 14:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 15:00:00,0.0,25.999999999999996,25.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 16:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 17:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 18:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 19:00:00,0.0,25.999999999999993,23.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 20:00:00,0.0,25.999999999999996,22.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 21:00:00,0.0,25.97796970607934,22.2,0.0,25.97796970607934,25.97796970607934,1.3793103448275863,27.97796970607934,28.0,28.0,25.97796970607934,0.0,25.97796970607934,25.97796970607934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97796970607934,25.97796970607934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 22:00:00,0.0,25.941519832829776,22.1,0.0,25.941519832829776,25.941519832829776,1.3793103448275863,27.941519832829776,28.0,28.0,25.941519832829776,0.0,25.941519832829776,25.941519832829776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.941519832829776,25.941519832829776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 23:00:00,0.0,25.98736184064976,21.9,0.0,25.98736184064976,25.98736184064976,1.3793103448275863,27.98736184064976,28.0,28.0,25.98736184064976,0.0,25.98736184064976,25.98736184064976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98736184064976,25.98736184064976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 00:00:00,0.0,25.95898519010639,21.8,0.0,25.95898519010639,25.95898519010639,1.3793103448275863,27.95898519010639,28.0,28.0,25.95898519010639,0.0,25.95898519010639,25.95898519010639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.95898519010639,25.95898519010639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 01:00:00,0.0,25.911188398733664,21.3,0.0,25.911188398733664,25.911188398733664,1.3793103448275863,27.911188398733664,28.0,28.0,25.911188398733664,0.0,25.911188398733664,25.911188398733664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.911188398733664,25.911188398733664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 02:00:00,0.0,25.859242462584408,20.9,0.0,25.859242462584408,25.859242462584408,1.3793103448275863,27.859242462584408,28.0,28.0,25.859242462584408,0.0,25.859242462584408,25.859242462584408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.859242462584408,25.859242462584408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 03:00:00,0.0,25.802191462820957,20.4,0.0,25.802191462820957,25.802191462820957,1.3793103448275863,27.802191462820957,28.0,28.0,25.802191462820957,0.0,25.802191462820957,25.802191462820957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.802191462820957,25.802191462820957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 04:00:00,0.0,25.743613442751634,20.0,0.0,25.743613442751634,25.743613442751634,1.3793103448275863,27.743613442751634,28.0,28.0,25.743613442751634,0.0,25.743613442751634,25.743613442751634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.743613442751634,25.743613442751634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 05:00:00,0.0,25.54407279468333,19.6,0.0,25.54407279468333,25.54407279468333,1.3793103448275863,27.54407279468333,28.0,28.0,25.54407279468333,0.0,25.54407279468333,25.54407279468333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54407279468333,25.54407279468333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 06:00:00,0.0,25.40845741383186,19.2,0.0,25.40845741383186,25.40845741383186,1.3793103448275863,27.40845741383186,28.0,28.0,25.40845741383186,0.0,25.40845741383186,25.40845741383186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40845741383186,25.40845741383186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 07:00:00,0.0,25.379533415080985,20.1,0.0,25.379533415080985,25.379533415080985,1.3793103448275863,27.379533415080985,28.0,28.0,25.379533415080985,0.0,25.379533415080985,25.379533415080985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.379533415080985,25.379533415080985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 08:00:00,0.0,25.370200508169447,20.9,0.0,25.370200508169447,25.370200508169447,1.3793103448275863,27.370200508169447,28.0,28.0,25.370200508169447,0.0,25.370200508169447,25.370200508169447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.370200508169447,25.370200508169447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 09:00:00,0.0,25.394825471058063,21.8,0.0,25.394825471058063,25.394825471058063,1.3793103448275863,27.394825471058063,28.0,28.0,25.394825471058063,0.0,25.394825471058063,25.394825471058063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.394825471058063,25.394825471058063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 10:00:00,0.0,25.500136308756307,23.4,0.0,25.500136308756307,25.500136308756307,1.3793103448275863,27.500136308756307,28.0,28.0,25.500136308756307,0.0,25.500136308756307,25.500136308756307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.500136308756307,25.500136308756307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 11:00:00,0.0,25.63007214357818,25.0,0.0,25.63007214357818,25.63007214357818,1.3793103448275863,27.63007214357818,28.0,28.0,25.63007214357818,0.0,25.63007214357818,25.63007214357818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.63007214357818,25.63007214357818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 12:00:00,0.0,25.790094385593747,26.6,0.0,25.790094385593747,25.790094385593747,1.3793103448275863,27.790094385593747,28.0,28.0,25.790094385593747,0.0,25.790094385593747,25.790094385593747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.790094385593747,25.790094385593747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 13:00:00,0.0,25.92014544361608,26.9,0.0,25.92014544361608,25.92014544361608,1.3793103448275863,27.92014544361608,28.0,28.0,25.92014544361608,0.0,25.92014544361608,25.92014544361608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.92014544361608,25.92014544361608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 14:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 15:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 16:00:00,0.0,25.999999999999993,26.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 17:00:00,0.0,25.999999999999996,26.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 18:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,25.999999999999993,24.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,25.999999999999996,23.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,25.99256703870885,23.4,0.0,25.99256703870885,25.99256703870885,1.3793103448275863,27.99256703870885,28.0,28.0,25.99256703870885,0.0,25.99256703870885,25.99256703870885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99256703870885,25.99256703870885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,26.024203211759477,23.2,0.0,26.024203211759477,26.024203211759477,1.3793103448275863,28.024203211759477,28.0,28.0,26.024203211759477,0.0,26.024203211759477,26.024203211759477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.024203211759477,26.024203211759477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
