timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-05 00:00:00,0.0,25.997441249536,23.0,0.0,25.997441249536,25.997441249536,1.3793103448275863,27.997441249536,28.0,28.0,25.997441249536,0.0,25.997441249536,25.997441249536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.997441249536,25.997441249536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,25.996969838123448,24.5,0.0,25.996969838123448,25.996969838123448,1.3793103448275863,27.996969838123448,28.0,28.0,25.996969838123448,0.0,25.996969838123448,25.996969838123448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.996969838123448,25.996969838123448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,26.011682111155995,26.1,0.0,26.011682111155995,26.011682111155995,1.3793103448275863,28.011682111155995,28.0,28.0,26.011682111155995,0.0,26.011682111155995,26.011682111155995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.011682111155995,26.011682111155995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,26.038095126385755,27.6,0.0,26.038095126385755,26.038095126385755,1.3793103448275863,28.038095126385755,28.0,28.0,26.038095126385755,0.0,26.038095126385755,26.038095126385755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.038095126385755,26.038095126385755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,26.00129962565198,25.4,0.0,26.00129962565198,26.00129962565198,1.3793103448275863,28.00129962565198,28.0,28.0,26.00129962565198,0.0,26.00129962565198,26.00129962565198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00129962565198,26.00129962565198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.0,25.87801369563456,23.2,0.0,25.87801369563456,25.87801369563456,1.3793103448275863,27.87801369563456,28.0,28.0,25.87801369563456,0.0,25.87801369563456,25.87801369563456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.87801369563456,25.87801369563456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 06:00:00,0.0,25.70479760084507,21.0,0.0,25.70479760084507,25.70479760084507,1.3793103448275863,27.70479760084507,28.0,28.0,25.70479760084507,0.0,25.70479760084507,25.70479760084507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70479760084507,25.70479760084507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 07:00:00,0.0,25.696238628027256,22.3,0.0,25.696238628027256,25.696238628027256,1.3793103448275863,27.696238628027256,28.0,28.0,25.696238628027256,0.0,25.696238628027256,25.696238628027256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.696238628027256,25.696238628027256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 08:00:00,0.0,25.7179335669999,23.5,0.0,25.7179335669999,25.7179335669999,1.3793103448275863,27.7179335669999,28.0,28.0,25.7179335669999,0.0,25.7179335669999,25.7179335669999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7179335669999,25.7179335669999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 09:00:00,0.0,25.77594081009635,24.8,0.0,25.77594081009635,25.77594081009635,1.3793103448275863,27.77594081009635,28.0,28.0,25.77594081009635,0.0,25.77594081009635,25.77594081009635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.77594081009635,25.77594081009635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,25.866565393225592,25.7,0.0,25.866565393225592,25.866565393225592,1.3793103448275863,27.866565393225592,28.0,28.0,25.866565393225592,0.0,25.866565393225592,25.866565393225592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.866565393225592,25.866565393225592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 11:00:00,0.0,25.96550464747039,26.5,0.0,25.96550464747039,25.96550464747039,1.3793103448275863,27.96550464747039,28.0,28.0,25.96550464747039,0.0,25.96550464747039,25.96550464747039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.96550464747039,25.96550464747039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,26.000000000000004,27.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,26.000000000000004,26.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,25.999999999999996,25.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,26.167952698981335,24.6,0.0,26.167952698981335,26.167952698981335,1.3793103448275863,28.167952698981335,28.0,28.0,26.167952698981335,0.0,26.167952698981335,26.167952698981335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.167952698981335,26.167952698981335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,26.166227707284207,23.8,0.0,26.166227707284207,26.166227707284207,1.3793103448275863,28.166227707284207,28.0,28.0,26.166227707284207,0.0,26.166227707284207,26.166227707284207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.166227707284207,26.166227707284207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,26.14291528372126,23.7,0.0,26.14291528372126,26.14291528372126,1.3793103448275863,28.14291528372126,28.0,28.0,26.14291528372126,0.0,26.14291528372126,26.14291528372126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.14291528372126,26.14291528372126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,26.101950414189787,23.7,0.0,26.101950414189787,26.101950414189787,1.3793103448275863,28.101950414189787,28.0,28.0,26.101950414189787,0.0,26.101950414189787,26.101950414189787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.101950414189787,26.101950414189787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,26.068449323818236,23.6,0.0,26.068449323818236,26.068449323818236,1.3793103448275863,28.068449323818236,28.0,28.0,26.068449323818236,0.0,26.068449323818236,26.068449323818236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.068449323818236,26.068449323818236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,26.034370124974686,23.4,0.0,26.034370124974686,26.034370124974686,1.3793103448275863,28.034370124974686,28.0,28.0,26.034370124974686,0.0,26.034370124974686,26.034370124974686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.034370124974686,26.034370124974686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,25.999431714839496,23.2,0.0,25.999431714839496,25.999431714839496,1.3793103448275863,27.999431714839496,28.0,28.0,25.999431714839496,0.0,25.999431714839496,25.999431714839496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999431714839496,25.999431714839496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,25.96343162421433,23.0,0.0,25.96343162421433,25.96343162421433,1.3793103448275863,27.96343162421433,28.0,28.0,25.96343162421433,0.0,25.96343162421433,25.96343162421433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.96343162421433,25.96343162421433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,25.897382773477567,23.6,0.0,25.897382773477567,25.897382773477567,1.3793103448275863,27.897382773477567,28.0,28.0,25.897382773477567,0.0,25.897382773477567,25.897382773477567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.897382773477567,25.897382773477567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,25.890412887577547,24.2,0.0,25.890412887577547,25.890412887577547,1.3793103448275863,27.890412887577547,28.0,28.0,25.890412887577547,0.0,25.890412887577547,25.890412887577547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.890412887577547,25.890412887577547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,25.89714902788078,24.8,0.0,25.89714902788078,25.89714902788078,1.3793103448275863,27.89714902788078,28.0,28.0,25.89714902788078,0.0,25.89714902788078,25.89714902788078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.89714902788078,25.89714902788078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,25.985851303975387,26.0,0.0,25.985851303975387,25.985851303975387,1.3793103448275863,27.985851303975387,28.0,28.0,25.985851303975387,0.0,25.985851303975387,25.985851303975387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.985851303975387,25.985851303975387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,26.000000000000007,28.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,26.000000000000007,28.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 18:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 19:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,26.000000000000004,24.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,26.329365208736164,23.2,0.0,26.329365208736164,26.329365208736164,1.3793103448275863,28.329365208736164,28.0,28.0,26.329365208736164,0.0,26.329365208736164,26.329365208736164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.329365208736164,26.329365208736164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,26.367644190114753,22.8,0.0,26.367644190114753,26.367644190114753,1.3793103448275863,28.367644190114753,28.0,28.0,26.367644190114753,0.0,26.367644190114753,26.367644190114753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.367644190114753,26.367644190114753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,26.337167159122046,22.4,0.0,26.337167159122046,26.337167159122046,1.3793103448275863,28.337167159122046,28.0,28.0,26.337167159122046,0.0,26.337167159122046,26.337167159122046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.337167159122046,26.337167159122046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 00:00:00,0.0,26.28529015817576,22.0,0.0,26.28529015817576,26.28529015817576,1.3793103448275863,28.28529015817576,28.0,28.0,26.28529015817576,0.0,26.28529015817576,26.28529015817576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.28529015817576,26.28529015817576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,26.241783088761768,22.1,0.0,26.241783088761768,26.241783088761768,1.3793103448275863,28.241783088761768,28.0,28.0,26.241783088761768,0.0,26.241783088761768,26.241783088761768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.241783088761768,26.241783088761768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,26.184677304877695,22.1,0.0,26.184677304877695,26.184677304877695,1.3793103448275863,28.184677304877695,28.0,28.0,26.184677304877695,0.0,26.184677304877695,26.184677304877695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.184677304877695,26.184677304877695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,26.140495925575514,22.2,0.0,26.140495925575514,26.140495925575514,1.3793103448275863,28.140495925575514,28.0,28.0,26.140495925575514,0.0,26.140495925575514,26.140495925575514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.140495925575514,26.140495925575514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.087852871538885,21.7,0.0,26.087852871538885,26.087852871538885,1.3793103448275863,28.087852871538885,28.0,28.0,26.087852871538885,0.0,26.087852871538885,26.087852871538885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.087852871538885,26.087852871538885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,26.02964001032575,21.1,0.0,26.02964001032575,26.02964001032575,1.3793103448275863,28.02964001032575,28.0,28.0,26.02964001032575,0.0,26.02964001032575,26.02964001032575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.02964001032575,26.02964001032575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,25.969172269382057,20.6,0.0,25.969172269382057,25.969172269382057,1.3793103448275863,27.969172269382057,28.0,28.0,25.969172269382057,0.0,25.969172269382057,25.969172269382057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.969172269382057,25.969172269382057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.824786694160153,21.1,0.0,25.824786694160153,25.824786694160153,1.3793103448275863,27.824786694160153,28.0,28.0,25.824786694160153,0.0,25.824786694160153,25.824786694160153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.824786694160153,25.824786694160153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.77745148662784,21.5,0.0,25.77745148662784,25.77745148662784,1.3793103448275863,27.77745148662784,28.0,28.0,25.77745148662784,0.0,25.77745148662784,25.77745148662784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.77745148662784,25.77745148662784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.788998692096463,22.0,0.0,25.788998692096463,25.788998692096463,1.3793103448275863,27.788998692096463,28.0,28.0,25.788998692096463,0.0,25.788998692096463,25.788998692096463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.788998692096463,25.788998692096463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.8388565946345,22.9,0.0,25.8388565946345,25.8388565946345,1.3793103448275863,27.8388565946345,28.0,28.0,25.8388565946345,0.0,25.8388565946345,25.8388565946345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.8388565946345,25.8388565946345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,25.910442616056407,23.9,0.0,25.910442616056407,25.910442616056407,1.3793103448275863,27.910442616056407,28.0,28.0,25.910442616056407,0.0,25.910442616056407,25.910442616056407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.910442616056407,25.910442616056407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,25.98392931778076,24.8,0.0,25.98392931778076,25.98392931778076,1.3793103448275863,27.98392931778076,28.0,28.0,25.98392931778076,0.0,25.98392931778076,25.98392931778076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98392931778076,25.98392931778076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,26.000000000000007,25.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,26.0,25.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,25.999999999999996,26.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,26.09598982573622,21.8,0.0,26.09598982573622,26.09598982573622,1.3793103448275863,28.09598982573622,28.0,28.0,26.09598982573622,0.0,26.09598982573622,26.09598982573622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.09598982573622,26.09598982573622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,26.07255436269505,21.1,0.0,26.07255436269505,26.07255436269505,1.3793103448275863,28.07255436269505,28.0,28.0,26.07255436269505,0.0,26.07255436269505,26.07255436269505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.07255436269505,26.07255436269505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,26.013431429323546,20.3,0.0,26.013431429323546,26.013431429323546,1.3793103448275863,28.013431429323546,28.0,28.0,26.013431429323546,0.0,26.013431429323546,26.013431429323546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.013431429323546,26.013431429323546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,25.939564869143993,19.6,0.0,25.939564869143993,25.939564869143993,1.3793103448275863,27.939564869143993,28.0,28.0,25.939564869143993,0.0,25.939564869143993,25.939564869143993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.939564869143993,25.939564869143993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,25.869426239106,19.2,0.0,25.869426239106,25.869426239106,1.3793103448275863,27.869426239106,28.0,28.0,25.869426239106,0.0,25.869426239106,25.869426239106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.869426239106,25.869426239106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.79783448960465,18.8,0.0,25.79783448960465,25.79783448960465,1.3793103448275863,27.79783448960465,28.0,28.0,25.79783448960465,0.0,25.79783448960465,25.79783448960465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79783448960465,25.79783448960465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.724192502991052,18.4,0.0,25.724192502991052,25.724192502991052,1.3793103448275863,27.724192502991052,28.0,28.0,25.724192502991052,0.0,25.724192502991052,25.724192502991052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.724192502991052,25.724192502991052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.65657853129365,18.4,0.0,25.65657853129365,25.65657853129365,1.3793103448275863,27.65657853129365,28.0,28.0,25.65657853129365,0.0,25.65657853129365,25.65657853129365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65657853129365,25.65657853129365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.409892572186344,18.0,0.0,25.409892572186344,25.409892572186344,1.3793103448275863,27.409892572186344,28.0,28.0,25.409892572186344,0.0,25.409892572186344,25.409892572186344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.409892572186344,25.409892572186344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.253591907112238,17.6,0.0,25.253591907112238,25.253591907112238,1.3793103448275863,27.253591907112238,28.0,28.0,25.253591907112238,0.0,25.253591907112238,25.253591907112238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.253591907112238,25.253591907112238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.226561465486274,18.9,0.0,25.226561465486274,25.226561465486274,1.3793103448275863,27.226561465486274,28.0,28.0,25.226561465486274,0.0,25.226561465486274,25.226561465486274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.226561465486274,25.226561465486274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.23350258528827,20.3,0.0,25.23350258528827,25.23350258528827,1.3793103448275863,27.23350258528827,28.0,28.0,25.23350258528827,0.0,25.23350258528827,25.23350258528827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23350258528827,25.23350258528827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.272300266576057,21.6,0.0,25.272300266576057,25.272300266576057,1.3793103448275863,27.272300266576057,28.0,28.0,25.272300266576057,0.0,25.272300266576057,25.272300266576057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.272300266576057,25.272300266576057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.348783322406568,22.5,0.0,25.348783322406568,25.348783322406568,1.3793103448275863,27.348783322406568,28.0,28.0,25.348783322406568,0.0,25.348783322406568,25.348783322406568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.348783322406568,25.348783322406568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.44222730016004,23.5,0.0,25.44222730016004,25.44222730016004,1.3793103448275863,27.44222730016004,28.0,28.0,25.44222730016004,0.0,25.44222730016004,25.44222730016004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44222730016004,25.44222730016004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.55755282329656,24.4,0.0,25.55755282329656,25.55755282329656,1.3793103448275863,27.55755282329656,28.0,28.0,25.55755282329656,0.0,25.55755282329656,25.55755282329656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.55755282329656,25.55755282329656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.689231437326825,25.3,0.0,25.689231437326825,25.689231437326825,1.3793103448275863,27.689231437326825,28.0,28.0,25.689231437326825,0.0,25.689231437326825,25.689231437326825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.689231437326825,25.689231437326825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.823439855305963,26.3,0.0,25.823439855305963,25.823439855305963,1.3793103448275863,27.823439855305963,28.0,28.0,25.823439855305963,0.0,25.823439855305963,25.823439855305963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.823439855305963,25.823439855305963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,25.943681174818135,27.2,0.0,25.943681174818135,25.943681174818135,1.3793103448275863,27.943681174818135,28.0,28.0,25.943681174818135,0.0,25.943681174818135,25.943681174818135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.943681174818135,25.943681174818135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,25.999999999999996,25.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,25.964295073240915,24.3,0.0,25.964295073240915,25.964295073240915,1.3793103448275863,27.964295073240915,28.0,28.0,25.964295073240915,0.0,25.964295073240915,25.964295073240915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.964295073240915,25.964295073240915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,25.891833159609043,23.2,0.0,25.891833159609043,25.891833159609043,1.3793103448275863,27.891833159609043,28.0,28.0,25.891833159609043,0.0,25.891833159609043,25.891833159609043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.891833159609043,25.891833159609043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.826625847381727,22.5,0.0,25.826625847381727,25.826625847381727,1.3793103448275863,27.826625847381727,28.0,28.0,25.826625847381727,0.0,25.826625847381727,25.826625847381727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.826625847381727,25.826625847381727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,25.850368272111186,21.9,0.0,25.850368272111186,25.850368272111186,1.3793103448275863,27.850368272111186,28.0,28.0,25.850368272111186,0.0,25.850368272111186,25.850368272111186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.850368272111186,25.850368272111186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.80488334133712,21.2,0.0,25.80488334133712,25.80488334133712,1.3793103448275863,27.80488334133712,28.0,28.0,25.80488334133712,0.0,25.80488334133712,25.80488334133712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.80488334133712,25.80488334133712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.749758212601076,20.7,0.0,25.749758212601076,25.749758212601076,1.3793103448275863,27.749758212601076,28.0,28.0,25.749758212601076,0.0,25.749758212601076,25.749758212601076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.749758212601076,25.749758212601076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.687647200347783,20.1,0.0,25.687647200347783,25.687647200347783,1.3793103448275863,27.687647200347783,28.0,28.0,25.687647200347783,0.0,25.687647200347783,25.687647200347783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.687647200347783,25.687647200347783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.623055096646205,19.6,0.0,25.623055096646205,25.623055096646205,1.3793103448275863,27.623055096646205,28.0,28.0,25.623055096646205,0.0,25.623055096646205,25.623055096646205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.623055096646205,25.623055096646205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.561411323464377,19.4,0.0,25.561411323464377,25.561411323464377,1.3793103448275863,27.561411323464377,28.0,28.0,25.561411323464377,0.0,25.561411323464377,25.561411323464377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.561411323464377,25.561411323464377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.355508958132347,19.2,0.0,25.355508958132347,25.355508958132347,1.3793103448275863,27.355508958132347,28.0,28.0,25.355508958132347,0.0,25.355508958132347,25.355508958132347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.355508958132347,25.355508958132347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.22404888537774,19.0,0.0,25.22404888537774,25.22404888537774,1.3793103448275863,27.22404888537774,28.0,28.0,25.22404888537774,0.0,25.22404888537774,25.22404888537774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22404888537774,25.22404888537774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.21565661779016,20.4,0.0,25.21565661779016,25.21565661779016,1.3793103448275863,27.21565661779016,28.0,28.0,25.21565661779016,0.0,25.21565661779016,25.21565661779016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.21565661779016,25.21565661779016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.23619933096893,21.8,0.0,25.23619933096893,25.23619933096893,1.3793103448275863,27.23619933096893,28.0,28.0,25.23619933096893,0.0,25.23619933096893,25.23619933096893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23619933096893,25.23619933096893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.288943489848972,23.2,0.0,25.288943489848972,25.288943489848972,1.3793103448275863,27.288943489848972,28.0,28.0,25.288943489848972,0.0,25.288943489848972,25.288943489848972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.288943489848972,25.288943489848972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.40565515027224,24.7,0.0,25.40565515027224,25.40565515027224,1.3793103448275863,27.40565515027224,28.0,28.0,25.40565515027224,0.0,25.40565515027224,25.40565515027224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40565515027224,25.40565515027224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.5380296202862,26.1,0.0,25.5380296202862,25.5380296202862,1.3793103448275863,27.5380296202862,28.0,28.0,25.5380296202862,0.0,25.5380296202862,25.5380296202862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.5380296202862,25.5380296202862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.703330384285614,27.6,0.0,25.703330384285614,25.703330384285614,1.3793103448275863,27.703330384285614,28.0,28.0,25.703330384285614,0.0,25.703330384285614,25.703330384285614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.703330384285614,25.703330384285614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.843613305679465,28.0,0.0,25.843613305679465,25.843613305679465,1.3793103448275863,27.843613305679465,28.0,28.0,25.843613305679465,0.0,25.843613305679465,25.843613305679465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.843613305679465,25.843613305679465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,25.970957529922124,28.4,0.0,25.970957529922124,25.970957529922124,1.3793103448275863,27.970957529922124,28.0,28.0,25.970957529922124,0.0,25.970957529922124,25.970957529922124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.970957529922124,25.970957529922124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,25.999999999999993,29.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,25.999999999999996,29.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,25.999999999999996,25.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.061275757196434,24.1,0.0,26.061275757196434,26.061275757196434,1.3793103448275863,28.061275757196434,28.0,28.0,26.061275757196434,0.0,26.061275757196434,26.061275757196434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.061275757196434,26.061275757196434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.03099272000474,23.2,0.0,26.03099272000474,26.03099272000474,1.3793103448275863,28.03099272000474,28.0,28.0,26.03099272000474,0.0,26.03099272000474,26.03099272000474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.03099272000474,26.03099272000474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,25.986971102130425,22.6,0.0,25.986971102130425,25.986971102130425,1.3793103448275863,27.986971102130425,28.0,28.0,25.986971102130425,0.0,25.986971102130425,25.986971102130425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.986971102130425,25.986971102130425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,25.93621940826185,22.0,0.0,25.93621940826185,25.93621940826185,1.3793103448275863,27.93621940826185,28.0,28.0,25.93621940826185,0.0,25.93621940826185,25.93621940826185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.93621940826185,25.93621940826185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,25.880732325076497,21.4,0.0,25.880732325076497,25.880732325076497,1.3793103448275863,27.880732325076497,28.0,28.0,25.880732325076497,0.0,25.880732325076497,25.880732325076497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.880732325076497,25.880732325076497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,25.820980740129336,20.8,0.0,25.820980740129336,25.820980740129336,1.3793103448275863,27.820980740129336,28.0,28.0,25.820980740129336,0.0,25.820980740129336,25.820980740129336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.820980740129336,25.820980740129336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.62885878685282,20.2,0.0,25.62885878685282,25.62885878685282,1.3793103448275863,27.62885878685282,28.0,28.0,25.62885878685282,0.0,25.62885878685282,25.62885878685282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.62885878685282,25.62885878685282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.486783534334684,19.6,0.0,25.486783534334684,25.486783534334684,1.3793103448275863,27.486783534334684,28.0,28.0,25.486783534334684,0.0,25.486783534334684,25.486783534334684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.486783534334684,25.486783534334684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.472857922591185,20.9,0.0,25.472857922591185,25.472857922591185,1.3793103448275863,27.472857922591185,28.0,28.0,25.472857922591185,0.0,25.472857922591185,25.472857922591185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.472857922591185,25.472857922591185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.483530623329727,22.1,0.0,25.483530623329727,25.483530623329727,1.3793103448275863,27.483530623329727,28.0,28.0,25.483530623329727,0.0,25.483530623329727,25.483530623329727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.483530623329727,25.483530623329727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.534270005194045,23.4,0.0,25.534270005194045,25.534270005194045,1.3793103448275863,27.534270005194045,28.0,28.0,25.534270005194045,0.0,25.534270005194045,25.534270005194045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.534270005194045,25.534270005194045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.648590215537354,25.0,0.0,25.648590215537354,25.648590215537354,1.3793103448275863,27.648590215537354,28.0,28.0,25.648590215537354,0.0,25.648590215537354,25.648590215537354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.648590215537354,25.648590215537354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.786858226070684,26.6,0.0,25.786858226070684,25.786858226070684,1.3793103448275863,27.786858226070684,28.0,28.0,25.786858226070684,0.0,25.786858226070684,25.786858226070684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.786858226070684,25.786858226070684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,25.954155835444375,28.2,0.0,25.954155835444375,25.954155835444375,1.3793103448275863,27.954155835444375,28.0,28.0,25.954155835444375,0.0,25.954155835444375,25.954155835444375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.954155835444375,25.954155835444375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,25.999999999999996,30.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,26.000000000000007,30.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,26.000000000000004,27.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.203994594532794,24.3,0.0,26.203994594532794,26.203994594532794,1.3793103448275863,28.203994594532794,28.0,28.0,26.203994594532794,0.0,26.203994594532794,26.203994594532794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.203994594532794,26.203994594532794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.206778545627778,23.6,0.0,26.206778545627778,26.206778545627778,1.3793103448275863,28.206778545627778,28.0,28.0,26.206778545627778,0.0,26.206778545627778,26.206778545627778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.206778545627778,26.206778545627778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.173826403469025,23.2,0.0,26.173826403469025,26.173826403469025,1.3793103448275863,28.173826403469025,28.0,28.0,26.173826403469025,0.0,26.173826403469025,26.173826403469025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.173826403469025,26.173826403469025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.1308430782915,22.8,0.0,26.1308430782915,26.1308430782915,1.3793103448275863,28.1308430782915,28.0,28.0,26.1308430782915,0.0,26.1308430782915,26.1308430782915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.1308430782915,26.1308430782915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.08372633488744,22.4,0.0,26.08372633488744,26.08372633488744,1.3793103448275863,28.08372633488744,28.0,28.0,26.08372633488744,0.0,26.08372633488744,26.08372633488744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.08372633488744,26.08372633488744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.03374346617219,22.0,0.0,26.03374346617219,26.03374346617219,1.3793103448275863,28.03374346617219,28.0,28.0,26.03374346617219,0.0,26.03374346617219,26.03374346617219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.03374346617219,26.03374346617219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,25.878996710967055,21.6,0.0,25.878996710967055,25.878996710967055,1.3793103448275863,27.878996710967055,28.0,28.0,25.878996710967055,0.0,25.878996710967055,25.878996710967055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.878996710967055,25.878996710967055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.75994136293672,21.2,0.0,25.75994136293672,25.75994136293672,1.3793103448275863,27.75994136293672,28.0,28.0,25.75994136293672,0.0,25.75994136293672,25.75994136293672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75994136293672,25.75994136293672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.754650990496096,22.4,0.0,25.754650990496096,25.754650990496096,1.3793103448275863,27.754650990496096,28.0,28.0,25.754650990496096,0.0,25.754650990496096,25.754650990496096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.754650990496096,25.754650990496096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.774719079915062,23.6,0.0,25.774719079915062,25.774719079915062,1.3793103448275863,27.774719079915062,28.0,28.0,25.774719079915062,0.0,25.774719079915062,25.774719079915062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.774719079915062,25.774719079915062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.827101510219492,24.8,0.0,25.827101510219492,25.827101510219492,1.3793103448275863,27.827101510219492,28.0,28.0,25.827101510219492,0.0,25.827101510219492,25.827101510219492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.827101510219492,25.827101510219492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.882838617313997,24.8,0.0,25.882838617313997,25.882838617313997,1.3793103448275863,27.882838617313997,28.0,28.0,25.882838617313997,0.0,25.882838617313997,25.882838617313997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.882838617313997,25.882838617313997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,25.93827501952733,24.8,0.0,25.93827501952733,25.93827501952733,1.3793103448275863,27.93827501952733,28.0,28.0,25.93827501952733,0.0,25.93827501952733,25.93827501952733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.93827501952733,25.93827501952733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.000000000000007,26.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,26.000000000000004,30.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,26.000000000000007,29.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.000000000000004,28.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
