timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-11 21:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.344335097013797,26.2,0.0,26.344335097013797,26.344335097013797,1.3793103448275863,28.344335097013797,28.0,28.0,26.344335097013797,0.0,26.344335097013797,26.344335097013797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.344335097013797,26.344335097013797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.387565821234045,25.5,0.0,26.387565821234045,26.387565821234045,1.3793103448275863,28.387565821234045,28.0,28.0,26.387565821234045,0.0,26.387565821234045,26.387565821234045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.387565821234045,26.387565821234045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.36790046479433,24.8,0.0,26.36790046479433,26.36790046479433,1.3793103448275863,28.36790046479433,28.0,28.0,26.36790046479433,0.0,26.36790046479433,26.36790046479433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.36790046479433,26.36790046479433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.33081802961515,24.1,0.0,26.33081802961515,26.33081802961515,1.3793103448275863,28.33081802961515,28.0,28.0,26.33081802961515,0.0,26.33081802961515,26.33081802961515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.33081802961515,26.33081802961515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.285946687403488,23.4,0.0,26.285946687403488,26.285946687403488,1.3793103448275863,28.285946687403488,28.0,28.0,26.285946687403488,0.0,26.285946687403488,26.285946687403488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.285946687403488,26.285946687403488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.23742220881312,22.8,0.0,26.23742220881312,26.23742220881312,1.3793103448275863,28.23742220881312,28.0,28.0,26.23742220881312,0.0,26.23742220881312,26.23742220881312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.23742220881312,26.23742220881312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,25.999999999999996,22.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,25.946742974709757,21.6,0.0,25.946742974709757,25.946742974709757,1.3793103448275863,27.946742974709757,28.0,28.0,25.946742974709757,0.0,25.946742974709757,25.946742974709757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.946742974709757,25.946742974709757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,25.955685432161903,22.8,0.0,25.955685432161903,25.955685432161903,1.3793103448275863,27.955685432161903,28.0,28.0,25.955685432161903,0.0,25.955685432161903,25.955685432161903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.955685432161903,25.955685432161903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,25.983372508274133,24.1,0.0,25.983372508274133,25.983372508274133,1.3793103448275863,27.983372508274133,28.0,28.0,25.983372508274133,0.0,25.983372508274133,25.983372508274133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.983372508274133,25.983372508274133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,25.999999999999993,28.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.493903999322526,28.2,0.0,26.493903999322526,26.493903999322526,1.3793103448275863,28.493903999322526,28.0,28.0,26.493903999322526,0.0,26.493903999322526,26.493903999322526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.493903999322526,26.493903999322526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.59375873253458,28.2,0.0,26.59375873253458,26.59375873253458,1.3793103448275863,28.59375873253458,28.0,28.0,26.59375873253458,0.0,26.59375873253458,26.59375873253458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.59375873253458,26.59375873253458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.593038722254178,27.1,0.0,26.593038722254178,26.593038722254178,1.3793103448275863,28.593038722254178,28.0,28.0,26.593038722254178,0.0,26.593038722254178,26.593038722254178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.593038722254178,26.593038722254178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.554000248539296,26.1,0.0,26.554000248539296,26.554000248539296,1.3793103448275863,28.554000248539296,28.0,28.0,26.554000248539296,0.0,26.554000248539296,26.554000248539296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.554000248539296,26.554000248539296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.511353233953038,25.0,0.0,26.511353233953038,26.511353233953038,1.3793103448275863,28.511353233953038,28.0,28.0,26.511353233953038,0.0,26.511353233953038,26.511353233953038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.511353233953038,26.511353233953038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.46328417924878,24.0,0.0,26.46328417924878,26.46328417924878,1.3793103448275863,28.46328417924878,28.0,28.0,26.46328417924878,0.0,26.46328417924878,26.46328417924878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.46328417924878,26.46328417924878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,0.0,26.407842110140717,23.0,0.0,26.407842110140717,26.407842110140717,1.3793103448275863,28.407842110140717,28.0,28.0,26.407842110140717,0.0,26.407842110140717,26.407842110140717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.407842110140717,26.407842110140717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 06:00:00,0.0,26.344874596354998,22.0,0.0,26.344874596354998,26.344874596354998,1.3793103448275863,28.344874596354998,28.0,28.0,26.344874596354998,0.0,26.344874596354998,26.344874596354998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.344874596354998,26.344874596354998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 07:00:00,0.0,26.000000000000007,23.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 08:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 09:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 10:00:00,0.0,26.000000000000004,26.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 11:00:00,0.0,25.999999999999993,27.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 12:00:00,0.0,26.000000000000007,28.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 13:00:00,0.0,25.999999999999993,29.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 14:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 15:00:00,0.0,25.999999999999996,29.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 16:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 17:00:00,0.0,25.999999999999996,29.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 19:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 20:00:00,0.0,26.000000000000004,27.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 21:00:00,0.0,26.625940438686612,27.2,0.0,26.625940438686612,26.625940438686612,1.3793103448275863,28.625940438686612,28.0,28.0,26.625940438686612,0.0,26.625940438686612,26.625940438686612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.625940438686612,26.625940438686612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 22:00:00,0.0,26.744261067311506,26.7,0.0,26.744261067311506,26.744261067311506,1.3793103448275863,28.744261067311506,28.0,28.0,26.744261067311506,0.0,26.744261067311506,26.744261067311506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.744261067311506,26.744261067311506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 23:00:00,0.0,26.749219997359567,26.2,0.0,26.749219997359567,26.749219997359567,1.3793103448275863,28.749219997359567,28.0,28.0,26.749219997359567,0.0,26.749219997359567,26.749219997359567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.749219997359567,26.749219997359567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,26.724496701102808,25.8,0.0,26.724496701102808,26.724496701102808,1.3793103448275863,28.724496701102808,28.0,28.0,26.724496701102808,0.0,26.724496701102808,26.724496701102808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.724496701102808,26.724496701102808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,26.67323381735404,24.3,0.0,26.67323381735404,26.67323381735404,1.3793103448275863,28.67323381735404,28.0,28.0,26.67323381735404,0.0,26.67323381735404,26.67323381735404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67323381735404,26.67323381735404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,26.596895975592787,22.9,0.0,26.596895975592787,26.596895975592787,1.3793103448275863,28.596895975592787,28.0,28.0,26.596895975592787,0.0,26.596895975592787,26.596895975592787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.596895975592787,26.596895975592787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 03:00:00,0.0,26.51746154239823,21.4,0.0,26.51746154239823,26.51746154239823,1.3793103448275863,28.51746154239823,28.0,28.0,26.51746154239823,0.0,26.51746154239823,26.51746154239823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.51746154239823,26.51746154239823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,26.44888946105015,20.9,0.0,26.44888946105015,26.44888946105015,1.3793103448275863,28.44888946105015,28.0,28.0,26.44888946105015,0.0,26.44888946105015,26.44888946105015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.44888946105015,26.44888946105015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,0.0,26.38068827269761,20.5,0.0,26.38068827269761,26.38068827269761,1.3793103448275863,28.38068827269761,28.0,28.0,26.38068827269761,0.0,26.38068827269761,26.38068827269761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.38068827269761,26.38068827269761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 06:00:00,0.0,26.30863875083405,20.0,0.0,26.30863875083405,26.30863875083405,1.3793103448275863,28.30863875083405,28.0,28.0,26.30863875083405,0.0,26.30863875083405,26.30863875083405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.30863875083405,26.30863875083405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 07:00:00,0.0,26.000000000000007,21.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 08:00:00,0.0,26.0,22.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 09:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 10:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 11:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 12:00:00,0.0,26.000000000000007,27.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 13:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 14:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 15:00:00,0.0,25.999999999999996,25.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 16:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 17:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 18:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 19:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 20:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 21:00:00,0.0,26.33401967479594,23.2,0.0,26.33401967479594,26.33401967479594,1.3793103448275863,28.33401967479594,28.0,28.0,26.33401967479594,0.0,26.33401967479594,26.33401967479594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.33401967479594,26.33401967479594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 22:00:00,0.0,26.38059711574598,23.3,0.0,26.38059711574598,26.38059711574598,1.3793103448275863,28.38059711574598,28.0,28.0,26.38059711574598,0.0,26.38059711574598,26.38059711574598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.38059711574598,26.38059711574598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 23:00:00,0.0,26.36226253456825,23.3,0.0,26.36226253456825,26.36226253456825,1.3793103448275863,28.36226253456825,28.0,28.0,26.36226253456825,0.0,26.36226253456825,26.36226253456825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.36226253456825,26.36226253456825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,26.32809188521503,23.4,0.0,26.32809188521503,26.32809188521503,1.3793103448275863,28.32809188521503,28.0,28.0,26.32809188521503,0.0,26.32809188521503,26.32809188521503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.32809188521503,26.32809188521503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,26.27578501391958,22.5,0.0,26.27578501391958,26.27578501391958,1.3793103448275863,28.27578501391958,28.0,28.0,26.27578501391958,0.0,26.27578501391958,26.27578501391958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.27578501391958,26.27578501391958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,26.217885149688684,21.7,0.0,26.217885149688684,26.217885149688684,1.3793103448275863,28.217885149688684,28.0,28.0,26.217885149688684,0.0,26.217885149688684,26.217885149688684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.217885149688684,26.217885149688684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,26.151982731331714,20.8,0.0,26.151982731331714,26.151982731331714,1.3793103448275863,28.151982731331714,28.0,28.0,26.151982731331714,0.0,26.151982731331714,26.151982731331714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.151982731331714,26.151982731331714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,26.087532633207154,20.3,0.0,26.087532633207154,26.087532633207154,1.3793103448275863,28.087532633207154,28.0,28.0,26.087532633207154,0.0,26.087532633207154,26.087532633207154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.087532633207154,26.087532633207154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,0.0,25.8818117496933,19.9,0.0,25.8818117496933,25.8818117496933,1.3793103448275863,27.8818117496933,28.0,28.0,25.8818117496933,0.0,25.8818117496933,25.8818117496933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.8818117496933,25.8818117496933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 06:00:00,0.0,25.73770231347486,19.4,0.0,25.73770231347486,25.73770231347486,1.3793103448275863,27.73770231347486,28.0,28.0,25.73770231347486,0.0,25.73770231347486,25.73770231347486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.73770231347486,25.73770231347486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 07:00:00,0.0,25.72920149340373,20.9,0.0,25.72920149340373,25.72920149340373,1.3793103448275863,27.72920149340373,28.0,28.0,25.72920149340373,0.0,25.72920149340373,25.72920149340373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.72920149340373,25.72920149340373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 08:00:00,0.0,25.755928197745128,22.5,0.0,25.755928197745128,25.755928197745128,1.3793103448275863,27.755928197745128,28.0,28.0,25.755928197745128,0.0,25.755928197745128,25.755928197745128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.755928197745128,25.755928197745128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 09:00:00,0.0,25.81348943222544,24.0,0.0,25.81348943222544,25.81348943222544,1.3793103448275863,27.81348943222544,28.0,28.0,25.81348943222544,0.0,25.81348943222544,25.81348943222544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.81348943222544,25.81348943222544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 10:00:00,0.0,25.8951010888323,24.7,0.0,25.8951010888323,25.8951010888323,1.3793103448275863,27.8951010888323,28.0,28.0,25.8951010888323,0.0,25.8951010888323,25.8951010888323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.8951010888323,25.8951010888323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 11:00:00,0.0,25.984395276193897,25.4,0.0,25.984395276193897,25.984395276193897,1.3793103448275863,27.984395276193897,28.0,28.0,25.984395276193897,0.0,25.984395276193897,25.984395276193897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.984395276193897,25.984395276193897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 12:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 13:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 14:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 15:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 16:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 17:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 18:00:00,0.0,25.999999999999996,26.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 19:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 20:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 21:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 22:00:00,0.0,25.999999999999993,23.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 23:00:00,0.0,26.179781723942973,23.6,0.0,26.179781723942973,26.179781723942973,1.3793103448275863,28.179781723942973,28.0,28.0,26.179781723942973,0.0,26.179781723942973,26.179781723942973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.179781723942973,26.179781723942973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,26.18254588564544,23.3,0.0,26.18254588564544,26.18254588564544,1.3793103448275863,28.18254588564544,28.0,28.0,26.18254588564544,0.0,26.18254588564544,26.18254588564544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.18254588564544,26.18254588564544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,26.147322302466918,22.8,0.0,26.147322302466918,26.147322302466918,1.3793103448275863,28.147322302466918,28.0,28.0,26.147322302466918,0.0,26.147322302466918,26.147322302466918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.147322302466918,26.147322302466918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,26.099602833252533,22.2,0.0,26.099602833252533,26.099602833252533,1.3793103448275863,28.099602833252533,28.0,28.0,26.099602833252533,0.0,26.099602833252533,26.099602833252533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.099602833252533,26.099602833252533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,26.04603046155004,21.6,0.0,26.04603046155004,26.04603046155004,1.3793103448275863,28.04603046155004,28.0,28.0,26.04603046155004,0.0,26.04603046155004,26.04603046155004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.04603046155004,26.04603046155004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,26.00017353236202,21.6,0.0,26.00017353236202,26.00017353236202,1.3793103448275863,28.00017353236202,28.0,28.0,26.00017353236202,0.0,26.00017353236202,26.00017353236202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00017353236202,26.00017353236202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,0.0,25.854958826714274,21.6,0.0,25.854958826714274,25.854958826714274,1.3793103448275863,27.854958826714274,28.0,28.0,25.854958826714274,0.0,25.854958826714274,25.854958826714274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.854958826714274,25.854958826714274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 06:00:00,0.0,25.75638317542259,21.6,0.0,25.75638317542259,25.75638317542259,1.3793103448275863,27.75638317542259,28.0,28.0,25.75638317542259,0.0,25.75638317542259,25.75638317542259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75638317542259,25.75638317542259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 07:00:00,0.0,25.74238711886992,22.4,0.0,25.74238711886992,25.74238711886992,1.3793103448275863,27.74238711886992,28.0,28.0,25.74238711886992,0.0,25.74238711886992,25.74238711886992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74238711886992,25.74238711886992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 08:00:00,0.0,25.745481690652696,23.2,0.0,25.745481690652696,25.745481690652696,1.3793103448275863,27.745481690652696,28.0,28.0,25.745481690652696,0.0,25.745481690652696,25.745481690652696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.745481690652696,25.745481690652696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 09:00:00,0.0,25.77414427599065,24.0,0.0,25.77414427599065,25.77414427599065,1.3793103448275863,27.77414427599065,28.0,28.0,25.77414427599065,0.0,25.77414427599065,25.77414427599065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.77414427599065,25.77414427599065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 10:00:00,0.0,25.78708275513401,23.2,0.0,25.78708275513401,25.78708275513401,1.3793103448275863,27.78708275513401,28.0,28.0,25.78708275513401,0.0,25.78708275513401,25.78708275513401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.78708275513401,25.78708275513401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 11:00:00,0.0,25.790507688945567,22.4,0.0,25.790507688945567,25.790507688945567,1.3793103448275863,27.790507688945567,28.0,28.0,25.790507688945567,0.0,25.790507688945567,25.790507688945567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.790507688945567,25.790507688945567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 12:00:00,0.0,25.800248223107953,21.6,0.0,25.800248223107953,25.800248223107953,1.3793103448275863,27.800248223107953,28.0,28.0,25.800248223107953,0.0,25.800248223107953,25.800248223107953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.800248223107953,25.800248223107953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 13:00:00,0.0,25.888969083051975,22.6,0.0,25.888969083051975,25.888969083051975,1.3793103448275863,27.888969083051975,28.0,28.0,25.888969083051975,0.0,25.888969083051975,25.888969083051975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.888969083051975,25.888969083051975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 14:00:00,0.0,25.98952081918023,23.7,0.0,25.98952081918023,25.98952081918023,1.3793103448275863,27.98952081918023,28.0,28.0,25.98952081918023,0.0,25.98952081918023,25.98952081918023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98952081918023,25.98952081918023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 15:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 16:00:00,0.0,25.999999999999996,25.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 17:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 18:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 19:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 20:00:00,0.0,25.999999999999993,26.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 21:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 23:00:00,0.0,26.106484408728683,24.3,0.0,26.106484408728683,26.106484408728683,1.3793103448275863,28.106484408728683,28.0,28.0,26.106484408728683,0.0,26.106484408728683,26.106484408728683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.106484408728683,26.106484408728683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,26.091632909381417,23.6,0.0,26.091632909381417,26.091632909381417,1.3793103448275863,28.091632909381417,28.0,28.0,26.091632909381417,0.0,26.091632909381417,26.091632909381417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.091632909381417,26.091632909381417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,26.055971272607973,23.1,0.0,26.055971272607973,26.055971272607973,1.3793103448275863,28.055971272607973,28.0,28.0,26.055971272607973,0.0,26.055971272607973,26.055971272607973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.055971272607973,26.055971272607973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,26.01485068686089,22.7,0.0,26.01485068686089,26.01485068686089,1.3793103448275863,28.01485068686089,28.0,28.0,26.01485068686089,0.0,26.01485068686089,26.01485068686089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.01485068686089,26.01485068686089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,25.968261488888707,22.2,0.0,25.968261488888707,25.968261488888707,1.3793103448275863,27.968261488888707,28.0,28.0,25.968261488888707,0.0,25.968261488888707,25.968261488888707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.968261488888707,25.968261488888707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,25.934301027262798,22.5,0.0,25.934301027262798,25.934301027262798,1.3793103448275863,27.934301027262798,28.0,28.0,25.934301027262798,0.0,25.934301027262798,25.934301027262798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.934301027262798,25.934301027262798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,0.0,25.83173842096055,22.8,0.0,25.83173842096055,25.83173842096055,1.3793103448275863,27.83173842096055,28.0,28.0,25.83173842096055,0.0,25.83173842096055,25.83173842096055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83173842096055,25.83173842096055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 06:00:00,0.0,25.76284595309881,23.1,0.0,25.76284595309881,25.76284595309881,1.3793103448275863,27.76284595309881,28.0,28.0,25.76284595309881,0.0,25.76284595309881,25.76284595309881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.76284595309881,25.76284595309881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 07:00:00,0.0,25.74377861955344,23.4,0.0,25.74377861955344,25.74377861955344,1.3793103448275863,27.74377861955344,28.0,28.0,25.74377861955344,0.0,25.74377861955344,25.74377861955344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74377861955344,25.74377861955344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 08:00:00,0.0,25.73231914985175,23.7,0.0,25.73231914985175,25.73231914985175,1.3793103448275863,27.73231914985175,28.0,28.0,25.73231914985175,0.0,25.73231914985175,25.73231914985175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.73231914985175,25.73231914985175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 09:00:00,0.0,25.740325653072865,24.0,0.0,25.740325653072865,25.740325653072865,1.3793103448275863,27.740325653072865,28.0,28.0,25.740325653072865,0.0,25.740325653072865,25.740325653072865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.740325653072865,25.740325653072865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 10:00:00,0.0,25.838857265793685,25.3,0.0,25.838857265793685,25.838857265793685,1.3793103448275863,27.838857265793685,28.0,28.0,25.838857265793685,0.0,25.838857265793685,25.838857265793685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.838857265793685,25.838857265793685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 11:00:00,0.0,25.955951309174147,26.5,0.0,25.955951309174147,25.955951309174147,1.3793103448275863,27.955951309174147,28.0,28.0,25.955951309174147,0.0,25.955951309174147,25.955951309174147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.955951309174147,25.955951309174147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 13:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 14:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 16:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 17:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 18:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 19:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 20:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 21:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 23:00:00,0.0,26.353755083469657,25.1,0.0,26.353755083469657,26.353755083469657,1.3793103448275863,28.353755083469657,28.0,28.0,26.353755083469657,0.0,26.353755083469657,26.353755083469657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.353755083469657,26.353755083469657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,26.388326762503258,24.2,0.0,26.388326762503258,26.388326762503258,1.3793103448275863,28.388326762503258,28.0,28.0,26.388326762503258,0.0,26.388326762503258,26.388326762503258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.388326762503258,26.388326762503258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,26.358950094283053,23.5,0.0,26.358950094283053,26.358950094283053,1.3793103448275863,28.358950094283053,28.0,28.0,26.358950094283053,0.0,26.358950094283053,26.358950094283053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.358950094283053,26.358950094283053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,26.31380440064684,22.9,0.0,26.31380440064684,26.31380440064684,1.3793103448275863,28.31380440064684,28.0,28.0,26.31380440064684,0.0,26.31380440064684,26.31380440064684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.31380440064684,26.31380440064684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,26.259796726013732,22.2,0.0,26.259796726013732,26.259796726013732,1.3793103448275863,28.259796726013732,28.0,28.0,26.259796726013732,0.0,26.259796726013732,26.259796726013732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.259796726013732,26.259796726013732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,26.200133407491656,21.5,0.0,26.200133407491656,26.200133407491656,1.3793103448275863,28.200133407491656,28.0,28.0,26.200133407491656,0.0,26.200133407491656,26.200133407491656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.200133407491656,26.200133407491656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,0.0,26.0,20.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 06:00:00,0.0,25.86859097079911,20.2,0.0,25.86859097079911,25.86859097079911,1.3793103448275863,27.86859097079911,28.0,28.0,25.86859097079911,0.0,25.86859097079911,25.86859097079911,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.86859097079911,25.86859097079911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 07:00:00,0.0,25.857431832313715,21.5,0.0,25.857431832313715,25.857431832313715,1.3793103448275863,27.857431832313715,28.0,28.0,25.857431832313715,0.0,25.857431832313715,25.857431832313715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.857431832313715,25.857431832313715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 08:00:00,0.0,25.876572488209305,22.9,0.0,25.876572488209305,25.876572488209305,1.3793103448275863,27.876572488209305,28.0,28.0,25.876572488209305,0.0,25.876572488209305,25.876572488209305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.876572488209305,25.876572488209305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 09:00:00,0.0,25.927068693067937,24.2,0.0,25.927068693067937,25.927068693067937,1.3793103448275863,27.927068693067937,28.0,28.0,25.927068693067937,0.0,25.927068693067937,25.927068693067937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.927068693067937,25.927068693067937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 10:00:00,0.0,25.974312521349326,24.2,0.0,25.974312521349326,25.974312521349326,1.3793103448275863,27.974312521349326,28.0,28.0,25.974312521349326,0.0,25.974312521349326,25.974312521349326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.974312521349326,25.974312521349326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 11:00:00,0.0,26.000000000000007,24.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 12:00:00,0.0,25.999999999999996,24.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 13:00:00,0.0,25.999999999999996,27.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 14:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 15:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 16:00:00,0.0,26.0,32.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 17:00:00,0.0,26.000000000000004,31.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 18:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 19:00:00,0.0,26.000000000000007,28.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 21:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 22:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 23:00:00,0.0,26.385758397732097,25.2,0.0,26.385758397732097,26.385758397732097,1.3793103448275863,28.385758397732097,28.0,28.0,26.385758397732097,0.0,26.385758397732097,26.385758397732097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.385758397732097,26.385758397732097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,26.436906637335976,24.8,0.0,26.436906637335976,26.436906637335976,1.3793103448275863,28.436906637335976,28.0,28.0,26.436906637335976,0.0,26.436906637335976,26.436906637335976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.436906637335976,26.436906637335976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,26.409945474157798,23.9,0.0,26.409945474157798,26.409945474157798,1.3793103448275863,28.409945474157798,28.0,28.0,26.409945474157798,0.0,26.409945474157798,26.409945474157798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.409945474157798,26.409945474157798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,26.363945872959626,23.1,0.0,26.363945872959626,26.363945872959626,1.3793103448275863,28.363945872959626,28.0,28.0,26.363945872959626,0.0,26.363945872959626,26.363945872959626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.363945872959626,26.363945872959626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,26.307046148444996,22.2,0.0,26.307046148444996,26.307046148444996,1.3793103448275863,28.307046148444996,28.0,28.0,26.307046148444996,0.0,26.307046148444996,26.307046148444996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.307046148444996,26.307046148444996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
