timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-19 04:00:00,0.0,26.26114599821849,22.2,0.0,26.26114599821849,26.26114599821849,1.3793103448275863,28.26114599821849,28.0,28.0,26.26114599821849,0.0,26.26114599821849,26.26114599821849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.26114599821849,26.26114599821849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,0.0,26.0,21.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 06:00:00,0.0,25.96226332855255,21.4,0.0,25.96226332855255,25.96226332855255,1.3793103448275863,27.96226332855255,28.0,28.0,25.96226332855255,0.0,25.96226332855255,25.96226332855255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.96226332855255,25.96226332855255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 07:00:00,0.0,25.990208831677727,23.0,0.0,25.990208831677727,25.990208831677727,1.3793103448275863,27.990208831677727,28.0,28.0,25.990208831677727,0.0,25.990208831677727,25.990208831677727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.990208831677727,25.990208831677727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 08:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 09:00:00,0.0,25.999999999999996,26.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 10:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 11:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 12:00:00,0.0,25.999999999999993,32.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 13:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 14:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 15:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 16:00:00,0.0,25.999999999999996,27.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 17:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 18:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 19:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 20:00:00,0.0,25.999999999999996,28.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 21:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 23:00:00,0.0,26.478741429586236,25.5,0.0,26.478741429586236,26.478741429586236,1.3793103448275863,28.478741429586236,28.0,28.0,26.478741429586236,0.0,26.478741429586236,26.478741429586236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.478741429586236,26.478741429586236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,26.549170216537945,25.0,0.0,26.549170216537945,26.549170216537945,1.3793103448275863,28.549170216537945,28.0,28.0,26.549170216537945,0.0,26.549170216537945,26.549170216537945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.549170216537945,26.549170216537945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,26.537436187762275,24.6,0.0,26.537436187762275,26.537436187762275,1.3793103448275863,28.537436187762275,28.0,28.0,26.537436187762275,0.0,26.537436187762275,26.537436187762275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.537436187762275,26.537436187762275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,26.49223913241578,24.2,0.0,26.49223913241578,26.49223913241578,1.3793103448275863,28.49223913241578,28.0,28.0,26.49223913241578,0.0,26.49223913241578,26.49223913241578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.49223913241578,26.49223913241578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,26.450799485211455,23.8,0.0,26.450799485211455,26.450799485211455,1.3793103448275863,28.450799485211455,28.0,28.0,26.450799485211455,0.0,26.450799485211455,26.450799485211455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.450799485211455,26.450799485211455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,26.408006093073823,23.4,0.0,26.408006093073823,26.408006093073823,1.3793103448275863,28.408006093073823,28.0,28.0,26.408006093073823,0.0,26.408006093073823,26.408006093073823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.408006093073823,26.408006093073823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,0.0,26.362832295395286,23.0,0.0,26.362832295395286,26.362832295395286,1.3793103448275863,28.362832295395286,28.0,28.0,26.362832295395286,0.0,26.362832295395286,26.362832295395286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.362832295395286,26.362832295395286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 06:00:00,0.0,26.315093538377567,22.6,0.0,26.315093538377567,26.315093538377567,1.3793103448275863,28.315093538377567,28.0,28.0,26.315093538377567,0.0,26.315093538377567,26.315093538377567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.315093538377567,26.315093538377567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 07:00:00,0.0,26.000000000000007,23.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 08:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 09:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 11:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 12:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 13:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 14:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 15:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 16:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 17:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 18:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 19:00:00,0.0,25.999999999999996,24.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 20:00:00,0.0,26.000000000000004,23.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 21:00:00,0.0,26.338968869779784,22.0,0.0,26.338968869779784,26.338968869779784,1.3793103448275863,28.338968869779784,28.0,28.0,26.338968869779784,0.0,26.338968869779784,26.338968869779784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.338968869779784,26.338968869779784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 22:00:00,0.0,26.374294787173202,21.8,0.0,26.374294787173202,26.374294787173202,1.3793103448275863,28.374294787173202,28.0,28.0,26.374294787173202,0.0,26.374294787173202,26.374294787173202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.374294787173202,26.374294787173202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 23:00:00,0.0,26.339998777419417,21.6,0.0,26.339998777419417,26.339998777419417,1.3793103448275863,28.339998777419417,28.0,28.0,26.339998777419417,0.0,26.339998777419417,26.339998777419417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.339998777419417,26.339998777419417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,26.28555100112634,21.4,0.0,26.28555100112634,26.28555100112634,1.3793103448275863,28.28555100112634,28.0,28.0,26.28555100112634,0.0,26.28555100112634,26.28555100112634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.28555100112634,26.28555100112634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,26.228865081744203,21.1,0.0,26.228865081744203,26.228865081744203,1.3793103448275863,28.228865081744203,28.0,28.0,26.228865081744203,0.0,26.228865081744203,26.228865081744203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.228865081744203,26.228865081744203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,26.154745589019825,20.7,0.0,26.154745589019825,26.154745589019825,1.3793103448275863,28.154745589019825,28.0,28.0,26.154745589019825,0.0,26.154745589019825,26.154745589019825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.154745589019825,26.154745589019825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,26.090255437184787,20.4,0.0,26.090255437184787,26.090255437184787,1.3793103448275863,28.090255437184787,28.0,28.0,26.090255437184787,0.0,26.090255437184787,26.090255437184787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.090255437184787,26.090255437184787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,26.02643852011056,20.1,0.0,26.02643852011056,26.02643852011056,1.3793103448275863,28.02643852011056,28.0,28.0,26.02643852011056,0.0,26.02643852011056,26.02643852011056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.02643852011056,26.02643852011056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,25.959549789910348,19.7,0.0,25.959549789910348,25.959549789910348,1.3793103448275863,27.959549789910348,28.0,28.0,25.959549789910348,0.0,25.959549789910348,25.959549789910348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.959549789910348,25.959549789910348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 06:00:00,0.0,25.892408380566778,19.4,0.0,25.892408380566778,25.892408380566778,1.3793103448275863,27.892408380566778,28.0,28.0,25.892408380566778,0.0,25.892408380566778,25.892408380566778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.892408380566778,25.892408380566778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.697270766078773,19.5,0.0,25.697270766078773,25.697270766078773,1.3793103448275863,27.697270766078773,28.0,28.0,25.697270766078773,0.0,25.697270766078773,25.697270766078773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.697270766078773,25.697270766078773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.620313339879534,19.7,0.0,25.620313339879534,25.620313339879534,1.3793103448275863,27.620313339879534,28.0,28.0,25.620313339879534,0.0,25.620313339879534,25.620313339879534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.620313339879534,25.620313339879534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.601856859544185,19.8,0.0,25.601856859544185,25.601856859544185,1.3793103448275863,27.601856859544185,28.0,28.0,25.601856859544185,0.0,25.601856859544185,25.601856859544185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.601856859544185,25.601856859544185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.65172613160719,20.8,0.0,25.65172613160719,25.65172613160719,1.3793103448275863,27.65172613160719,28.0,28.0,25.65172613160719,0.0,25.65172613160719,25.65172613160719,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65172613160719,25.65172613160719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.72009568543681,21.8,0.0,25.72009568543681,25.72009568543681,1.3793103448275863,27.72009568543681,28.0,28.0,25.72009568543681,0.0,25.72009568543681,25.72009568543681,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.72009568543681,25.72009568543681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.811159433475467,22.8,0.0,25.811159433475467,25.811159433475467,1.3793103448275863,27.811159433475467,28.0,28.0,25.811159433475467,0.0,25.811159433475467,25.811159433475467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.811159433475467,25.811159433475467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,25.89501248620531,23.3,0.0,25.89501248620531,25.89501248620531,1.3793103448275863,27.89501248620531,28.0,28.0,25.89501248620531,0.0,25.89501248620531,25.89501248620531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.89501248620531,25.89501248620531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,25.974004530037288,23.7,0.0,25.974004530037288,25.974004530037288,1.3793103448275863,27.974004530037288,28.0,28.0,25.974004530037288,0.0,25.974004530037288,25.974004530037288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.974004530037288,25.974004530037288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,25.999999999999993,23.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.89915711435519,22.4,0.0,25.89915711435519,25.89915711435519,1.3793103448275863,27.89915711435519,28.0,28.0,25.89915711435519,0.0,25.89915711435519,25.89915711435519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.89915711435519,25.89915711435519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.874422263983895,21.7,0.0,25.874422263983895,25.874422263983895,1.3793103448275863,27.874422263983895,28.0,28.0,25.874422263983895,0.0,25.874422263983895,25.874422263983895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.874422263983895,25.874422263983895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.808116589541413,21.1,0.0,25.808116589541413,25.808116589541413,1.3793103448275863,27.808116589541413,28.0,28.0,25.808116589541413,0.0,25.808116589541413,25.808116589541413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.808116589541413,25.808116589541413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.85029488778173,20.4,0.0,25.85029488778173,25.85029488778173,1.3793103448275863,27.85029488778173,28.0,28.0,25.85029488778173,0.0,25.85029488778173,25.85029488778173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.85029488778173,25.85029488778173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.822548004799778,20.4,0.0,25.822548004799778,25.822548004799778,1.3793103448275863,27.822548004799778,28.0,28.0,25.822548004799778,0.0,25.822548004799778,25.822548004799778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.822548004799778,25.822548004799778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.776056803142417,20.4,0.0,25.776056803142417,25.776056803142417,1.3793103448275863,27.776056803142417,28.0,28.0,25.776056803142417,0.0,25.776056803142417,25.776056803142417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.776056803142417,25.776056803142417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.72139770563288,20.4,0.0,25.72139770563288,25.72139770563288,1.3793103448275863,27.72139770563288,28.0,28.0,25.72139770563288,0.0,25.72139770563288,25.72139770563288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.72139770563288,25.72139770563288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.656018930555135,19.7,0.0,25.656018930555135,25.656018930555135,1.3793103448275863,27.656018930555135,28.0,28.0,25.656018930555135,0.0,25.656018930555135,25.656018930555135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.656018930555135,25.656018930555135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.58352782008138,18.9,0.0,25.58352782008138,25.58352782008138,1.3793103448275863,27.58352782008138,28.0,28.0,25.58352782008138,0.0,25.58352782008138,25.58352782008138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58352782008138,25.58352782008138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.50726167527545,18.2,0.0,25.50726167527545,25.50726167527545,1.3793103448275863,27.50726167527545,28.0,28.0,25.50726167527545,0.0,25.50726167527545,25.50726167527545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50726167527545,25.50726167527545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.43856431111657,18.1,0.0,25.43856431111657,25.43856431111657,1.3793103448275863,27.43856431111657,28.0,28.0,25.43856431111657,0.0,25.43856431111657,25.43856431111657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.43856431111657,25.43856431111657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.207779362964075,18.1,0.0,25.207779362964075,25.207779362964075,1.3793103448275863,27.207779362964075,28.0,28.0,25.207779362964075,0.0,25.207779362964075,25.207779362964075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.207779362964075,25.207779362964075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,25.069925038582618,18.0,0.0,25.069925038582618,25.069925038582618,1.3793103448275863,27.069925038582618,28.0,28.0,25.069925038582618,0.0,25.069925038582618,25.069925038582618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.069925038582618,25.069925038582618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,25.008628780098764,18.3,0.0,25.008628780098764,25.008628780098764,1.3793103448275863,27.008628780098764,28.0,28.0,25.008628780098764,0.0,25.008628780098764,25.008628780098764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.008628780098764,25.008628780098764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,24.955275628243253,18.5,0.0,24.955275628243253,24.955275628243253,1.3793103448275863,26.955275628243253,28.0,28.0,24.955275628243253,0.0,24.955275628243253,24.955275628243253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.955275628243253,24.955275628243253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,24.920368849312446,18.8,0.0,24.920368849312446,24.920368849312446,1.3793103448275863,26.920368849312446,28.0,28.0,24.920368849312446,0.0,24.920368849312446,24.920368849312446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.920368849312446,24.920368849312446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,24.967543481480774,19.9,0.0,24.967543481480774,24.967543481480774,1.3793103448275863,26.967543481480774,28.0,28.0,24.967543481480774,0.0,24.967543481480774,24.967543481480774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.967543481480774,24.967543481480774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,25.041185049006852,21.1,0.0,25.041185049006852,25.041185049006852,1.3793103448275863,27.041185049006852,28.0,28.0,25.041185049006852,0.0,25.041185049006852,25.041185049006852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.041185049006852,25.041185049006852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.135773466239446,22.2,0.0,25.135773466239446,25.135773466239446,1.3793103448275863,27.135773466239446,28.0,28.0,25.135773466239446,0.0,25.135773466239446,25.135773466239446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.135773466239446,25.135773466239446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.218522888590996,22.5,0.0,25.218522888590996,25.218522888590996,1.3793103448275863,27.218522888590996,28.0,28.0,25.218522888590996,0.0,25.218522888590996,25.218522888590996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.218522888590996,25.218522888590996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.286052552059154,22.7,0.0,25.286052552059154,25.286052552059154,1.3793103448275863,27.286052552059154,28.0,28.0,25.286052552059154,0.0,25.286052552059154,25.286052552059154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.286052552059154,25.286052552059154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.341577667489197,23.0,0.0,25.341577667489197,25.341577667489197,1.3793103448275863,27.341577667489197,28.0,28.0,25.341577667489197,0.0,25.341577667489197,25.341577667489197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.341577667489197,25.341577667489197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.37629146591864,22.7,0.0,25.37629146591864,25.37629146591864,1.3793103448275863,27.37629146591864,28.0,28.0,25.37629146591864,0.0,25.37629146591864,25.37629146591864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.37629146591864,25.37629146591864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.367416204484194,22.3,0.0,25.367416204484194,25.367416204484194,1.3793103448275863,27.367416204484194,28.0,28.0,25.367416204484194,0.0,25.367416204484194,25.367416204484194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.367416204484194,25.367416204484194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.27060328721403,22.0,0.0,25.27060328721403,25.27060328721403,1.3793103448275863,27.27060328721403,28.0,28.0,25.27060328721403,0.0,25.27060328721403,25.27060328721403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27060328721403,25.27060328721403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.249658827398598,21.1,0.0,25.249658827398598,25.249658827398598,1.3793103448275863,27.249658827398598,28.0,28.0,25.249658827398598,0.0,25.249658827398598,25.249658827398598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.249658827398598,25.249658827398598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.172975096979705,20.1,0.0,25.172975096979705,25.172975096979705,1.3793103448275863,27.172975096979705,28.0,28.0,25.172975096979705,0.0,25.172975096979705,25.172975096979705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.172975096979705,25.172975096979705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.079923938826823,19.2,0.0,25.079923938826823,25.079923938826823,1.3793103448275863,27.079923938826823,28.0,28.0,25.079923938826823,0.0,25.079923938826823,25.079923938826823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.079923938826823,25.079923938826823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,24.99900781955703,18.7,0.0,24.99900781955703,24.99900781955703,1.3793103448275863,26.99900781955703,28.0,28.0,24.99900781955703,0.0,24.99900781955703,24.99900781955703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.99900781955703,24.99900781955703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.07117916403444,18.3,0.0,25.07117916403444,25.07117916403444,1.3793103448275863,27.07117916403444,28.0,28.0,25.07117916403444,0.0,25.07117916403444,25.07117916403444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.07117916403444,25.07117916403444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.02463876784917,17.8,0.0,25.02463876784917,25.02463876784917,1.3793103448275863,27.02463876784917,28.0,28.0,25.02463876784917,0.0,25.02463876784917,25.02463876784917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.02463876784917,25.02463876784917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,24.967734119698466,17.9,0.0,24.967734119698466,24.967734119698466,1.3793103448275863,26.967734119698466,28.0,28.0,24.967734119698466,0.0,24.967734119698466,24.967734119698466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.967734119698466,24.967734119698466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,24.911232055242277,18.1,0.0,24.911232055242277,24.911232055242277,1.3793103448275863,26.911232055242277,28.0,28.0,24.911232055242277,0.0,24.911232055242277,24.911232055242277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.911232055242277,24.911232055242277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,24.854698611010015,18.2,0.0,24.854698611010015,24.854698611010015,1.3793103448275863,26.854698611010015,28.0,28.0,24.854698611010015,0.0,24.854698611010015,24.854698611010015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.854698611010015,24.854698611010015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.79356372712748,18.0,0.0,24.79356372712748,24.79356372712748,1.3793103448275863,26.79356372712748,28.0,28.0,24.79356372712748,0.0,24.79356372712748,24.79356372712748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79356372712748,24.79356372712748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.574889626050563,17.8,0.0,24.574889626050563,24.574889626050563,1.3793103448275863,26.574889626050563,28.0,28.0,24.574889626050563,0.0,24.574889626050563,24.574889626050563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.574889626050563,24.574889626050563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.44006496551011,17.6,0.0,24.44006496551011,24.44006496551011,1.3793103448275863,26.44006496551011,28.0,28.0,24.44006496551011,0.0,24.44006496551011,24.44006496551011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.44006496551011,24.44006496551011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.387528116403512,18.0,0.0,24.387528116403512,24.387528116403512,1.3793103448275863,26.387528116403512,28.0,28.0,24.387528116403512,0.0,24.387528116403512,24.387528116403512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.387528116403512,24.387528116403512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.348644308677528,18.4,0.0,24.348644308677528,24.348644308677528,1.3793103448275863,26.348644308677528,28.0,28.0,24.348644308677528,0.0,24.348644308677528,24.348644308677528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.348644308677528,24.348644308677528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.32890399699965,18.8,0.0,24.32890399699965,24.32890399699965,1.3793103448275863,26.32890399699965,28.0,28.0,24.32890399699965,0.0,24.32890399699965,24.32890399699965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.32890399699965,24.32890399699965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.41637612234501,20.5,0.0,24.41637612234501,24.41637612234501,1.3793103448275863,26.41637612234501,28.0,28.0,24.41637612234501,0.0,24.41637612234501,24.41637612234501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41637612234501,24.41637612234501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.528480256794637,22.1,0.0,24.528480256794637,24.528480256794637,1.3793103448275863,26.528480256794637,28.0,28.0,24.528480256794637,0.0,24.528480256794637,24.528480256794637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.528480256794637,24.528480256794637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.67504114681026,23.8,0.0,24.67504114681026,24.67504114681026,1.3793103448275863,26.67504114681026,28.0,28.0,24.67504114681026,0.0,24.67504114681026,24.67504114681026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.67504114681026,24.67504114681026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,24.812975447055386,24.7,0.0,24.812975447055386,24.812975447055386,1.3793103448275863,26.812975447055386,28.0,28.0,24.812975447055386,0.0,24.812975447055386,24.812975447055386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.812975447055386,24.812975447055386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,24.946653278456203,25.7,0.0,24.946653278456203,24.946653278456203,1.3793103448275863,26.946653278456203,28.0,28.0,24.946653278456203,0.0,24.946653278456203,24.946653278456203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.946653278456203,24.946653278456203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.0647912781203,26.6,0.0,25.0647912781203,25.0647912781203,1.3793103448275863,27.0647912781203,28.0,28.0,25.0647912781203,0.0,25.0647912781203,25.0647912781203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.0647912781203,25.0647912781203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.113126618133094,25.6,0.0,25.113126618133094,25.113126618133094,1.3793103448275863,27.113126618133094,28.0,28.0,25.113126618133094,0.0,25.113126618133094,25.113126618133094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.113126618133094,25.113126618133094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.105945586464603,24.6,0.0,25.105945586464603,25.105945586464603,1.3793103448275863,27.105945586464603,28.0,28.0,25.105945586464603,0.0,25.105945586464603,25.105945586464603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.105945586464603,25.105945586464603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,24.997306822934853,23.6,0.0,24.997306822934853,24.997306822934853,1.3793103448275863,26.997306822934853,28.0,28.0,24.997306822934853,0.0,24.997306822934853,24.997306822934853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.997306822934853,24.997306822934853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,24.98223205556867,22.5,0.0,24.98223205556867,24.98223205556867,1.3793103448275863,26.98223205556867,28.0,28.0,24.98223205556867,0.0,24.98223205556867,24.98223205556867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.98223205556867,24.98223205556867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,24.909947816893144,21.3,0.0,24.909947816893144,24.909947816893144,1.3793103448275863,26.909947816893144,28.0,28.0,24.909947816893144,0.0,24.909947816893144,24.909947816893144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.909947816893144,24.909947816893144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,24.819938244295365,20.2,0.0,24.819938244295365,24.819938244295365,1.3793103448275863,26.819938244295365,28.0,28.0,24.819938244295365,0.0,24.819938244295365,24.819938244295365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.819938244295365,24.819938244295365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,24.72743481172191,19.2,0.0,24.72743481172191,24.72743481172191,1.3793103448275863,26.72743481172191,28.0,28.0,24.72743481172191,0.0,24.72743481172191,24.72743481172191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72743481172191,24.72743481172191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,24.773751972017696,18.2,0.0,24.773751972017696,24.773751972017696,1.3793103448275863,26.773751972017696,28.0,28.0,24.773751972017696,0.0,24.773751972017696,24.773751972017696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.773751972017696,24.773751972017696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.713269025091588,17.2,0.0,24.713269025091588,24.713269025091588,1.3793103448275863,26.713269025091588,28.0,28.0,24.713269025091588,0.0,24.713269025091588,24.713269025091588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.713269025091588,24.713269025091588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.639475152285414,16.7,0.0,24.639475152285414,24.639475152285414,1.3793103448275863,26.639475152285414,28.0,28.0,24.639475152285414,0.0,24.639475152285414,24.639475152285414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.639475152285414,24.639475152285414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.557685739780972,16.1,0.0,24.557685739780972,24.557685739780972,1.3793103448275863,26.557685739780972,28.0,28.0,24.557685739780972,0.0,24.557685739780972,24.557685739780972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.557685739780972,24.557685739780972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.473422602090455,15.6,0.0,24.473422602090455,24.473422602090455,1.3793103448275863,26.473422602090455,28.26153846153846,28.26153846153846,24.473422602090455,0.0,24.473422602090455,24.473422602090455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.473422602090455,24.473422602090455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.38618661868766,15.1,0.0,24.38618661868766,24.38618661868766,1.3793103448275863,26.38618661868766,28.588461538461537,28.588461538461537,24.38618661868766,0.0,24.38618661868766,24.38618661868766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38618661868766,24.38618661868766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.08138940851071,14.7,0.0,24.08138940851071,24.08138940851071,1.3793103448275863,26.08138940851071,28.85,28.85,24.08138940851071,0.0,24.08138940851071,24.08138940851071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.08138940851071,24.08138940851071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,23.897799115041018,14.2,0.0,23.897799115041018,23.897799115041018,1.3793103448275863,25.897799115041018,29.176923076923078,29.176923076923078,23.897799115041018,0.0,23.897799115041018,23.897799115041018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.897799115041018,23.897799115041018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,23.849288856151276,15.4,0.0,23.849288856151276,23.849288856151276,1.3793103448275863,25.849288856151276,28.392307692307693,28.392307692307693,23.849288856151276,0.0,23.849288856151276,23.849288856151276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.849288856151276,23.849288856151276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,23.829172955671027,16.6,0.0,23.829172955671027,23.829172955671027,1.3793103448275863,25.829172955671027,28.0,28.0,23.829172955671027,0.0,23.829172955671027,23.829172955671027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.829172955671027,23.829172955671027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,23.837033351620118,17.8,0.0,23.837033351620118,23.837033351620118,1.3793103448275863,25.837033351620118,28.0,28.0,23.837033351620118,0.0,23.837033351620118,23.837033351620118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.837033351620118,23.837033351620118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,23.947490427263716,20.0,0.0,23.947490427263716,23.947490427263716,1.3793103448275863,25.947490427263716,28.0,28.0,23.947490427263716,0.0,23.947490427263716,23.947490427263716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.947490427263716,23.947490427263716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.08959234475077,22.2,0.0,24.08959234475077,24.08959234475077,1.3793103448275863,26.08959234475077,28.0,28.0,24.08959234475077,0.0,24.08959234475077,24.08959234475077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.08959234475077,24.08959234475077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.267295750343955,24.4,0.0,24.267295750343955,24.267295750343955,1.3793103448275863,26.267295750343955,28.0,28.0,24.267295750343955,0.0,24.267295750343955,24.267295750343955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.267295750343955,24.267295750343955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.391454878886783,24.7,0.0,24.391454878886783,24.391454878886783,1.3793103448275863,26.391454878886783,28.0,28.0,24.391454878886783,0.0,24.391454878886783,24.391454878886783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.391454878886783,24.391454878886783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.493753827015098,24.9,0.0,24.493753827015098,24.493753827015098,1.3793103448275863,26.493753827015098,28.0,28.0,24.493753827015098,0.0,24.493753827015098,24.493753827015098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.493753827015098,24.493753827015098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.57901513901549,25.2,0.0,24.57901513901549,24.57901513901549,1.3793103448275863,26.57901513901549,28.0,28.0,24.57901513901549,0.0,24.57901513901549,24.57901513901549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.57901513901549,24.57901513901549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.634492118867847,24.7,0.0,24.634492118867847,24.634492118867847,1.3793103448275863,26.634492118867847,28.0,28.0,24.634492118867847,0.0,24.634492118867847,24.634492118867847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.634492118867847,24.634492118867847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.65090396548696,24.3,0.0,24.65090396548696,24.65090396548696,1.3793103448275863,26.65090396548696,28.0,28.0,24.65090396548696,0.0,24.65090396548696,24.65090396548696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.65090396548696,24.65090396548696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.56927324533332,23.8,0.0,24.56927324533332,24.56927324533332,1.3793103448275863,26.56927324533332,28.0,28.0,24.56927324533332,0.0,24.56927324533332,24.56927324533332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56927324533332,24.56927324533332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.57755238676736,22.9,0.0,24.57755238676736,24.57755238676736,1.3793103448275863,26.57755238676736,28.0,28.0,24.57755238676736,0.0,24.57755238676736,24.57755238676736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.57755238676736,24.57755238676736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.52932070998841,22.1,0.0,24.52932070998841,24.52932070998841,1.3793103448275863,26.52932070998841,28.0,28.0,24.52932070998841,0.0,24.52932070998841,24.52932070998841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52932070998841,24.52932070998841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.461366238261974,21.2,0.0,24.461366238261974,24.461366238261974,1.3793103448275863,26.461366238261974,28.0,28.0,24.461366238261974,0.0,24.461366238261974,24.461366238261974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.461366238261974,24.461366238261974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.387651782463536,20.3,0.0,24.387651782463536,24.387651782463536,1.3793103448275863,26.387651782463536,28.0,28.0,24.387651782463536,0.0,24.387651782463536,24.387651782463536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.387651782463536,24.387651782463536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.419767653643095,19.5,0.0,24.419767653643095,24.419767653643095,1.3793103448275863,26.419767653643095,28.0,28.0,24.419767653643095,0.0,24.419767653643095,24.419767653643095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.419767653643095,24.419767653643095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.36934089111788,18.6,0.0,24.36934089111788,24.36934089111788,1.3793103448275863,26.36934089111788,28.0,28.0,24.36934089111788,0.0,24.36934089111788,24.36934089111788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.36934089111788,24.36934089111788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.317444411906948,18.5,0.0,24.317444411906948,24.317444411906948,1.3793103448275863,26.317444411906948,28.0,28.0,24.317444411906948,0.0,24.317444411906948,24.317444411906948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.317444411906948,24.317444411906948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.266071042227516,18.5,0.0,24.266071042227516,24.266071042227516,1.3793103448275863,26.266071042227516,28.0,28.0,24.266071042227516,0.0,24.266071042227516,24.266071042227516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.266071042227516,24.266071042227516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.21327983854972,18.4,0.0,24.21327983854972,24.21327983854972,1.3793103448275863,26.21327983854972,28.0,28.0,24.21327983854972,0.0,24.21327983854972,24.21327983854972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.21327983854972,24.21327983854972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.158301301395916,18.2,0.0,24.158301301395916,24.158301301395916,1.3793103448275863,26.158301301395916,28.0,28.0,24.158301301395916,0.0,24.158301301395916,24.158301301395916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.158301301395916,24.158301301395916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,23.964232716940877,18.0,0.0,23.964232716940877,23.964232716940877,1.3793103448275863,25.964232716940877,28.0,28.0,23.964232716940877,0.0,23.964232716940877,23.964232716940877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.964232716940877,23.964232716940877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,23.83972523297229,17.8,0.0,23.83972523297229,23.83972523297229,1.3793103448275863,25.83972523297229,28.0,28.0,23.83972523297229,0.0,23.83972523297229,23.83972523297229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.83972523297229,23.83972523297229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,23.803088711613682,18.4,0.0,23.803088711613682,23.803088711613682,1.3793103448275863,25.803088711613682,28.0,28.0,23.803088711613682,0.0,23.803088711613682,23.803088711613682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.803088711613682,23.803088711613682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,23.782043404208963,19.0,0.0,23.782043404208963,23.782043404208963,1.3793103448275863,25.782043404208963,28.0,28.0,23.782043404208963,0.0,23.782043404208963,23.782043404208963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.782043404208963,23.782043404208963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,23.78503305140286,19.6,0.0,23.78503305140286,23.78503305140286,1.3793103448275863,25.78503305140286,28.0,28.0,23.78503305140286,0.0,23.78503305140286,23.78503305140286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.78503305140286,23.78503305140286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,23.87849395725775,21.2,0.0,23.87849395725775,23.87849395725775,1.3793103448275863,25.87849395725775,28.0,28.0,23.87849395725775,0.0,23.87849395725775,23.87849395725775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.87849395725775,23.87849395725775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,23.99880385799487,22.8,0.0,23.99880385799487,23.99880385799487,1.3793103448275863,25.99880385799487,28.0,28.0,23.99880385799487,0.0,23.99880385799487,23.99880385799487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99880385799487,23.99880385799487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.150406210184816,24.4,0.0,24.150406210184816,24.150406210184816,1.3793103448275863,26.150406210184816,28.0,28.0,24.150406210184816,0.0,24.150406210184816,24.150406210184816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.150406210184816,24.150406210184816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.286513398579768,25.1,0.0,24.286513398579768,24.286513398579768,1.3793103448275863,26.286513398579768,28.0,28.0,24.286513398579768,0.0,24.286513398579768,24.286513398579768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.286513398579768,24.286513398579768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.40771205963889,25.7,0.0,24.40771205963889,24.40771205963889,1.3793103448275863,26.40771205963889,28.0,28.0,24.40771205963889,0.0,24.40771205963889,24.40771205963889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.40771205963889,24.40771205963889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.518424453658643,26.4,0.0,24.518424453658643,24.518424453658643,1.3793103448275863,26.518424453658643,28.0,28.0,24.518424453658643,0.0,24.518424453658643,24.518424453658643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.518424453658643,24.518424453658643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.577621094686883,25.7,0.0,24.577621094686883,24.577621094686883,1.3793103448275863,26.577621094686883,28.0,28.0,24.577621094686883,0.0,24.577621094686883,24.577621094686883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.577621094686883,24.577621094686883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.591676518254857,25.1,0.0,24.591676518254857,24.591676518254857,1.3793103448275863,26.591676518254857,28.0,28.0,24.591676518254857,0.0,24.591676518254857,24.591676518254857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.591676518254857,24.591676518254857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.50819329328126,24.4,0.0,24.50819329328126,24.50819329328126,1.3793103448275863,26.50819329328126,28.0,28.0,24.50819329328126,0.0,24.50819329328126,24.50819329328126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.50819329328126,24.50819329328126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.53185592347893,23.8,0.0,24.53185592347893,24.53185592347893,1.3793103448275863,26.53185592347893,28.0,28.0,24.53185592347893,0.0,24.53185592347893,24.53185592347893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.53185592347893,24.53185592347893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.49590789097145,23.1,0.0,24.49590789097145,24.49590789097145,1.3793103448275863,26.49590789097145,28.0,28.0,24.49590789097145,0.0,24.49590789097145,24.49590789097145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49590789097145,24.49590789097145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.449244541331602,22.5,0.0,24.449244541331602,24.449244541331602,1.3793103448275863,26.449244541331602,28.0,28.0,24.449244541331602,0.0,24.449244541331602,24.449244541331602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.449244541331602,24.449244541331602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
