timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-25 22:00:00,0.0,24.400349666461146,21.9,0.0,24.400349666461146,24.400349666461146,1.3793103448275863,26.400349666461146,28.0,28.0,24.400349666461146,0.0,24.400349666461146,24.400349666461146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.400349666461146,24.400349666461146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.41384997346393,21.2,0.0,24.41384997346393,24.41384997346393,1.3793103448275863,26.41384997346393,28.0,28.0,24.41384997346393,0.0,24.41384997346393,24.41384997346393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41384997346393,24.41384997346393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.375369048477275,20.6,0.0,24.375369048477275,24.375369048477275,1.3793103448275863,26.375369048477275,28.0,28.0,24.375369048477275,0.0,24.375369048477275,24.375369048477275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.375369048477275,24.375369048477275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.324937984057378,19.9,0.0,24.324937984057378,24.324937984057378,1.3793103448275863,26.324937984057378,28.0,28.0,24.324937984057378,0.0,24.324937984057378,24.324937984057378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.324937984057378,24.324937984057378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.26605000395361,19.1,0.0,24.26605000395361,24.26605000395361,1.3793103448275863,26.26605000395361,28.0,28.0,24.26605000395361,0.0,24.26605000395361,24.26605000395361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.26605000395361,24.26605000395361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.202950140553455,18.4,0.0,24.202950140553455,24.202950140553455,1.3793103448275863,26.202950140553455,28.0,28.0,24.202950140553455,0.0,24.202950140553455,24.202950140553455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.202950140553455,24.202950140553455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.155359007594498,18.7,0.0,24.155359007594498,24.155359007594498,1.3793103448275863,26.155359007594498,28.0,28.0,24.155359007594498,0.0,24.155359007594498,24.155359007594498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.155359007594498,24.155359007594498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,23.991412608631542,18.9,0.0,23.991412608631542,23.991412608631542,1.3793103448275863,25.991412608631542,28.0,28.0,23.991412608631542,0.0,23.991412608631542,23.991412608631542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.991412608631542,23.991412608631542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,23.89847736720057,19.2,0.0,23.89847736720057,23.89847736720057,1.3793103448275863,25.89847736720057,28.0,28.0,23.89847736720057,0.0,23.89847736720057,23.89847736720057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.89847736720057,23.89847736720057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,23.884214454833803,20.0,0.0,23.884214454833803,23.884214454833803,1.3793103448275863,25.884214454833803,28.0,28.0,23.884214454833803,0.0,23.884214454833803,23.884214454833803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.884214454833803,23.884214454833803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,23.885201923453565,20.8,0.0,23.885201923453565,23.885201923453565,1.3793103448275863,25.885201923453565,28.0,28.0,23.885201923453565,0.0,23.885201923453565,23.885201923453565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.885201923453565,23.885201923453565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,23.91086127571154,21.6,0.0,23.91086127571154,23.91086127571154,1.3793103448275863,25.91086127571154,28.0,28.0,23.91086127571154,0.0,23.91086127571154,23.91086127571154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.91086127571154,23.91086127571154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.03330786731152,23.5,0.0,24.03330786731152,24.03330786731152,1.3793103448275863,26.03330786731152,28.0,28.0,24.03330786731152,0.0,24.03330786731152,24.03330786731152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.03330786731152,24.03330786731152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.18089854845753,25.3,0.0,24.18089854845753,24.18089854845753,1.3793103448275863,26.18089854845753,28.0,28.0,24.18089854845753,0.0,24.18089854845753,24.18089854845753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.18089854845753,24.18089854845753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.365391784047898,27.2,0.0,24.365391784047898,24.365391784047898,1.3793103448275863,26.365391784047898,28.0,28.0,24.365391784047898,0.0,24.365391784047898,24.365391784047898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.365391784047898,24.365391784047898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.493111825705824,27.2,0.0,24.493111825705824,24.493111825705824,1.3793103448275863,26.493111825705824,28.0,28.0,24.493111825705824,0.0,24.493111825705824,24.493111825705824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.493111825705824,24.493111825705824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,24.596447458801784,27.2,0.0,24.596447458801784,24.596447458801784,1.3793103448275863,26.596447458801784,28.0,28.0,24.596447458801784,0.0,24.596447458801784,24.596447458801784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.596447458801784,24.596447458801784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,24.680151306050213,27.2,0.0,24.680151306050213,24.680151306050213,1.3793103448275863,26.680151306050213,28.0,28.0,24.680151306050213,0.0,24.680151306050213,24.680151306050213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.680151306050213,24.680151306050213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,24.741927872165334,26.7,0.0,24.741927872165334,24.741927872165334,1.3793103448275863,26.741927872165334,28.0,28.0,24.741927872165334,0.0,24.741927872165334,24.741927872165334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.741927872165334,24.741927872165334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,24.76030844015103,26.1,0.0,24.76030844015103,24.76030844015103,1.3793103448275863,26.76030844015103,28.0,28.0,24.76030844015103,0.0,24.76030844015103,24.76030844015103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.76030844015103,24.76030844015103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,24.704825850149668,25.6,0.0,24.704825850149668,24.704825850149668,1.3793103448275863,26.704825850149668,28.0,28.0,24.704825850149668,0.0,24.704825850149668,24.704825850149668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.704825850149668,24.704825850149668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,24.725213786018482,24.9,0.0,24.725213786018482,24.725213786018482,1.3793103448275863,26.725213786018482,28.0,28.0,24.725213786018482,0.0,24.725213786018482,24.725213786018482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.725213786018482,24.725213786018482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,24.68875268615634,24.1,0.0,24.68875268615634,24.68875268615634,1.3793103448275863,26.68875268615634,28.0,28.0,24.68875268615634,0.0,24.68875268615634,24.68875268615634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68875268615634,24.68875268615634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,24.641975756805465,23.4,0.0,24.641975756805465,24.641975756805465,1.3793103448275863,26.641975756805465,28.0,28.0,24.641975756805465,0.0,24.641975756805465,24.641975756805465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.641975756805465,24.641975756805465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,24.634823397052614,23.7,0.0,24.634823397052614,24.634823397052614,1.3793103448275863,26.634823397052614,28.0,28.0,24.634823397052614,0.0,24.634823397052614,24.634823397052614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.634823397052614,24.634823397052614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,24.652733041207494,24.1,0.0,24.652733041207494,24.652733041207494,1.3793103448275863,26.652733041207494,28.0,28.0,24.652733041207494,0.0,24.652733041207494,24.652733041207494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.652733041207494,24.652733041207494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,24.64765774675305,24.4,0.0,24.64765774675305,24.64765774675305,1.3793103448275863,26.64765774675305,28.0,28.0,24.64765774675305,0.0,24.64765774675305,24.64765774675305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64765774675305,24.64765774675305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,24.632432933894968,24.1,0.0,24.632432933894968,24.632432933894968,1.3793103448275863,26.632432933894968,28.0,28.0,24.632432933894968,0.0,24.632432933894968,24.632432933894968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.632432933894968,24.632432933894968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,24.59833947049459,23.7,0.0,24.59833947049459,24.59833947049459,1.3793103448275863,26.59833947049459,28.0,28.0,24.59833947049459,0.0,24.59833947049459,24.59833947049459,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59833947049459,24.59833947049459,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.573043281835645,23.4,0.0,24.573043281835645,24.573043281835645,1.3793103448275863,26.573043281835645,28.0,28.0,24.573043281835645,0.0,24.573043281835645,24.573043281835645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.573043281835645,24.573043281835645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.535456773753502,22.5,0.0,24.535456773753502,24.535456773753502,1.3793103448275863,26.535456773753502,28.0,28.0,24.535456773753502,0.0,24.535456773753502,24.535456773753502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.535456773753502,24.535456773753502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.488591157198684,21.5,0.0,24.488591157198684,24.488591157198684,1.3793103448275863,26.488591157198684,28.0,28.0,24.488591157198684,0.0,24.488591157198684,24.488591157198684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.488591157198684,24.488591157198684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.43584134841711,20.6,0.0,24.43584134841711,24.43584134841711,1.3793103448275863,26.43584134841711,28.0,28.0,24.43584134841711,0.0,24.43584134841711,24.43584134841711,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.43584134841711,24.43584134841711,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.346536616598623,21.3,0.0,24.346536616598623,24.346536616598623,1.3793103448275863,26.346536616598623,28.0,28.0,24.346536616598623,0.0,24.346536616598623,24.346536616598623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.346536616598623,24.346536616598623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.33738050772764,22.1,0.0,24.33738050772764,24.33738050772764,1.3793103448275863,26.33738050772764,28.0,28.0,24.33738050772764,0.0,24.33738050772764,24.33738050772764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.33738050772764,24.33738050772764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.3868354721262,22.8,0.0,24.3868354721262,24.3868354721262,1.3793103448275863,26.3868354721262,28.0,28.0,24.3868354721262,0.0,24.3868354721262,24.3868354721262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3868354721262,24.3868354721262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.511310591110053,24.5,0.0,24.511310591110053,24.511310591110053,1.3793103448275863,26.511310591110053,28.0,28.0,24.511310591110053,0.0,24.511310591110053,24.511310591110053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.511310591110053,24.511310591110053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,24.663875288021526,26.3,0.0,24.663875288021526,24.663875288021526,1.3793103448275863,26.663875288021526,28.0,28.0,24.663875288021526,0.0,24.663875288021526,24.663875288021526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.663875288021526,24.663875288021526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,24.844753603485273,28.0,0.0,24.844753603485273,24.844753603485273,1.3793103448275863,26.844753603485273,28.0,28.0,24.844753603485273,0.0,24.844753603485273,24.844753603485273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.844753603485273,24.844753603485273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,24.98251434933575,28.3,0.0,24.98251434933575,24.98251434933575,1.3793103448275863,26.98251434933575,28.0,28.0,24.98251434933575,0.0,24.98251434933575,24.98251434933575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.98251434933575,24.98251434933575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.09870045815225,28.5,0.0,25.09870045815225,25.09870045815225,1.3793103448275863,27.09870045815225,28.0,28.0,25.09870045815225,0.0,25.09870045815225,25.09870045815225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.09870045815225,25.09870045815225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.203102688038918,28.8,0.0,25.203102688038918,25.203102688038918,1.3793103448275863,27.203102688038918,28.0,28.0,25.203102688038918,0.0,25.203102688038918,25.203102688038918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.203102688038918,25.203102688038918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.247713785723995,28.1,0.0,25.247713785723995,25.247713785723995,1.3793103448275863,27.247713785723995,28.0,28.0,25.247713785723995,0.0,25.247713785723995,25.247713785723995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.247713785723995,25.247713785723995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.267521487246302,27.5,0.0,25.267521487246302,25.267521487246302,1.3793103448275863,27.267521487246302,28.0,28.0,25.267521487246302,0.0,25.267521487246302,25.267521487246302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.267521487246302,25.267521487246302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.195165074861265,26.8,0.0,25.195165074861265,25.195165074861265,1.3793103448275863,27.195165074861265,28.0,28.0,25.195165074861265,0.0,25.195165074861265,25.195165074861265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.195165074861265,25.195165074861265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.185208724039757,25.6,0.0,25.185208724039757,25.185208724039757,1.3793103448275863,27.185208724039757,28.0,28.0,25.185208724039757,0.0,25.185208724039757,25.185208724039757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.185208724039757,25.185208724039757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.125236832953085,24.4,0.0,25.125236832953085,25.125236832953085,1.3793103448275863,27.125236832953085,28.0,28.0,25.125236832953085,0.0,25.125236832953085,25.125236832953085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.125236832953085,25.125236832953085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.096481745013072,23.2,0.0,25.096481745013072,25.096481745013072,1.3793103448275863,27.096481745013072,28.0,28.0,25.096481745013072,0.0,25.096481745013072,25.096481745013072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.096481745013072,25.096481745013072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.078709700701296,23.4,0.0,25.078709700701296,25.078709700701296,1.3793103448275863,27.078709700701296,28.0,28.0,25.078709700701296,0.0,25.078709700701296,25.078709700701296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.078709700701296,25.078709700701296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.059173145702594,23.6,0.0,25.059173145702594,25.059173145702594,1.3793103448275863,27.059173145702594,28.0,28.0,25.059173145702594,0.0,25.059173145702594,25.059173145702594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.059173145702594,25.059173145702594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.03608284073959,23.8,0.0,25.03608284073959,25.03608284073959,1.3793103448275863,27.03608284073959,28.0,28.0,25.03608284073959,0.0,25.03608284073959,25.03608284073959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.03608284073959,25.03608284073959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.00836290605704,23.5,0.0,25.00836290605704,25.00836290605704,1.3793103448275863,27.00836290605704,28.0,28.0,25.00836290605704,0.0,25.00836290605704,25.00836290605704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.00836290605704,25.00836290605704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,24.967074532870953,23.3,0.0,24.967074532870953,24.967074532870953,1.3793103448275863,26.967074532870953,28.0,28.0,24.967074532870953,0.0,24.967074532870953,24.967074532870953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.967074532870953,24.967074532870953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,24.93279766314797,23.0,0.0,24.93279766314797,24.93279766314797,1.3793103448275863,26.93279766314797,28.0,28.0,24.93279766314797,0.0,24.93279766314797,24.93279766314797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.93279766314797,24.93279766314797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,24.884286735309747,22.0,0.0,24.884286735309747,24.884286735309747,1.3793103448275863,26.884286735309747,28.0,28.0,24.884286735309747,0.0,24.884286735309747,24.884286735309747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.884286735309747,24.884286735309747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,24.82779891381795,21.0,0.0,24.82779891381795,24.82779891381795,1.3793103448275863,26.82779891381795,28.0,28.0,24.82779891381795,0.0,24.82779891381795,24.82779891381795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.82779891381795,24.82779891381795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.763668832872526,20.0,0.0,24.763668832872526,24.763668832872526,1.3793103448275863,26.763668832872526,28.0,28.0,24.763668832872526,0.0,24.763668832872526,24.763668832872526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.763668832872526,24.763668832872526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.64307791523492,20.7,0.0,24.64307791523492,24.64307791523492,1.3793103448275863,26.64307791523492,28.0,28.0,24.64307791523492,0.0,24.64307791523492,24.64307791523492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64307791523492,24.64307791523492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.619376937497876,21.5,0.0,24.619376937497876,24.619376937497876,1.3793103448275863,26.619376937497876,28.0,28.0,24.619376937497876,0.0,24.619376937497876,24.619376937497876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.619376937497876,24.619376937497876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.658194687194236,22.2,0.0,24.658194687194236,24.658194687194236,1.3793103448275863,26.658194687194236,28.0,28.0,24.658194687194236,0.0,24.658194687194236,24.658194687194236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.658194687194236,24.658194687194236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,24.7811614044968,24.1,0.0,24.7811614044968,24.7811614044968,1.3793103448275863,26.7811614044968,28.0,28.0,24.7811614044968,0.0,24.7811614044968,24.7811614044968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.7811614044968,24.7811614044968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,24.927053637127926,25.9,0.0,24.927053637127926,24.927053637127926,1.3793103448275863,26.927053637127926,28.0,28.0,24.927053637127926,0.0,24.927053637127926,24.927053637127926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.927053637127926,24.927053637127926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.10833712687259,27.8,0.0,25.10833712687259,25.10833712687259,1.3793103448275863,27.10833712687259,28.0,28.0,25.10833712687259,0.0,25.10833712687259,25.10833712687259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10833712687259,25.10833712687259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.228196642087397,27.8,0.0,25.228196642087397,25.228196642087397,1.3793103448275863,27.228196642087397,28.0,28.0,25.228196642087397,0.0,25.228196642087397,25.228196642087397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.228196642087397,25.228196642087397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.325807233430915,27.8,0.0,25.325807233430915,25.325807233430915,1.3793103448275863,27.325807233430915,28.0,28.0,25.325807233430915,0.0,25.325807233430915,25.325807233430915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.325807233430915,25.325807233430915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.405905130635325,27.8,0.0,25.405905130635325,25.405905130635325,1.3793103448275863,27.405905130635325,28.0,28.0,25.405905130635325,0.0,25.405905130635325,25.405905130635325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.405905130635325,25.405905130635325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.469897581707684,27.9,0.0,25.469897581707684,25.469897581707684,1.3793103448275863,27.469897581707684,28.0,28.0,25.469897581707684,0.0,25.469897581707684,25.469897581707684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.469897581707684,25.469897581707684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.51489313203365,27.9,0.0,25.51489313203365,25.51489313203365,1.3793103448275863,27.51489313203365,28.0,28.0,25.51489313203365,0.0,25.51489313203365,25.51489313203365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51489313203365,25.51489313203365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.487758736843993,28.0,0.0,25.487758736843993,25.487758736843993,1.3793103448275863,27.487758736843993,28.0,28.0,25.487758736843993,0.0,25.487758736843993,25.487758736843993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.487758736843993,25.487758736843993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.47556903930839,26.5,0.0,25.47556903930839,25.47556903930839,1.3793103448275863,27.47556903930839,28.0,28.0,25.47556903930839,0.0,25.47556903930839,25.47556903930839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47556903930839,25.47556903930839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.401482269729648,24.9,0.0,25.401482269729648,25.401482269729648,1.3793103448275863,27.401482269729648,28.0,28.0,25.401482269729648,0.0,25.401482269729648,25.401482269729648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.401482269729648,25.401482269729648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.360348002580793,23.4,0.0,25.360348002580793,25.360348002580793,1.3793103448275863,27.360348002580793,28.0,28.0,25.360348002580793,0.0,25.360348002580793,25.360348002580793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.360348002580793,25.360348002580793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.32905567461283,23.1,0.0,25.32905567461283,25.32905567461283,1.3793103448275863,27.32905567461283,28.0,28.0,25.32905567461283,0.0,25.32905567461283,25.32905567461283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.32905567461283,25.32905567461283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.29079377784116,22.7,0.0,25.29079377784116,25.29079377784116,1.3793103448275863,27.29079377784116,28.0,28.0,25.29079377784116,0.0,25.29079377784116,25.29079377784116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29079377784116,25.29079377784116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.246261546745213,22.4,0.0,25.246261546745213,25.246261546745213,1.3793103448275863,27.246261546745213,28.0,28.0,25.246261546745213,0.0,25.246261546745213,25.246261546745213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.246261546745213,25.246261546745213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.19531588334567,21.7,0.0,25.19531588334567,25.19531588334567,1.3793103448275863,27.19531588334567,28.0,28.0,25.19531588334567,0.0,25.19531588334567,25.19531588334567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.19531588334567,25.19531588334567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.141707353506362,21.1,0.0,25.141707353506362,25.141707353506362,1.3793103448275863,27.141707353506362,28.0,28.0,25.141707353506362,0.0,25.141707353506362,25.141707353506362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.141707353506362,25.141707353506362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.08207983409175,20.4,0.0,25.08207983409175,25.08207983409175,1.3793103448275863,27.08207983409175,28.0,28.0,25.08207983409175,0.0,25.08207983409175,25.08207983409175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08207983409175,25.08207983409175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.02361744237134,20.0,0.0,25.02361744237134,25.02361744237134,1.3793103448275863,27.02361744237134,28.0,28.0,25.02361744237134,0.0,25.02361744237134,25.02361744237134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.02361744237134,25.02361744237134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,24.839081104108214,19.6,0.0,24.839081104108214,24.839081104108214,1.3793103448275863,26.839081104108214,28.0,28.0,24.839081104108214,0.0,24.839081104108214,24.839081104108214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.839081104108214,24.839081104108214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.707498010981453,19.2,0.0,24.707498010981453,24.707498010981453,1.3793103448275863,26.707498010981453,28.0,28.0,24.707498010981453,0.0,24.707498010981453,24.707498010981453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.707498010981453,24.707498010981453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.689017155100593,20.3,0.0,24.689017155100593,24.689017155100593,1.3793103448275863,26.689017155100593,28.0,28.0,24.689017155100593,0.0,24.689017155100593,24.689017155100593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.689017155100593,24.689017155100593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.689115595116455,21.3,0.0,24.689115595116455,24.689115595116455,1.3793103448275863,26.689115595116455,28.0,28.0,24.689115595116455,0.0,24.689115595116455,24.689115595116455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.689115595116455,24.689115595116455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.718429701287747,22.4,0.0,24.718429701287747,24.718429701287747,1.3793103448275863,26.718429701287747,28.0,28.0,24.718429701287747,0.0,24.718429701287747,24.718429701287747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.718429701287747,24.718429701287747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,24.78318077050917,23.1,0.0,24.78318077050917,24.78318077050917,1.3793103448275863,26.78318077050917,28.0,28.0,24.78318077050917,0.0,24.78318077050917,24.78318077050917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.78318077050917,24.78318077050917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,24.859001503924517,23.8,0.0,24.859001503924517,24.859001503924517,1.3793103448275863,26.859001503924517,28.0,28.0,24.859001503924517,0.0,24.859001503924517,24.859001503924517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.859001503924517,24.859001503924517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,24.95602976615171,24.5,0.0,24.95602976615171,24.95602976615171,1.3793103448275863,26.95602976615171,28.0,28.0,24.95602976615171,0.0,24.95602976615171,24.95602976615171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.95602976615171,24.95602976615171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.065818167587828,25.2,0.0,25.065818167587828,25.065818167587828,1.3793103448275863,27.065818167587828,28.0,28.0,25.065818167587828,0.0,25.065818167587828,25.065818167587828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.065818167587828,25.065818167587828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.169365276281656,25.9,0.0,25.169365276281656,25.169365276281656,1.3793103448275863,27.169365276281656,28.0,28.0,25.169365276281656,0.0,25.169365276281656,25.169365276281656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.169365276281656,25.169365276281656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.26009015763662,26.6,0.0,25.26009015763662,25.26009015763662,1.3793103448275863,27.26009015763662,28.0,28.0,25.26009015763662,0.0,25.26009015763662,25.26009015763662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26009015763662,25.26009015763662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.3025401046703,26.0,0.0,25.3025401046703,25.3025401046703,1.3793103448275863,27.3025401046703,28.0,28.0,25.3025401046703,0.0,25.3025401046703,25.3025401046703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.3025401046703,25.3025401046703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.306342215603983,25.4,0.0,25.306342215603983,25.306342215603983,1.3793103448275863,27.306342215603983,28.0,28.0,25.306342215603983,0.0,25.306342215603983,25.306342215603983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.306342215603983,25.306342215603983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.266961310306407,24.8,0.0,25.266961310306407,25.266961310306407,1.3793103448275863,27.266961310306407,28.0,28.0,25.266961310306407,0.0,25.266961310306407,25.266961310306407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.266961310306407,25.266961310306407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.26356547407135,24.5,0.0,25.26356547407135,25.26356547407135,1.3793103448275863,27.26356547407135,28.0,28.0,25.26356547407135,0.0,25.26356547407135,25.26356547407135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26356547407135,25.26356547407135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.239489074250084,24.3,0.0,25.239489074250084,25.239489074250084,1.3793103448275863,27.239489074250084,28.0,28.0,25.239489074250084,0.0,25.239489074250084,25.239489074250084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.239489074250084,25.239489074250084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.20779106608469,24.0,0.0,25.20779106608469,25.20779106608469,1.3793103448275863,27.20779106608469,28.0,28.0,25.20779106608469,0.0,25.20779106608469,25.20779106608469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.20779106608469,25.20779106608469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.185234586707885,23.9,0.0,25.185234586707885,25.185234586707885,1.3793103448275863,27.185234586707885,28.0,28.0,25.185234586707885,0.0,25.185234586707885,25.185234586707885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.185234586707885,25.185234586707885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.19294218248474,23.7,0.0,25.19294218248474,25.19294218248474,1.3793103448275863,27.19294218248474,28.0,28.0,25.19294218248474,0.0,25.19294218248474,25.19294218248474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.19294218248474,25.19294218248474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.171221489270504,23.6,0.0,25.171221489270504,25.171221489270504,1.3793103448275863,27.171221489270504,28.0,28.0,25.171221489270504,0.0,25.171221489270504,25.171221489270504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.171221489270504,25.171221489270504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.14544025857259,23.4,0.0,25.14544025857259,25.14544025857259,1.3793103448275863,27.14544025857259,28.0,28.0,25.14544025857259,0.0,25.14544025857259,25.14544025857259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.14544025857259,25.14544025857259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.11800126680152,23.2,0.0,25.11800126680152,25.11800126680152,1.3793103448275863,27.11800126680152,28.0,28.0,25.11800126680152,0.0,25.11800126680152,25.11800126680152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11800126680152,25.11800126680152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.089272373638877,23.0,0.0,25.089272373638877,25.089272373638877,1.3793103448275863,27.089272373638877,28.0,28.0,25.089272373638877,0.0,25.089272373638877,25.089272373638877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.089272373638877,25.089272373638877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.05729740255861,22.7,0.0,25.05729740255861,25.05729740255861,1.3793103448275863,27.05729740255861,28.0,28.0,25.05729740255861,0.0,25.05729740255861,25.05729740255861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05729740255861,25.05729740255861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,24.957164212809662,22.3,0.0,24.957164212809662,24.957164212809662,1.3793103448275863,26.957164212809662,28.0,28.0,24.957164212809662,0.0,24.957164212809662,24.957164212809662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.957164212809662,24.957164212809662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,24.86665102739591,22.0,0.0,24.86665102739591,24.86665102739591,1.3793103448275863,26.86665102739591,28.0,28.0,24.86665102739591,0.0,24.86665102739591,24.86665102739591,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.86665102739591,24.86665102739591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,24.833816166591305,22.1,0.0,24.833816166591305,24.833816166591305,1.3793103448275863,26.833816166591305,28.0,28.0,24.833816166591305,0.0,24.833816166591305,24.833816166591305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.833816166591305,24.833816166591305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,24.81119064078225,22.3,0.0,24.81119064078225,24.81119064078225,1.3793103448275863,26.81119064078225,28.0,28.0,24.81119064078225,0.0,24.81119064078225,24.81119064078225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.81119064078225,24.81119064078225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,24.80134721749215,22.4,0.0,24.80134721749215,24.80134721749215,1.3793103448275863,26.80134721749215,28.0,28.0,24.80134721749215,0.0,24.80134721749215,24.80134721749215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80134721749215,24.80134721749215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,24.882642141882272,23.6,0.0,24.882642141882272,24.882642141882272,1.3793103448275863,26.882642141882272,28.0,28.0,24.882642141882272,0.0,24.882642141882272,24.882642141882272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.882642141882272,24.882642141882272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,24.987052943464064,24.8,0.0,24.987052943464064,24.987052943464064,1.3793103448275863,26.987052943464064,28.0,28.0,24.987052943464064,0.0,24.987052943464064,24.987052943464064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.987052943464064,24.987052943464064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.11769910598556,26.0,0.0,25.11769910598556,25.11769910598556,1.3793103448275863,27.11769910598556,28.0,28.0,25.11769910598556,0.0,25.11769910598556,25.11769910598556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11769910598556,25.11769910598556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.247776978473574,26.7,0.0,25.247776978473574,25.247776978473574,1.3793103448275863,27.247776978473574,28.0,28.0,25.247776978473574,0.0,25.247776978473574,25.247776978473574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.247776978473574,25.247776978473574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.374194828936176,27.5,0.0,25.374194828936176,25.374194828936176,1.3793103448275863,27.374194828936176,28.0,28.0,25.374194828936176,0.0,25.374194828936176,25.374194828936176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.374194828936176,25.374194828936176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.482939707897835,28.2,0.0,25.482939707897835,25.482939707897835,1.3793103448275863,27.482939707897835,28.0,28.0,25.482939707897835,0.0,25.482939707897835,25.482939707897835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.482939707897835,25.482939707897835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.557900114852266,27.9,0.0,25.557900114852266,25.557900114852266,1.3793103448275863,27.557900114852266,28.0,28.0,25.557900114852266,0.0,25.557900114852266,25.557900114852266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.557900114852266,25.557900114852266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.583303891731738,27.5,0.0,25.583303891731738,25.583303891731738,1.3793103448275863,27.583303891731738,28.0,28.0,25.583303891731738,0.0,25.583303891731738,25.583303891731738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.583303891731738,25.583303891731738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.53716523148333,27.2,0.0,25.53716523148333,25.53716523148333,1.3793103448275863,27.53716523148333,28.0,28.0,25.53716523148333,0.0,25.53716523148333,25.53716523148333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53716523148333,25.53716523148333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.538266000039126,25.9,0.0,25.538266000039126,25.538266000039126,1.3793103448275863,27.538266000039126,28.0,28.0,25.538266000039126,0.0,25.538266000039126,25.538266000039126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.538266000039126,25.538266000039126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.45404634878761,24.1,0.0,25.45404634878761,25.45404634878761,1.3793103448275863,27.45404634878761,28.0,28.0,25.45404634878761,0.0,25.45404634878761,25.45404634878761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.45404634878761,25.45404634878761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.395554576081985,23.5,0.0,25.395554576081985,25.395554576081985,1.3793103448275863,27.395554576081985,28.0,28.0,25.395554576081985,0.0,25.395554576081985,25.395554576081985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.395554576081985,25.395554576081985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.348990131655523,23.1,0.0,25.348990131655523,25.348990131655523,1.3793103448275863,27.348990131655523,28.0,28.0,25.348990131655523,0.0,25.348990131655523,25.348990131655523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.348990131655523,25.348990131655523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.362431828694945,22.7,0.0,25.362431828694945,25.362431828694945,1.3793103448275863,27.362431828694945,28.0,28.0,25.362431828694945,0.0,25.362431828694945,25.362431828694945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.362431828694945,25.362431828694945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.329194740325356,22.4,0.0,25.329194740325356,25.329194740325356,1.3793103448275863,27.329194740325356,28.0,28.0,25.329194740325356,0.0,25.329194740325356,25.329194740325356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.329194740325356,25.329194740325356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.28714156620633,22.0,0.0,25.28714156620633,25.28714156620633,1.3793103448275863,27.28714156620633,28.0,28.0,25.28714156620633,0.0,25.28714156620633,25.28714156620633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.28714156620633,25.28714156620633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.239272165834826,21.5,0.0,25.239272165834826,25.239272165834826,1.3793103448275863,27.239272165834826,28.0,28.0,25.239272165834826,0.0,25.239272165834826,25.239272165834826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.239272165834826,25.239272165834826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.183554578187746,20.8,0.0,25.183554578187746,25.183554578187746,1.3793103448275863,27.183554578187746,28.0,28.0,25.183554578187746,0.0,25.183554578187746,25.183554578187746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.183554578187746,25.183554578187746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.122544853920218,20.1,0.0,25.122544853920218,25.122544853920218,1.3793103448275863,27.122544853920218,28.0,28.0,25.122544853920218,0.0,25.122544853920218,25.122544853920218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.122544853920218,25.122544853920218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,24.934635390644992,19.6,0.0,24.934635390644992,24.934635390644992,1.3793103448275863,26.934635390644992,28.0,28.0,24.934635390644992,0.0,24.934635390644992,24.934635390644992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.934635390644992,24.934635390644992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,24.806740047491285,19.3,0.0,24.806740047491285,24.806740047491285,1.3793103448275863,26.806740047491285,28.0,28.0,24.806740047491285,0.0,24.806740047491285,24.806740047491285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.806740047491285,24.806740047491285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.738344738586882,19.2,0.0,24.738344738586882,24.738344738586882,1.3793103448275863,26.738344738586882,28.0,28.0,24.738344738586882,0.0,24.738344738586882,24.738344738586882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.738344738586882,24.738344738586882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.79864523046265,22.0,0.0,24.79864523046265,24.79864523046265,1.3793103448275863,26.79864523046265,28.0,28.0,24.79864523046265,0.0,24.79864523046265,24.79864523046265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79864523046265,24.79864523046265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,24.82042160426478,22.8,0.0,24.82042160426478,24.82042160426478,1.3793103448275863,26.82042160426478,28.0,28.0,24.82042160426478,0.0,24.82042160426478,24.82042160426478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.82042160426478,24.82042160426478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,24.909283121073784,24.0,0.0,24.909283121073784,24.909283121073784,1.3793103448275863,26.909283121073784,28.0,28.0,24.909283121073784,0.0,24.909283121073784,24.909283121073784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.909283121073784,24.909283121073784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.052789603127323,26.0,0.0,25.052789603127323,25.052789603127323,1.3793103448275863,27.052789603127323,28.0,28.0,25.052789603127323,0.0,25.052789603127323,25.052789603127323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.052789603127323,25.052789603127323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.1654875090177,26.4,0.0,25.1654875090177,25.1654875090177,1.3793103448275863,27.1654875090177,28.0,28.0,25.1654875090177,0.0,25.1654875090177,25.1654875090177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.1654875090177,25.1654875090177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.248595371789357,26.0,0.0,25.248595371789357,25.248595371789357,1.3793103448275863,27.248595371789357,28.0,28.0,25.248595371789357,0.0,25.248595371789357,25.248595371789357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.248595371789357,25.248595371789357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.325703629121264,26.0,0.0,25.325703629121264,25.325703629121264,1.3793103448275863,27.325703629121264,28.0,28.0,25.325703629121264,0.0,25.325703629121264,25.325703629121264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.325703629121264,25.325703629121264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.42691973252589,27.0,0.0,25.42691973252589,25.42691973252589,1.3793103448275863,27.42691973252589,28.0,28.0,25.42691973252589,0.0,25.42691973252589,25.42691973252589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.42691973252589,25.42691973252589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.505466221678798,27.0,0.0,25.505466221678798,25.505466221678798,1.3793103448275863,27.505466221678798,28.0,28.0,25.505466221678798,0.0,25.505466221678798,25.505466221678798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.505466221678798,25.505466221678798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.498711520621676,26.0,0.0,25.498711520621676,25.498711520621676,1.3793103448275863,27.498711520621676,28.0,28.0,25.498711520621676,0.0,25.498711520621676,25.498711520621676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.498711520621676,25.498711520621676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.419664836452505,25.4,0.0,25.419664836452505,25.419664836452505,1.3793103448275863,27.419664836452505,28.0,28.0,25.419664836452505,0.0,25.419664836452505,25.419664836452505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.419664836452505,25.419664836452505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.35832897468288,23.0,0.0,25.35832897468288,25.35832897468288,1.3793103448275863,27.35832897468288,28.0,28.0,25.35832897468288,0.0,25.35832897468288,25.35832897468288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35832897468288,25.35832897468288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.32085343449304,23.0,0.0,25.32085343449304,25.32085343449304,1.3793103448275863,27.32085343449304,28.0,28.0,25.32085343449304,0.0,25.32085343449304,25.32085343449304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.32085343449304,25.32085343449304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.31366369250712,23.6,0.0,25.31366369250712,25.31366369250712,1.3793103448275863,27.31366369250712,28.0,28.0,25.31366369250712,0.0,25.31366369250712,25.31366369250712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31366369250712,25.31366369250712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.269029159756908,23.0,0.0,25.269029159756908,25.269029159756908,1.3793103448275863,27.269029159756908,28.0,28.0,25.269029159756908,0.0,25.269029159756908,25.269029159756908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.269029159756908,25.269029159756908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.271441321070157,22.0,0.0,25.271441321070157,25.271441321070157,1.3793103448275863,27.271441321070157,28.0,28.0,25.271441321070157,0.0,25.271441321070157,25.271441321070157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.271441321070157,25.271441321070157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.259961528670374,23.0,0.0,25.259961528670374,25.259961528670374,1.3793103448275863,27.259961528670374,28.0,28.0,25.259961528670374,0.0,25.259961528670374,25.259961528670374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.259961528670374,25.259961528670374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.21326836473709,22.0,0.0,25.21326836473709,25.21326836473709,1.3793103448275863,27.21326836473709,28.0,28.0,25.21326836473709,0.0,25.21326836473709,25.21326836473709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.21326836473709,25.21326836473709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.11526714512073,19.0,0.0,25.11526714512073,25.11526714512073,1.3793103448275863,27.11526714512073,28.0,28.0,25.11526714512073,0.0,25.11526714512073,25.11526714512073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11526714512073,25.11526714512073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.076473258593033,20.2,0.0,25.076473258593033,25.076473258593033,1.3793103448275863,27.076473258593033,28.0,28.0,25.076473258593033,0.0,25.076473258593033,25.076473258593033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.076473258593033,25.076473258593033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.044131379076646,21.0,0.0,25.044131379076646,25.044131379076646,1.3793103448275863,27.044131379076646,28.0,28.0,25.044131379076646,0.0,25.044131379076646,25.044131379076646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.044131379076646,25.044131379076646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,24.82536957686061,19.0,0.0,24.82536957686061,24.82536957686061,1.3793103448275863,26.82536957686061,28.0,28.0,24.82536957686061,0.0,24.82536957686061,24.82536957686061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.82536957686061,24.82536957686061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.728835167314315,19.6,0.0,24.728835167314315,24.728835167314315,1.3793103448275863,26.728835167314315,28.0,28.0,24.728835167314315,0.0,24.728835167314315,24.728835167314315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.728835167314315,24.728835167314315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.7326388372675,21.0,0.0,24.7326388372675,24.7326388372675,1.3793103448275863,26.7326388372675,28.0,28.0,24.7326388372675,0.0,24.7326388372675,24.7326388372675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.7326388372675,24.7326388372675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.614209379788523,19.0,0.0,24.614209379788523,24.614209379788523,1.3793103448275863,26.614209379788523,28.0,28.0,24.614209379788523,0.0,24.614209379788523,24.614209379788523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.614209379788523,24.614209379788523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
