timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-02 09:00:00,0.0,24.64422360370104,21.2,0.0,24.64422360370104,24.64422360370104,1.3793103448275863,26.64422360370104,28.0,28.0,24.64422360370104,0.0,24.64422360370104,24.64422360370104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64422360370104,24.64422360370104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.750307501368283,23.0,0.0,24.750307501368283,24.750307501368283,1.3793103448275863,26.750307501368283,28.0,28.0,24.750307501368283,0.0,24.750307501368283,24.750307501368283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.750307501368283,24.750307501368283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,24.8912233073554,25.0,0.0,24.8912233073554,24.8912233073554,1.3793103448275863,26.8912233073554,28.0,28.0,24.8912233073554,0.0,24.8912233073554,24.8912233073554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8912233073554,24.8912233073554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,24.997352940429018,25.4,0.0,24.997352940429018,24.997352940429018,1.3793103448275863,26.997352940429018,28.0,28.0,24.997352940429018,0.0,24.997352940429018,24.997352940429018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.997352940429018,24.997352940429018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.200835937383825,28.0,0.0,25.200835937383825,25.200835937383825,1.3793103448275863,27.200835937383825,28.0,28.0,25.200835937383825,0.0,25.200835937383825,25.200835937383825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.200835937383825,25.200835937383825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.27382204973707,27.0,0.0,25.27382204973707,25.27382204973707,1.3793103448275863,27.27382204973707,28.0,28.0,25.27382204973707,0.0,25.27382204973707,25.27382204973707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27382204973707,25.27382204973707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.295601873114276,26.0,0.0,25.295601873114276,25.295601873114276,1.3793103448275863,27.295601873114276,28.0,28.0,25.295601873114276,0.0,25.295601873114276,25.295601873114276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.295601873114276,25.295601873114276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.305343444543375,25.0,0.0,25.305343444543375,25.305343444543375,1.3793103448275863,27.305343444543375,28.0,28.0,25.305343444543375,0.0,25.305343444543375,25.305343444543375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.305343444543375,25.305343444543375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.28183657119035,24.0,0.0,25.28183657119035,25.28183657119035,1.3793103448275863,27.28183657119035,28.0,28.0,25.28183657119035,0.0,25.28183657119035,25.28183657119035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.28183657119035,25.28183657119035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.27417279991525,24.6,0.0,25.27417279991525,25.27417279991525,1.3793103448275863,27.27417279991525,28.0,28.0,25.27417279991525,0.0,25.27417279991525,25.27417279991525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27417279991525,25.27417279991525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.224674156204514,23.0,0.0,25.224674156204514,25.224674156204514,1.3793103448275863,27.224674156204514,28.0,28.0,25.224674156204514,0.0,25.224674156204514,25.224674156204514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.224674156204514,25.224674156204514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.106448437687696,21.0,0.0,25.106448437687696,25.106448437687696,1.3793103448275863,27.106448437687696,28.0,28.0,25.106448437687696,0.0,25.106448437687696,25.106448437687696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.106448437687696,25.106448437687696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.083076252253885,21.8,0.0,25.083076252253885,25.083076252253885,1.3793103448275863,27.083076252253885,28.0,28.0,25.083076252253885,0.0,25.083076252253885,25.083076252253885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.083076252253885,25.083076252253885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.016506275693132,21.0,0.0,25.016506275693132,25.016506275693132,1.3793103448275863,27.016506275693132,28.0,28.0,25.016506275693132,0.0,25.016506275693132,25.016506275693132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.016506275693132,25.016506275693132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.042754171873177,20.0,0.0,25.042754171873177,25.042754171873177,1.3793103448275863,27.042754171873177,28.0,28.0,25.042754171873177,0.0,25.042754171873177,25.042754171873177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.042754171873177,25.042754171873177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,24.993484160384558,19.4,0.0,24.993484160384558,24.993484160384558,1.3793103448275863,26.993484160384558,28.0,28.0,24.993484160384558,0.0,24.993484160384558,24.993484160384558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.993484160384558,24.993484160384558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,24.933237058330995,19.0,0.0,24.933237058330995,24.933237058330995,1.3793103448275863,26.933237058330995,28.0,28.0,24.933237058330995,0.0,24.933237058330995,24.933237058330995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.933237058330995,24.933237058330995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,24.856238479622156,18.0,0.0,24.856238479622156,24.856238479622156,1.3793103448275863,26.856238479622156,28.0,28.0,24.856238479622156,0.0,24.856238479622156,24.856238479622156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.856238479622156,24.856238479622156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,24.77908690387778,17.4,0.0,24.77908690387778,24.77908690387778,1.3793103448275863,26.77908690387778,28.0,28.0,24.77908690387778,0.0,24.77908690387778,24.77908690387778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.77908690387778,24.77908690387778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.72278875839978,18.0,0.0,24.72278875839978,24.72278875839978,1.3793103448275863,26.72278875839978,28.0,28.0,24.72278875839978,0.0,24.72278875839978,24.72278875839978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72278875839978,24.72278875839978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.594978199925848,20.0,0.0,24.594978199925848,24.594978199925848,1.3793103448275863,26.594978199925848,28.0,28.0,24.594978199925848,0.0,24.594978199925848,24.594978199925848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.594978199925848,24.594978199925848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.49639327573992,20.0,0.0,24.49639327573992,24.49639327573992,1.3793103448275863,26.49639327573992,28.0,28.0,24.49639327573992,0.0,24.49639327573992,24.49639327573992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49639327573992,24.49639327573992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.362513906404857,18.0,0.0,24.362513906404857,24.362513906404857,1.3793103448275863,26.362513906404857,28.0,28.0,24.362513906404857,0.0,24.362513906404857,24.362513906404857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.362513906404857,24.362513906404857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.246201681151316,17.0,0.0,24.246201681151316,24.246201681151316,1.3793103448275863,26.246201681151316,28.0,28.0,24.246201681151316,0.0,24.246201681151316,24.246201681151316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.246201681151316,24.246201681151316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.30138701244912,20.4,0.0,24.30138701244912,24.30138701244912,1.3793103448275863,26.30138701244912,28.0,28.0,24.30138701244912,0.0,24.30138701244912,24.30138701244912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.30138701244912,24.30138701244912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.37562152896669,22.0,0.0,24.37562152896669,24.37562152896669,1.3793103448275863,26.37562152896669,28.0,28.0,24.37562152896669,0.0,24.37562152896669,24.37562152896669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.37562152896669,24.37562152896669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.44715949914014,23.0,0.0,24.44715949914014,24.44715949914014,1.3793103448275863,26.44715949914014,28.0,28.0,24.44715949914014,0.0,24.44715949914014,24.44715949914014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.44715949914014,24.44715949914014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.461318868866112,22.6,0.0,24.461318868866112,24.461318868866112,1.3793103448275863,26.461318868866112,28.0,28.0,24.461318868866112,0.0,24.461318868866112,24.461318868866112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.461318868866112,24.461318868866112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.504650199109328,23.0,0.0,24.504650199109328,24.504650199109328,1.3793103448275863,26.504650199109328,28.0,28.0,24.504650199109328,0.0,24.504650199109328,24.504650199109328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.504650199109328,24.504650199109328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.479504114009977,22.0,0.0,24.479504114009977,24.479504114009977,1.3793103448275863,26.479504114009977,28.0,28.0,24.479504114009977,0.0,24.479504114009977,24.479504114009977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.479504114009977,24.479504114009977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.482678583161757,22.4,0.0,24.482678583161757,24.482678583161757,1.3793103448275863,26.482678583161757,28.0,28.0,24.482678583161757,0.0,24.482678583161757,24.482678583161757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.482678583161757,24.482678583161757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.479501233857377,22.0,0.0,24.479501233857377,24.479501233857377,1.3793103448275863,26.479501233857377,28.0,28.0,24.479501233857377,0.0,24.479501233857377,24.479501233857377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.479501233857377,24.479501233857377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.474994243752644,22.0,0.0,24.474994243752644,24.474994243752644,1.3793103448275863,26.474994243752644,28.0,28.0,24.474994243752644,0.0,24.474994243752644,24.474994243752644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.474994243752644,24.474994243752644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.321910762793802,19.0,0.0,24.321910762793802,24.321910762793802,1.3793103448275863,26.321910762793802,28.0,28.0,24.321910762793802,0.0,24.321910762793802,24.321910762793802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.321910762793802,24.321910762793802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.27625929727511,19.0,0.0,24.27625929727511,24.27625929727511,1.3793103448275863,26.27625929727511,28.0,28.0,24.27625929727511,0.0,24.27625929727511,24.27625929727511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.27625929727511,24.27625929727511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.182200236541348,18.0,0.0,24.182200236541348,24.182200236541348,1.3793103448275863,26.182200236541348,28.0,28.0,24.182200236541348,0.0,24.182200236541348,24.182200236541348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.182200236541348,24.182200236541348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.159898095156585,19.0,0.0,24.159898095156585,24.159898095156585,1.3793103448275863,26.159898095156585,28.0,28.0,24.159898095156585,0.0,24.159898095156585,24.159898095156585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.159898095156585,24.159898095156585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.075409288861877,18.0,0.0,24.075409288861877,24.075409288861877,1.3793103448275863,26.075409288861877,28.0,28.0,24.075409288861877,0.0,24.075409288861877,24.075409288861877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.075409288861877,24.075409288861877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.132417331563076,17.0,0.0,24.132417331563076,24.132417331563076,1.3793103448275863,26.132417331563076,28.0,28.0,24.132417331563076,0.0,24.132417331563076,24.132417331563076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.132417331563076,24.132417331563076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.12928034540027,18.8,0.0,24.12928034540027,24.12928034540027,1.3793103448275863,26.12928034540027,28.0,28.0,24.12928034540027,0.0,24.12928034540027,24.12928034540027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.12928034540027,24.12928034540027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.09358170275991,19.0,0.0,24.09358170275991,24.09358170275991,1.3793103448275863,26.09358170275991,28.0,28.0,24.09358170275991,0.0,24.09358170275991,24.09358170275991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.09358170275991,24.09358170275991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.037431709773692,19.0,0.0,24.037431709773692,24.037431709773692,1.3793103448275863,26.037431709773692,28.0,28.0,24.037431709773692,0.0,24.037431709773692,24.037431709773692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.037431709773692,24.037431709773692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.031672230299694,21.0,0.0,24.031672230299694,24.031672230299694,1.3793103448275863,26.031672230299694,28.0,28.0,24.031672230299694,0.0,24.031672230299694,24.031672230299694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.031672230299694,24.031672230299694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,23.98556589249994,20.0,0.0,23.98556589249994,23.98556589249994,1.3793103448275863,25.98556589249994,28.0,28.0,23.98556589249994,0.0,23.98556589249994,23.98556589249994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.98556589249994,23.98556589249994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,23.939590378199135,19.5,0.0,23.939590378199135,23.939590378199135,1.3793103448275863,25.939590378199135,28.0,28.0,23.939590378199135,0.0,23.939590378199135,23.939590378199135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.939590378199135,23.939590378199135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,23.88997957057707,19.0,0.0,23.88997957057707,23.88997957057707,1.3793103448275863,25.88997957057707,28.0,28.0,23.88997957057707,0.0,23.88997957057707,23.88997957057707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.88997957057707,23.88997957057707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.747594877867357,19.0,0.0,23.747594877867357,23.747594877867357,1.3793103448275863,25.747594877867357,28.0,28.0,23.747594877867357,0.0,23.747594877867357,23.747594877867357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.747594877867357,23.747594877867357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.60086912742974,17.0,0.0,23.60086912742974,23.60086912742974,1.3793103448275863,25.60086912742974,28.0,28.0,23.60086912742974,0.0,23.60086912742974,23.60086912742974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.60086912742974,23.60086912742974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.700320718638217,20.4,0.0,23.700320718638217,23.700320718638217,1.3793103448275863,25.700320718638217,28.0,28.0,23.700320718638217,0.0,23.700320718638217,23.700320718638217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.700320718638217,23.700320718638217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,23.814562074008034,22.0,0.0,23.814562074008034,23.814562074008034,1.3793103448275863,25.814562074008034,28.0,28.0,23.814562074008034,0.0,23.814562074008034,23.814562074008034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.814562074008034,23.814562074008034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,23.920187208688077,23.0,0.0,23.920187208688077,23.920187208688077,1.3793103448275863,25.920187208688077,28.0,28.0,23.920187208688077,0.0,23.920187208688077,23.920187208688077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.920187208688077,23.920187208688077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.02703785758562,23.6,0.0,24.02703785758562,24.02703785758562,1.3793103448275863,26.02703785758562,28.0,28.0,24.02703785758562,0.0,24.02703785758562,24.02703785758562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.02703785758562,24.02703785758562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.13152169408366,24.0,0.0,24.13152169408366,24.13152169408366,1.3793103448275863,26.13152169408366,28.0,28.0,24.13152169408366,0.0,24.13152169408366,24.13152169408366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.13152169408366,24.13152169408366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.21091260305407,24.0,0.0,24.21091260305407,24.21091260305407,1.3793103448275863,26.21091260305407,28.0,28.0,24.21091260305407,0.0,24.21091260305407,24.21091260305407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.21091260305407,24.21091260305407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.33109178031177,25.4,0.0,24.33109178031177,24.33109178031177,1.3793103448275863,26.33109178031177,28.0,28.0,24.33109178031177,0.0,24.33109178031177,24.33109178031177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.33109178031177,24.33109178031177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.417821262254915,26.0,0.0,24.417821262254915,24.417821262254915,1.3793103448275863,26.417821262254915,28.0,28.0,24.417821262254915,0.0,24.417821262254915,24.417821262254915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.417821262254915,24.417821262254915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.384127278500355,24.0,0.0,24.384127278500355,24.384127278500355,1.3793103448275863,26.384127278500355,28.0,28.0,24.384127278500355,0.0,24.384127278500355,24.384127278500355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.384127278500355,24.384127278500355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.391975546841532,24.6,0.0,24.391975546841532,24.391975546841532,1.3793103448275863,26.391975546841532,28.0,28.0,24.391975546841532,0.0,24.391975546841532,24.391975546841532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.391975546841532,24.391975546841532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.345606029207353,23.3,0.0,24.345606029207353,24.345606029207353,1.3793103448275863,26.345606029207353,28.0,28.0,24.345606029207353,0.0,24.345606029207353,24.345606029207353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.345606029207353,24.345606029207353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.269472591810135,22.0,0.0,24.269472591810135,24.269472591810135,1.3793103448275863,26.269472591810135,28.0,28.0,24.269472591810135,0.0,24.269472591810135,24.269472591810135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.269472591810135,24.269472591810135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.280955947840805,21.6,0.0,24.280955947840805,24.280955947840805,1.3793103448275863,26.280955947840805,28.0,28.0,24.280955947840805,0.0,24.280955947840805,24.280955947840805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.280955947840805,24.280955947840805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.254120763508922,21.0,0.0,24.254120763508922,24.254120763508922,1.3793103448275863,26.254120763508922,28.0,28.0,24.254120763508922,0.0,24.254120763508922,24.254120763508922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.254120763508922,24.254120763508922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.22455185009909,21.0,0.0,24.22455185009909,24.22455185009909,1.3793103448275863,26.22455185009909,28.0,28.0,24.22455185009909,0.0,24.22455185009909,24.22455185009909,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.22455185009909,24.22455185009909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.18894826015749,21.0,0.0,24.18894826015749,24.18894826015749,1.3793103448275863,26.18894826015749,28.0,28.0,24.18894826015749,0.0,24.18894826015749,24.18894826015749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.18894826015749,24.18894826015749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.116187940070617,19.0,0.0,24.116187940070617,24.116187940070617,1.3793103448275863,26.116187940070617,28.0,28.0,24.116187940070617,0.0,24.116187940070617,24.116187940070617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.116187940070617,24.116187940070617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.07359238301205,20.0,0.0,24.07359238301205,24.07359238301205,1.3793103448275863,26.07359238301205,28.0,28.0,24.07359238301205,0.0,24.07359238301205,24.07359238301205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.07359238301205,24.07359238301205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.040512720487165,20.4,0.0,24.040512720487165,24.040512720487165,1.3793103448275863,26.040512720487165,28.0,28.0,24.040512720487165,0.0,24.040512720487165,24.040512720487165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.040512720487165,24.040512720487165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,23.976622789981185,19.0,0.0,23.976622789981185,23.976622789981185,1.3793103448275863,25.976622789981185,28.0,28.0,23.976622789981185,0.0,23.976622789981185,23.976622789981185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.976622789981185,23.976622789981185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,23.908530885412283,18.0,0.0,23.908530885412283,23.908530885412283,1.3793103448275863,25.908530885412283,28.0,28.0,23.908530885412283,0.0,23.908530885412283,23.908530885412283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.908530885412283,23.908530885412283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,23.88209485717463,19.4,0.0,23.88209485717463,23.88209485717463,1.3793103448275863,25.88209485717463,28.0,28.0,23.88209485717463,0.0,23.88209485717463,23.88209485717463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.88209485717463,23.88209485717463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.69104955180957,18.0,0.0,23.69104955180957,23.69104955180957,1.3793103448275863,25.69104955180957,28.0,28.0,23.69104955180957,0.0,23.69104955180957,23.69104955180957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.69104955180957,23.69104955180957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.61294759064251,18.0,0.0,23.61294759064251,23.61294759064251,1.3793103448275863,25.61294759064251,28.0,28.0,23.61294759064251,0.0,23.61294759064251,23.61294759064251,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.61294759064251,23.61294759064251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.649544933491725,19.8,0.0,23.649544933491725,23.649544933491725,1.3793103448275863,25.649544933491725,28.0,28.0,23.649544933491725,0.0,23.649544933491725,23.649544933491725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.649544933491725,23.649544933491725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,23.760797072441477,22.0,0.0,23.760797072441477,23.760797072441477,1.3793103448275863,25.760797072441477,28.0,28.0,23.760797072441477,0.0,23.760797072441477,23.760797072441477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.760797072441477,23.760797072441477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,23.811561053418746,22.0,0.0,23.811561053418746,23.811561053418746,1.3793103448275863,25.811561053418746,28.0,28.0,23.811561053418746,0.0,23.811561053418746,23.811561053418746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.811561053418746,23.811561053418746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,23.904303472396563,23.2,0.0,23.904303472396563,23.904303472396563,1.3793103448275863,25.904303472396563,28.0,28.0,23.904303472396563,0.0,23.904303472396563,23.904303472396563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.904303472396563,23.904303472396563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,23.988163602088886,24.0,0.0,23.988163602088886,23.988163602088886,1.3793103448275863,25.988163602088886,28.0,28.0,23.988163602088886,0.0,23.988163602088886,23.988163602088886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.988163602088886,23.988163602088886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,24.0326825455245,24.0,0.0,24.0326825455245,24.0326825455245,1.3793103448275863,26.0326825455245,28.0,28.0,24.0326825455245,0.0,24.0326825455245,24.0326825455245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.0326825455245,24.0326825455245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,23.997219749231483,22.8,0.0,23.997219749231483,23.997219749231483,1.3793103448275863,25.997219749231483,28.0,28.0,23.997219749231483,0.0,23.997219749231483,23.997219749231483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.997219749231483,23.997219749231483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,23.881638937694255,20.0,0.0,23.881638937694255,23.881638937694255,1.3793103448275863,25.881638937694255,28.0,28.0,23.881638937694255,0.0,23.881638937694255,23.881638937694255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.881638937694255,23.881638937694255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,23.813620283152417,19.0,0.0,23.813620283152417,23.813620283152417,1.3793103448275863,25.813620283152417,28.0,28.0,23.813620283152417,0.0,23.813620283152417,23.813620283152417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.813620283152417,23.813620283152417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,23.828276125474588,20.6,0.0,23.828276125474588,23.828276125474588,1.3793103448275863,25.828276125474588,28.0,28.0,23.828276125474588,0.0,23.828276125474588,23.828276125474588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.828276125474588,23.828276125474588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.741324521128412,19.0,0.0,23.741324521128412,23.741324521128412,1.3793103448275863,25.741324521128412,28.0,28.0,23.741324521128412,0.0,23.741324521128412,23.741324521128412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.741324521128412,23.741324521128412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.68748978966547,19.0,0.0,23.68748978966547,23.68748978966547,1.3793103448275863,25.68748978966547,28.0,28.0,23.68748978966547,0.0,23.68748978966547,23.68748978966547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.68748978966547,23.68748978966547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,23.747801916980336,19.0,0.0,23.747801916980336,23.747801916980336,1.3793103448275863,25.747801916980336,28.0,28.0,23.747801916980336,0.0,23.747801916980336,23.747801916980336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.747801916980336,23.747801916980336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.710507350343562,18.0,0.0,23.710507350343562,23.710507350343562,1.3793103448275863,25.710507350343562,28.0,28.0,23.710507350343562,0.0,23.710507350343562,23.710507350343562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.710507350343562,23.710507350343562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.665011248244227,18.0,0.0,23.665011248244227,23.665011248244227,1.3793103448275863,25.665011248244227,28.0,28.0,23.665011248244227,0.0,23.665011248244227,23.665011248244227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.665011248244227,23.665011248244227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.640567492048525,19.4,0.0,23.640567492048525,23.640567492048525,1.3793103448275863,25.640567492048525,28.0,28.0,23.640567492048525,0.0,23.640567492048525,23.640567492048525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.640567492048525,23.640567492048525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.575463997185146,18.0,0.0,23.575463997185146,23.575463997185146,1.3793103448275863,25.575463997185146,28.0,28.0,23.575463997185146,0.0,23.575463997185146,23.575463997185146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.575463997185146,23.575463997185146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.546538581643006,19.0,0.0,23.546538581643006,23.546538581643006,1.3793103448275863,25.546538581643006,28.0,28.0,23.546538581643006,0.0,23.546538581643006,23.546538581643006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.546538581643006,23.546538581643006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.50814496331678,19.0,0.0,23.50814496331678,23.50814496331678,1.3793103448275863,25.50814496331678,28.0,28.0,23.50814496331678,0.0,23.50814496331678,23.50814496331678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50814496331678,23.50814496331678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.449300502752386,18.0,0.0,23.449300502752386,23.449300502752386,1.3793103448275863,25.449300502752386,28.0,28.0,23.449300502752386,0.0,23.449300502752386,23.449300502752386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.449300502752386,23.449300502752386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.280159289996575,18.0,0.0,23.280159289996575,23.280159289996575,1.3793103448275863,25.280159289996575,28.0,28.0,23.280159289996575,0.0,23.280159289996575,23.280159289996575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.280159289996575,23.280159289996575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.18310596565422,18.2,0.0,23.18310596565422,23.18310596565422,1.3793103448275863,25.18310596565422,28.0,28.0,23.18310596565422,0.0,23.18310596565422,23.18310596565422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18310596565422,23.18310596565422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.125660377778466,18.0,0.0,23.125660377778466,23.125660377778466,1.3793103448275863,25.125660377778466,28.0,28.0,23.125660377778466,0.0,23.125660377778466,23.125660377778466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.125660377778466,23.125660377778466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.034073275923326,17.0,0.0,23.034073275923326,23.034073275923326,1.3793103448275863,25.034073275923326,28.0,28.0,23.034073275923326,0.0,23.034073275923326,23.034073275923326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.034073275923326,23.034073275923326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.04505183535908,19.0,0.0,23.04505183535908,23.04505183535908,1.3793103448275863,25.04505183535908,28.0,28.0,23.04505183535908,0.0,23.04505183535908,23.04505183535908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.04505183535908,23.04505183535908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.144109933156503,21.0,0.0,23.144109933156503,23.144109933156503,1.3793103448275863,25.144109933156503,28.0,28.0,23.144109933156503,0.0,23.144109933156503,23.144109933156503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.144109933156503,23.144109933156503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.197677693373898,21.0,0.0,23.197677693373898,23.197677693373898,1.3793103448275863,25.197677693373898,28.0,28.0,23.197677693373898,0.0,23.197677693373898,23.197677693373898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.197677693373898,23.197677693373898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.305713075136016,22.2,0.0,23.305713075136016,23.305713075136016,1.3793103448275863,25.305713075136016,28.0,28.0,23.305713075136016,0.0,23.305713075136016,23.305713075136016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.305713075136016,23.305713075136016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.462720779096742,24.0,0.0,23.462720779096742,23.462720779096742,1.3793103448275863,25.462720779096742,28.0,28.0,23.462720779096742,0.0,23.462720779096742,23.462720779096742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.462720779096742,23.462720779096742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.46129163652789,22.0,0.0,23.46129163652789,23.46129163652789,1.3793103448275863,25.46129163652789,28.0,28.0,23.46129163652789,0.0,23.46129163652789,23.46129163652789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.46129163652789,23.46129163652789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.50799652573818,22.6,0.0,23.50799652573818,23.50799652573818,1.3793103448275863,25.50799652573818,28.0,28.0,23.50799652573818,0.0,23.50799652573818,23.50799652573818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50799652573818,23.50799652573818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.483240579962793,21.0,0.0,23.483240579962793,23.483240579962793,1.3793103448275863,25.483240579962793,28.0,28.0,23.483240579962793,0.0,23.483240579962793,23.483240579962793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.483240579962793,23.483240579962793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.444366596372014,20.0,0.0,23.444366596372014,23.444366596372014,1.3793103448275863,25.444366596372014,28.0,28.0,23.444366596372014,0.0,23.444366596372014,23.444366596372014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.444366596372014,23.444366596372014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.406864244075066,20.0,0.0,23.406864244075066,23.406864244075066,1.3793103448275863,25.406864244075066,28.0,28.0,23.406864244075066,0.0,23.406864244075066,23.406864244075066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.406864244075066,23.406864244075066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.354672594742237,19.0,0.0,23.354672594742237,23.354672594742237,1.3793103448275863,25.354672594742237,28.0,28.0,23.354672594742237,0.0,23.354672594742237,23.354672594742237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.354672594742237,23.354672594742237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.310670131757846,19.0,0.0,23.310670131757846,23.310670131757846,1.3793103448275863,25.310670131757846,28.0,28.0,23.310670131757846,0.0,23.310670131757846,23.310670131757846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.310670131757846,23.310670131757846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.226333419887073,18.0,0.0,23.226333419887073,23.226333419887073,1.3793103448275863,25.226333419887073,28.0,28.0,23.226333419887073,0.0,23.226333419887073,23.226333419887073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.226333419887073,23.226333419887073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.175307972265614,18.0,0.0,23.175307972265614,23.175307972265614,1.3793103448275863,25.175307972265614,28.0,28.0,23.175307972265614,0.0,23.175307972265614,23.175307972265614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.175307972265614,23.175307972265614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.246963340225445,18.1,0.0,23.246963340225445,23.246963340225445,1.3793103448275863,25.246963340225445,28.0,28.0,23.246963340225445,0.0,23.246963340225445,23.246963340225445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.246963340225445,23.246963340225445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.224364699153245,18.2,0.0,23.224364699153245,23.224364699153245,1.3793103448275863,25.224364699153245,28.0,28.0,23.224364699153245,0.0,23.224364699153245,23.224364699153245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.224364699153245,23.224364699153245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.16117871313348,17.0,0.0,23.16117871313348,23.16117871313348,1.3793103448275863,25.16117871313348,28.0,28.0,23.16117871313348,0.0,23.16117871313348,23.16117871313348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.16117871313348,23.16117871313348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.108697696062904,17.0,0.0,23.108697696062904,23.108697696062904,1.3793103448275863,25.108697696062904,28.0,28.0,23.108697696062904,0.0,23.108697696062904,23.108697696062904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.108697696062904,23.108697696062904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.06951157546999,17.6,0.0,23.06951157546999,23.06951157546999,1.3793103448275863,25.06951157546999,28.0,28.0,23.06951157546999,0.0,23.06951157546999,23.06951157546999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06951157546999,23.06951157546999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.01216603795395,17.0,0.0,23.01216603795395,23.01216603795395,1.3793103448275863,25.01216603795395,28.0,28.0,23.01216603795395,0.0,23.01216603795395,23.01216603795395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.01216603795395,23.01216603795395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,22.742262690486548,15.0,0.0,22.742262690486548,22.742262690486548,1.3793103448275863,24.742262690486548,28.653846153846153,28.653846153846153,22.742262690486548,0.0,22.742262690486548,22.742262690486548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.742262690486548,22.742262690486548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,22.661958238972424,16.4,0.0,22.661958238972424,22.661958238972424,1.3793103448275863,24.661958238972424,28.0,28.0,22.661958238972424,0.0,22.661958238972424,22.661958238972424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.661958238972424,22.661958238972424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.589174062498632,16.0,0.0,22.589174062498632,22.589174062498632,1.3793103448275863,24.589174062498632,28.0,28.0,22.589174062498632,0.0,22.589174062498632,22.589174062498632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.589174062498632,22.589174062498632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.57035315730007,17.0,0.0,22.57035315730007,22.57035315730007,1.3793103448275863,24.57035315730007,28.0,28.0,22.57035315730007,0.0,22.57035315730007,22.57035315730007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.57035315730007,22.57035315730007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.498630328606176,17.0,0.0,22.498630328606176,22.498630328606176,1.3793103448275863,24.498630328606176,28.0,28.0,22.498630328606176,0.0,22.498630328606176,22.498630328606176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.498630328606176,22.498630328606176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.55221239351041,19.0,0.0,22.55221239351041,22.55221239351041,1.3793103448275863,24.55221239351041,28.0,28.0,22.55221239351041,0.0,22.55221239351041,22.55221239351041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.55221239351041,22.55221239351041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,22.65516143185962,21.0,0.0,22.65516143185962,22.65516143185962,1.3793103448275863,24.65516143185962,28.0,28.0,22.65516143185962,0.0,22.65516143185962,22.65516143185962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.65516143185962,22.65516143185962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,22.748859709033923,22.2,0.0,22.748859709033923,22.748859709033923,1.3793103448275863,24.748859709033923,28.0,28.0,22.748859709033923,0.0,22.748859709033923,22.748859709033923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.748859709033923,22.748859709033923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,22.79823077252457,22.0,0.0,22.79823077252457,22.79823077252457,1.3793103448275863,24.79823077252457,28.0,28.0,22.79823077252457,0.0,22.79823077252457,22.79823077252457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79823077252457,22.79823077252457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,22.881317852598926,23.0,0.0,22.881317852598926,22.881317852598926,1.3793103448275863,24.881317852598926,28.0,28.0,22.881317852598926,0.0,22.881317852598926,22.881317852598926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.881317852598926,22.881317852598926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,22.913857387241855,22.8,0.0,22.913857387241855,22.913857387241855,1.3793103448275863,24.913857387241855,28.0,28.0,22.913857387241855,0.0,22.913857387241855,22.913857387241855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.913857387241855,22.913857387241855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,22.98538779383761,23.0,0.0,22.98538779383761,22.98538779383761,1.3793103448275863,24.98538779383761,28.0,28.0,22.98538779383761,0.0,22.98538779383761,22.98538779383761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.98538779383761,22.98538779383761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,22.99963248806819,23.0,0.0,22.99963248806819,22.99963248806819,1.3793103448275863,24.99963248806819,28.0,28.0,22.99963248806819,0.0,22.99963248806819,22.99963248806819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.99963248806819,22.99963248806819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,22.932083634895424,21.8,0.0,22.932083634895424,22.932083634895424,1.3793103448275863,24.932083634895424,28.0,28.0,22.932083634895424,0.0,22.932083634895424,22.932083634895424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.932083634895424,22.932083634895424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,22.882365524540134,20.0,0.0,22.882365524540134,22.882365524540134,1.3793103448275863,24.882365524540134,28.0,28.0,22.882365524540134,0.0,22.882365524540134,22.882365524540134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.882365524540134,22.882365524540134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,22.808490047847457,19.0,0.0,22.808490047847457,22.808490047847457,1.3793103448275863,24.808490047847457,28.0,28.0,22.808490047847457,0.0,22.808490047847457,22.808490047847457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.808490047847457,22.808490047847457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,22.792303757157676,19.6,0.0,22.792303757157676,22.792303757157676,1.3793103448275863,24.792303757157676,28.0,28.0,22.792303757157676,0.0,22.792303757157676,22.792303757157676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.792303757157676,22.792303757157676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,22.742619526242215,19.0,0.0,22.742619526242215,22.742619526242215,1.3793103448275863,24.742619526242215,28.0,28.0,22.742619526242215,0.0,22.742619526242215,22.742619526242215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.742619526242215,22.742619526242215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,22.77123015919409,18.0,0.0,22.77123015919409,22.77123015919409,1.3793103448275863,24.77123015919409,28.0,28.0,22.77123015919409,0.0,22.77123015919409,22.77123015919409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.77123015919409,22.77123015919409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,22.75863419305265,18.8,0.0,22.75863419305265,22.75863419305265,1.3793103448275863,24.75863419305265,28.0,28.0,22.75863419305265,0.0,22.75863419305265,22.75863419305265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.75863419305265,22.75863419305265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,22.712184335752465,18.0,0.0,22.712184335752465,22.712184335752465,1.3793103448275863,24.712184335752465,28.0,28.0,22.712184335752465,0.0,22.712184335752465,22.712184335752465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.712184335752465,22.712184335752465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,22.672609753212924,18.0,0.0,22.672609753212924,22.672609753212924,1.3793103448275863,24.672609753212924,28.0,28.0,22.672609753212924,0.0,22.672609753212924,22.672609753212924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.672609753212924,22.672609753212924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,22.629603836184984,17.8,0.0,22.629603836184984,22.629603836184984,1.3793103448275863,24.629603836184984,28.0,28.0,22.629603836184984,0.0,22.629603836184984,22.629603836184984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.629603836184984,22.629603836184984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.573049882678447,17.0,0.0,22.573049882678447,22.573049882678447,1.3793103448275863,24.573049882678447,28.0,28.0,22.573049882678447,0.0,22.573049882678447,22.573049882678447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.573049882678447,22.573049882678447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.401752430942786,17.0,0.0,22.401752430942786,22.401752430942786,1.3793103448275863,24.401752430942786,28.0,28.0,22.401752430942786,0.0,22.401752430942786,22.401752430942786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.401752430942786,22.401752430942786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.29585112889394,17.0,0.0,22.29585112889394,22.29585112889394,1.3793103448275863,24.29585112889394,28.0,28.0,22.29585112889394,0.0,22.29585112889394,22.29585112889394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.29585112889394,22.29585112889394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.201542676767673,16.0,0.0,22.201542676767673,22.201542676767673,1.3793103448275863,24.201542676767673,28.0,28.0,22.201542676767673,0.0,22.201542676767673,22.201542676767673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.201542676767673,22.201542676767673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.182519227179753,17.0,0.0,22.182519227179753,22.182519227179753,1.3793103448275863,24.182519227179753,28.0,28.0,22.182519227179753,0.0,22.182519227179753,22.182519227179753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.182519227179753,22.182519227179753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.225895682792707,19.0,0.0,22.225895682792707,22.225895682792707,1.3793103448275863,24.225895682792707,28.0,28.0,22.225895682792707,0.0,22.225895682792707,22.225895682792707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.225895682792707,22.225895682792707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.38885615186293,22.0,0.0,22.38885615186293,22.38885615186293,1.3793103448275863,24.38885615186293,28.0,28.0,22.38885615186293,0.0,22.38885615186293,22.38885615186293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.38885615186293,22.38885615186293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.50809480259676,23.0,0.0,22.50809480259676,22.50809480259676,1.3793103448275863,24.50809480259676,28.0,28.0,22.50809480259676,0.0,22.50809480259676,22.50809480259676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.50809480259676,22.50809480259676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,22.60039524756587,23.0,0.0,22.60039524756587,22.60039524756587,1.3793103448275863,24.60039524756587,28.0,28.0,22.60039524756587,0.0,22.60039524756587,22.60039524756587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.60039524756587,22.60039524756587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,22.693275127267874,23.0,0.0,22.693275127267874,22.693275127267874,1.3793103448275863,24.693275127267874,28.0,28.0,22.693275127267874,0.0,22.693275127267874,22.693275127267874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.693275127267874,22.693275127267874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,22.770339742206765,23.0,0.0,22.770339742206765,22.770339742206765,1.3793103448275863,24.770339742206765,28.0,28.0,22.770339742206765,0.0,22.770339742206765,22.770339742206765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.770339742206765,22.770339742206765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,22.869979881891766,24.0,0.0,22.869979881891766,22.869979881891766,1.3793103448275863,24.869979881891766,28.0,28.0,22.869979881891766,0.0,22.869979881891766,22.869979881891766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.869979881891766,22.869979881891766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,22.89842615684413,23.0,0.0,22.89842615684413,22.89842615684413,1.3793103448275863,24.89842615684413,28.0,28.0,22.89842615684413,0.0,22.89842615684413,22.89842615684413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.89842615684413,22.89842615684413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,22.912911223053566,23.0,0.0,22.912911223053566,22.912911223053566,1.3793103448275863,24.912911223053566,28.0,28.0,22.912911223053566,0.0,22.912911223053566,22.912911223053566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.912911223053566,22.912911223053566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,22.88455825817875,22.8,0.0,22.88455825817875,22.88455825817875,1.3793103448275863,24.88455825817875,28.0,28.0,22.88455825817875,0.0,22.88455825817875,22.88455825817875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88455825817875,22.88455825817875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,22.845963565397795,21.0,0.0,22.845963565397795,22.845963565397795,1.3793103448275863,24.845963565397795,28.0,28.0,22.845963565397795,0.0,22.845963565397795,22.845963565397795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.845963565397795,22.845963565397795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
