timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-08 20:00:00,0.0,22.780007944310196,20.0,0.0,22.780007944310196,22.780007944310196,1.3793103448275863,24.780007944310196,28.0,28.0,22.780007944310196,0.0,22.780007944310196,22.780007944310196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.780007944310196,22.780007944310196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,22.78796897895683,21.0,0.0,22.78796897895683,22.78796897895683,1.3793103448275863,24.78796897895683,28.0,28.0,22.78796897895683,0.0,22.78796897895683,22.78796897895683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78796897895683,22.78796897895683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,22.733758432293314,20.0,0.0,22.733758432293314,22.733758432293314,1.3793103448275863,24.733758432293314,28.0,28.0,22.733758432293314,0.0,22.733758432293314,22.733758432293314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.733758432293314,22.733758432293314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,22.76588968451152,20.0,0.0,22.76588968451152,22.76588968451152,1.3793103448275863,24.76588968451152,28.0,28.0,22.76588968451152,0.0,22.76588968451152,22.76588968451152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.76588968451152,22.76588968451152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,22.747409877057375,20.0,0.0,22.747409877057375,22.747409877057375,1.3793103448275863,24.747409877057375,28.0,28.0,22.747409877057375,0.0,22.747409877057375,22.747409877057375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.747409877057375,22.747409877057375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,22.70279452181511,19.0,0.0,22.70279452181511,22.70279452181511,1.3793103448275863,24.70279452181511,28.0,28.0,22.70279452181511,0.0,22.70279452181511,22.70279452181511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70279452181511,22.70279452181511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,22.66848488538516,19.0,0.0,22.66848488538516,22.66848488538516,1.3793103448275863,24.66848488538516,28.0,28.0,22.66848488538516,0.0,22.66848488538516,22.66848488538516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66848488538516,22.66848488538516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,22.639310806028814,19.2,0.0,22.639310806028814,22.639310806028814,1.3793103448275863,24.639310806028814,28.0,28.0,22.639310806028814,0.0,22.639310806028814,22.639310806028814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.639310806028814,22.639310806028814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,22.645352235172034,21.0,0.0,22.645352235172034,22.645352235172034,1.3793103448275863,24.645352235172034,28.0,28.0,22.645352235172034,0.0,22.645352235172034,22.645352235172034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.645352235172034,22.645352235172034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.57699552966765,20.6,0.0,22.57699552966765,22.57699552966765,1.3793103448275863,24.57699552966765,28.0,28.0,22.57699552966765,0.0,22.57699552966765,22.57699552966765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.57699552966765,22.57699552966765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.49805710127353,20.2,0.0,22.49805710127353,22.49805710127353,1.3793103448275863,24.49805710127353,28.0,28.0,22.49805710127353,0.0,22.49805710127353,22.49805710127353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.49805710127353,22.49805710127353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,22.37819963220166,18.0,0.0,22.37819963220166,22.37819963220166,1.3793103448275863,24.37819963220166,28.0,28.0,22.37819963220166,0.0,22.37819963220166,22.37819963220166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37819963220166,22.37819963220166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.36648690179751,19.0,0.0,22.36648690179751,22.36648690179751,1.3793103448275863,24.36648690179751,28.0,28.0,22.36648690179751,0.0,22.36648690179751,22.36648690179751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36648690179751,22.36648690179751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.421518088530654,21.0,0.0,22.421518088530654,22.421518088530654,1.3793103448275863,24.421518088530654,28.0,28.0,22.421518088530654,0.0,22.421518088530654,22.421518088530654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.421518088530654,22.421518088530654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.51469469951377,22.0,0.0,22.51469469951377,22.51469469951377,1.3793103448275863,24.51469469951377,28.0,28.0,22.51469469951377,0.0,22.51469469951377,22.51469469951377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51469469951377,22.51469469951377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,22.66294311192309,24.0,0.0,22.66294311192309,22.66294311192309,1.3793103448275863,24.66294311192309,28.0,28.0,22.66294311192309,0.0,22.66294311192309,22.66294311192309,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66294311192309,22.66294311192309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,22.80534438525421,25.0,0.0,22.80534438525421,22.80534438525421,1.3793103448275863,24.80534438525421,28.0,28.0,22.80534438525421,0.0,22.80534438525421,22.80534438525421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80534438525421,22.80534438525421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,22.87516213495375,24.0,0.0,22.87516213495375,22.87516213495375,1.3793103448275863,24.87516213495375,28.0,28.0,22.87516213495375,0.0,22.87516213495375,22.87516213495375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.87516213495375,22.87516213495375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,22.99873557361472,25.0,0.0,22.99873557361472,22.99873557361472,1.3793103448275863,24.99873557361472,28.0,28.0,22.99873557361472,0.0,22.99873557361472,22.99873557361472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.99873557361472,22.99873557361472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.131777919840566,26.4,0.0,23.131777919840566,23.131777919840566,1.3793103448275863,25.131777919840566,28.0,28.0,23.131777919840566,0.0,23.131777919840566,23.131777919840566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.131777919840566,23.131777919840566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.21401156242952,26.0,0.0,23.21401156242952,23.21401156242952,1.3793103448275863,25.21401156242952,28.0,28.0,23.21401156242952,0.0,23.21401156242952,23.21401156242952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.21401156242952,23.21401156242952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.212771215503246,25.0,0.0,23.212771215503246,23.212771215503246,1.3793103448275863,25.212771215503246,28.0,28.0,23.212771215503246,0.0,23.212771215503246,23.212771215503246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.212771215503246,23.212771215503246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.227692637505715,25.2,0.0,23.227692637505715,23.227692637505715,1.3793103448275863,25.227692637505715,28.0,28.0,23.227692637505715,0.0,23.227692637505715,23.227692637505715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.227692637505715,23.227692637505715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.130140620409723,22.0,0.0,23.130140620409723,23.130140620409723,1.3793103448275863,25.130140620409723,28.0,28.0,23.130140620409723,0.0,23.130140620409723,23.130140620409723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.130140620409723,23.130140620409723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.10058432852971,22.0,0.0,23.10058432852971,23.10058432852971,1.3793103448275863,25.10058432852971,28.0,28.0,23.10058432852971,0.0,23.10058432852971,23.10058432852971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10058432852971,23.10058432852971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.081502916241256,22.0,0.0,23.081502916241256,23.081502916241256,1.3793103448275863,25.081502916241256,28.0,28.0,23.081502916241256,0.0,23.081502916241256,23.081502916241256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.081502916241256,23.081502916241256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.068571820054657,22.0,0.0,23.068571820054657,23.068571820054657,1.3793103448275863,25.068571820054657,28.0,28.0,23.068571820054657,0.0,23.068571820054657,23.068571820054657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.068571820054657,23.068571820054657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.060036314908896,21.0,0.0,23.060036314908896,23.060036314908896,1.3793103448275863,25.060036314908896,28.0,28.0,23.060036314908896,0.0,23.060036314908896,23.060036314908896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.060036314908896,23.060036314908896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.036668886885273,21.0,0.0,23.036668886885273,23.036668886885273,1.3793103448275863,25.036668886885273,28.0,28.0,23.036668886885273,0.0,23.036668886885273,23.036668886885273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.036668886885273,23.036668886885273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,22.993155589000004,20.0,0.0,22.993155589000004,22.993155589000004,1.3793103448275863,24.993155589000004,28.0,28.0,22.993155589000004,0.0,22.993155589000004,22.993155589000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.993155589000004,22.993155589000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,22.96122484438183,20.0,0.0,22.96122484438183,22.96122484438183,1.3793103448275863,24.96122484438183,28.0,28.0,22.96122484438183,0.0,22.96122484438183,22.96122484438183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96122484438183,22.96122484438183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,22.926532990055648,19.8,0.0,22.926532990055648,22.926532990055648,1.3793103448275863,24.926532990055648,28.0,28.0,22.926532990055648,0.0,22.926532990055648,22.926532990055648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.926532990055648,22.926532990055648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,22.857967733208575,18.0,0.0,22.857967733208575,22.857967733208575,1.3793103448275863,24.857967733208575,28.0,28.0,22.857967733208575,0.0,22.857967733208575,22.857967733208575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.857967733208575,22.857967733208575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,22.74256636189073,19.0,0.0,22.74256636189073,22.74256636189073,1.3793103448275863,24.74256636189073,28.0,28.0,22.74256636189073,0.0,22.74256636189073,22.74256636189073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74256636189073,22.74256636189073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,22.730807864171062,20.8,0.0,22.730807864171062,22.730807864171062,1.3793103448275863,24.730807864171062,28.0,28.0,22.730807864171062,0.0,22.730807864171062,22.730807864171062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.730807864171062,22.730807864171062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,22.681495202356132,20.0,0.0,22.681495202356132,22.681495202356132,1.3793103448275863,24.681495202356132,28.0,28.0,22.681495202356132,0.0,22.681495202356132,22.681495202356132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.681495202356132,22.681495202356132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,22.649731856314737,20.0,0.0,22.649731856314737,22.649731856314737,1.3793103448275863,24.649731856314737,28.0,28.0,22.649731856314737,0.0,22.649731856314737,22.649731856314737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.649731856314737,22.649731856314737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,22.66197397372913,21.0,0.0,22.66197397372913,22.66197397372913,1.3793103448275863,24.66197397372913,28.0,28.0,22.66197397372913,0.0,22.66197397372913,22.66197397372913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66197397372913,22.66197397372913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,22.744007563460244,22.0,0.0,22.744007563460244,22.744007563460244,1.3793103448275863,24.744007563460244,28.0,28.0,22.744007563460244,0.0,22.744007563460244,22.744007563460244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.744007563460244,22.744007563460244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,22.88602332345001,24.0,0.0,22.88602332345001,22.88602332345001,1.3793103448275863,24.88602332345001,28.0,28.0,22.88602332345001,0.0,22.88602332345001,22.88602332345001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88602332345001,22.88602332345001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.06541338356636,26.0,0.0,23.06541338356636,23.06541338356636,1.3793103448275863,25.06541338356636,28.0,28.0,23.06541338356636,0.0,23.06541338356636,23.06541338356636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06541338356636,23.06541338356636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.186674805656967,26.0,0.0,23.186674805656967,23.186674805656967,1.3793103448275863,25.186674805656967,28.0,28.0,23.186674805656967,0.0,23.186674805656967,23.186674805656967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.186674805656967,23.186674805656967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.286207997114502,26.0,0.0,23.286207997114502,23.286207997114502,1.3793103448275863,25.286207997114502,28.0,28.0,23.286207997114502,0.0,23.286207997114502,23.286207997114502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.286207997114502,23.286207997114502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.391965554269596,26.7,0.0,23.391965554269596,23.391965554269596,1.3793103448275863,25.391965554269596,28.0,28.0,23.391965554269596,0.0,23.391965554269596,23.391965554269596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.391965554269596,23.391965554269596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.44958611944229,26.0,0.0,23.44958611944229,23.44958611944229,1.3793103448275863,25.44958611944229,28.0,28.0,23.44958611944229,0.0,23.44958611944229,23.44958611944229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.44958611944229,23.44958611944229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.479051303522958,26.0,0.0,23.479051303522958,23.479051303522958,1.3793103448275863,25.479051303522958,28.0,28.0,23.479051303522958,0.0,23.479051303522958,23.479051303522958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.479051303522958,23.479051303522958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.43716702323986,25.2,0.0,23.43716702323986,23.43716702323986,1.3793103448275863,25.43716702323986,28.0,28.0,23.43716702323986,0.0,23.43716702323986,23.43716702323986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.43716702323986,23.43716702323986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.39201288654772,23.0,0.0,23.39201288654772,23.39201288654772,1.3793103448275863,25.39201288654772,28.0,28.0,23.39201288654772,0.0,23.39201288654772,23.39201288654772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.39201288654772,23.39201288654772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.374178175776898,23.0,0.0,23.374178175776898,23.374178175776898,1.3793103448275863,25.374178175776898,28.0,28.0,23.374178175776898,0.0,23.374178175776898,23.374178175776898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.374178175776898,23.374178175776898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.352302708005052,22.8,0.0,23.352302708005052,23.352302708005052,1.3793103448275863,25.352302708005052,28.0,28.0,23.352302708005052,0.0,23.352302708005052,23.352302708005052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.352302708005052,23.352302708005052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.306971435057015,22.0,0.0,23.306971435057015,23.306971435057015,1.3793103448275863,25.306971435057015,28.0,28.0,23.306971435057015,0.0,23.306971435057015,23.306971435057015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.306971435057015,23.306971435057015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.27505858162758,20.0,0.0,23.27505858162758,23.27505858162758,1.3793103448275863,25.27505858162758,28.0,28.0,23.27505858162758,0.0,23.27505858162758,23.27505858162758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27505858162758,23.27505858162758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.24654278093059,20.4,0.0,23.24654278093059,23.24654278093059,1.3793103448275863,25.24654278093059,28.0,28.0,23.24654278093059,0.0,23.24654278093059,23.24654278093059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24654278093059,23.24654278093059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.16555109995408,18.0,0.0,23.16555109995408,23.16555109995408,1.3793103448275863,25.16555109995408,28.0,28.0,23.16555109995408,0.0,23.16555109995408,23.16555109995408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.16555109995408,23.16555109995408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.097976537019626,18.0,0.0,23.097976537019626,23.097976537019626,1.3793103448275863,25.097976537019626,28.0,28.0,23.097976537019626,0.0,23.097976537019626,23.097976537019626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.097976537019626,23.097976537019626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.055511730917118,18.6,0.0,23.055511730917118,23.055511730917118,1.3793103448275863,25.055511730917118,28.0,28.0,23.055511730917118,0.0,23.055511730917118,23.055511730917118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.055511730917118,23.055511730917118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,22.97704516120705,17.0,0.0,22.97704516120705,22.97704516120705,1.3793103448275863,24.97704516120705,28.0,28.0,22.97704516120705,0.0,22.97704516120705,22.97704516120705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.97704516120705,22.97704516120705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,22.917381409315713,17.0,0.0,22.917381409315713,22.917381409315713,1.3793103448275863,24.917381409315713,28.0,28.0,22.917381409315713,0.0,22.917381409315713,22.917381409315713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.917381409315713,22.917381409315713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,22.843660591869728,16.2,0.0,22.843660591869728,22.843660591869728,1.3793103448275863,24.843660591869728,28.0,28.0,22.843660591869728,0.0,22.843660591869728,22.843660591869728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.843660591869728,22.843660591869728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,22.635605296036367,16.1,0.0,22.635605296036367,22.635605296036367,1.3793103448275863,24.635605296036367,28.0,28.0,22.635605296036367,0.0,22.635605296036367,22.635605296036367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.635605296036367,22.635605296036367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.539460302223226,16.0,0.0,22.539460302223226,22.539460302223226,1.3793103448275863,24.539460302223226,28.0,28.0,22.539460302223226,0.0,22.539460302223226,22.539460302223226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.539460302223226,22.539460302223226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.570879419436032,17.8,0.0,22.570879419436032,22.570879419436032,1.3793103448275863,24.570879419436032,28.0,28.0,22.570879419436032,0.0,22.570879419436032,22.570879419436032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.570879419436032,22.570879419436032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,22.767076766198834,22.0,0.0,22.767076766198834,22.767076766198834,1.3793103448275863,24.767076766198834,28.0,28.0,22.767076766198834,0.0,22.767076766198834,22.767076766198834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.767076766198834,22.767076766198834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,22.83982920461473,22.0,0.0,22.83982920461473,22.83982920461473,1.3793103448275863,24.83982920461473,28.0,28.0,22.83982920461473,0.0,22.83982920461473,22.83982920461473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.83982920461473,22.83982920461473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.002624026993235,24.4,0.0,23.002624026993235,23.002624026993235,1.3793103448275863,25.002624026993235,28.0,28.0,23.002624026993235,0.0,23.002624026993235,23.002624026993235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.002624026993235,23.002624026993235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.123646646323557,25.0,0.0,23.123646646323557,23.123646646323557,1.3793103448275863,25.123646646323557,28.0,28.0,23.123646646323557,0.0,23.123646646323557,23.123646646323557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.123646646323557,23.123646646323557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.25724243583504,26.0,0.0,23.25724243583504,23.25724243583504,1.3793103448275863,25.25724243583504,28.0,28.0,23.25724243583504,0.0,23.25724243583504,23.25724243583504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.25724243583504,23.25724243583504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.29795027428712,25.0,0.0,23.29795027428712,23.29795027428712,1.3793103448275863,25.29795027428712,28.0,28.0,23.29795027428712,0.0,23.29795027428712,23.29795027428712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.29795027428712,23.29795027428712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.303256252520825,24.0,0.0,23.303256252520825,23.303256252520825,1.3793103448275863,25.303256252520825,28.0,28.0,23.303256252520825,0.0,23.303256252520825,23.303256252520825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.303256252520825,23.303256252520825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.312202852642596,24.0,0.0,23.312202852642596,23.312202852642596,1.3793103448275863,25.312202852642596,28.0,28.0,23.312202852642596,0.0,23.312202852642596,23.312202852642596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.312202852642596,23.312202852642596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.292727586591877,23.4,0.0,23.292727586591877,23.292727586591877,1.3793103448275863,25.292727586591877,28.0,28.0,23.292727586591877,0.0,23.292727586591877,23.292727586591877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.292727586591877,23.292727586591877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.2313599252681,22.0,0.0,23.2313599252681,23.2313599252681,1.3793103448275863,25.2313599252681,28.0,28.0,23.2313599252681,0.0,23.2313599252681,23.2313599252681,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.2313599252681,23.2313599252681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.162195174285564,21.0,0.0,23.162195174285564,23.162195174285564,1.3793103448275863,25.162195174285564,28.0,28.0,23.162195174285564,0.0,23.162195174285564,23.162195174285564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.162195174285564,23.162195174285564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.20019406518083,22.0,0.0,23.20019406518083,23.20019406518083,1.3793103448275863,25.20019406518083,28.0,28.0,23.20019406518083,0.0,23.20019406518083,23.20019406518083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.20019406518083,23.20019406518083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.176328029111353,21.0,0.0,23.176328029111353,23.176328029111353,1.3793103448275863,25.176328029111353,28.0,28.0,23.176328029111353,0.0,23.176328029111353,23.176328029111353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.176328029111353,23.176328029111353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.132617042214665,20.0,0.0,23.132617042214665,23.132617042214665,1.3793103448275863,25.132617042214665,28.0,28.0,23.132617042214665,0.0,23.132617042214665,23.132617042214665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.132617042214665,23.132617042214665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.114577543256964,21.0,0.0,23.114577543256964,23.114577543256964,1.3793103448275863,25.114577543256964,28.0,28.0,23.114577543256964,0.0,23.114577543256964,23.114577543256964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.114577543256964,23.114577543256964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.069564039391054,20.0,0.0,23.069564039391054,23.069564039391054,1.3793103448275863,25.069564039391054,28.0,28.0,23.069564039391054,0.0,23.069564039391054,23.069564039391054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.069564039391054,23.069564039391054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.022437293614054,20.0,0.0,23.022437293614054,23.022437293614054,1.3793103448275863,25.022437293614054,28.0,28.0,23.022437293614054,0.0,23.022437293614054,23.022437293614054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.022437293614054,23.022437293614054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,22.990843038369547,20.2,0.0,22.990843038369547,22.990843038369547,1.3793103448275863,24.990843038369547,28.0,28.0,22.990843038369547,0.0,22.990843038369547,22.990843038369547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.990843038369547,22.990843038369547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,22.93532267267541,19.0,0.0,22.93532267267541,22.93532267267541,1.3793103448275863,24.93532267267541,28.0,28.0,22.93532267267541,0.0,22.93532267267541,22.93532267267541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.93532267267541,22.93532267267541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,22.894097527295873,19.0,0.0,22.894097527295873,22.894097527295873,1.3793103448275863,24.894097527295873,28.0,28.0,22.894097527295873,0.0,22.894097527295873,22.894097527295873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.894097527295873,22.894097527295873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,22.87094351118759,19.8,0.0,22.87094351118759,22.87094351118759,1.3793103448275863,24.87094351118759,28.0,28.0,22.87094351118759,0.0,22.87094351118759,22.87094351118759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.87094351118759,22.87094351118759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.660154983501442,17.0,0.0,22.660154983501442,22.660154983501442,1.3793103448275863,24.660154983501442,28.0,28.0,22.660154983501442,0.0,22.660154983501442,22.660154983501442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.660154983501442,22.660154983501442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.577574024439755,17.0,0.0,22.577574024439755,22.577574024439755,1.3793103448275863,24.577574024439755,28.0,28.0,22.577574024439755,0.0,22.577574024439755,22.577574024439755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.577574024439755,22.577574024439755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.559015057349725,18.0,0.0,22.559015057349725,22.559015057349725,1.3793103448275863,24.559015057349725,28.0,28.0,22.559015057349725,0.0,22.559015057349725,22.559015057349725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.559015057349725,22.559015057349725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.5373843620455,18.0,0.0,22.5373843620455,22.5373843620455,1.3793103448275863,24.5373843620455,28.0,28.0,22.5373843620455,0.0,22.5373843620455,22.5373843620455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5373843620455,22.5373843620455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.482116645244858,17.0,0.0,22.482116645244858,22.482116645244858,1.3793103448275863,24.482116645244858,28.0,28.0,22.482116645244858,0.0,22.482116645244858,22.482116645244858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.482116645244858,22.482116645244858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.51958060479381,18.6,0.0,22.51958060479381,22.51958060479381,1.3793103448275863,24.51958060479381,28.0,28.0,22.51958060479381,0.0,22.51958060479381,22.51958060479381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51958060479381,22.51958060479381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.534565606205433,18.8,0.0,22.534565606205433,22.534565606205433,1.3793103448275863,24.534565606205433,28.0,28.0,22.534565606205433,0.0,22.534565606205433,22.534565606205433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.534565606205433,22.534565606205433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.550402170355476,19.0,0.0,22.550402170355476,22.550402170355476,1.3793103448275863,24.550402170355476,28.0,28.0,22.550402170355476,0.0,22.550402170355476,22.550402170355476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.550402170355476,22.550402170355476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.58638289387917,19.8,0.0,22.58638289387917,22.58638289387917,1.3793103448275863,24.58638289387917,28.0,28.0,22.58638289387917,0.0,22.58638289387917,22.58638289387917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.58638289387917,22.58638289387917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.558507617484395,19.0,0.0,22.558507617484395,22.558507617484395,1.3793103448275863,24.558507617484395,28.0,28.0,22.558507617484395,0.0,22.558507617484395,22.558507617484395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.558507617484395,22.558507617484395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.589154009608457,20.0,0.0,22.589154009608457,22.589154009608457,1.3793103448275863,24.589154009608457,28.0,28.0,22.589154009608457,0.0,22.589154009608457,22.589154009608457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.589154009608457,22.589154009608457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.529846225098105,19.0,0.0,22.529846225098105,22.529846225098105,1.3793103448275863,24.529846225098105,28.0,28.0,22.529846225098105,0.0,22.529846225098105,22.529846225098105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.529846225098105,22.529846225098105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.45356829164774,18.0,0.0,22.45356829164774,22.45356829164774,1.3793103448275863,24.45356829164774,28.0,28.0,22.45356829164774,0.0,22.45356829164774,22.45356829164774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45356829164774,22.45356829164774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.361634930871457,17.0,0.0,22.361634930871457,22.361634930871457,1.3793103448275863,24.361634930871457,28.0,28.0,22.361634930871457,0.0,22.361634930871457,22.361634930871457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.361634930871457,22.361634930871457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.42628692705086,17.0,0.0,22.42628692705086,22.42628692705086,1.3793103448275863,24.42628692705086,28.0,28.0,22.42628692705086,0.0,22.42628692705086,22.42628692705086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42628692705086,22.42628692705086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.42686009712871,18.0,0.0,22.42686009712871,22.42686009712871,1.3793103448275863,24.42686009712871,28.0,28.0,22.42686009712871,0.0,22.42686009712871,22.42686009712871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42686009712871,22.42686009712871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.395384390993502,18.0,0.0,22.395384390993502,22.395384390993502,1.3793103448275863,24.395384390993502,28.0,28.0,22.395384390993502,0.0,22.395384390993502,22.395384390993502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.395384390993502,22.395384390993502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.313335824160895,16.0,0.0,22.313335824160895,22.313335824160895,1.3793103448275863,24.313335824160895,28.0,28.0,22.313335824160895,0.0,22.313335824160895,22.313335824160895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.313335824160895,22.313335824160895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.24648043445961,15.5,0.0,22.24648043445961,22.24648043445961,1.3793103448275863,24.24648043445961,28.326923076923077,28.326923076923077,22.24648043445961,0.0,22.24648043445961,22.24648043445961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.24648043445961,22.24648043445961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.177907908167107,15.0,0.0,22.177907908167107,22.177907908167107,1.3793103448275863,24.177907908167107,28.653846153846153,28.653846153846153,22.177907908167107,0.0,22.177907908167107,22.177907908167107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.177907908167107,22.177907908167107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.137113329605075,16.0,0.0,22.137113329605075,22.137113329605075,1.3793103448275863,24.137113329605075,28.0,28.0,22.137113329605075,0.0,22.137113329605075,22.137113329605075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.137113329605075,22.137113329605075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.04573976558524,14.0,0.0,22.04573976558524,22.04573976558524,1.3793103448275863,24.04573976558524,29.307692307692307,29.307692307692307,22.04573976558524,0.0,22.04573976558524,22.04573976558524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04573976558524,22.04573976558524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,21.839986799553536,15.0,0.0,21.839986799553536,21.839986799553536,1.3793103448275863,23.839986799553536,28.653846153846153,28.653846153846153,21.839986799553536,0.0,21.839986799553536,21.839986799553536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.839986799553536,21.839986799553536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,21.774899657690653,16.4,0.0,21.774899657690653,21.774899657690653,1.3793103448275863,23.774899657690653,28.0,28.0,21.774899657690653,0.0,21.774899657690653,21.774899657690653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.774899657690653,21.774899657690653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,21.669211599603287,15.0,0.0,21.669211599603287,21.669211599603287,1.3793103448275863,23.669211599603287,28.653846153846153,28.653846153846153,21.669211599603287,0.0,21.669211599603287,21.669211599603287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.669211599603287,21.669211599603287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.601767391390304,15.0,0.0,21.601767391390304,21.601767391390304,1.3793103448275863,23.601767391390304,28.653846153846153,28.653846153846153,21.601767391390304,0.0,21.601767391390304,21.601767391390304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.601767391390304,21.601767391390304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.604790023403986,17.0,0.0,21.604790023403986,21.604790023403986,1.3793103448275863,23.604790023403986,28.0,28.0,21.604790023403986,0.0,21.604790023403986,21.604790023403986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.604790023403986,21.604790023403986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,21.651963963700837,18.0,0.0,21.651963963700837,21.651963963700837,1.3793103448275863,23.651963963700837,28.0,28.0,21.651963963700837,0.0,21.651963963700837,21.651963963700837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.651963963700837,21.651963963700837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,21.721378972954923,19.0,0.0,21.721378972954923,21.721378972954923,1.3793103448275863,23.721378972954923,28.0,28.0,21.721378972954923,0.0,21.721378972954923,21.721378972954923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.721378972954923,21.721378972954923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,21.826061294260818,20.4,0.0,21.826061294260818,21.826061294260818,1.3793103448275863,23.826061294260818,28.0,28.0,21.826061294260818,0.0,21.826061294260818,21.826061294260818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.826061294260818,21.826061294260818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,21.96682029233171,22.0,0.0,21.96682029233171,21.96682029233171,1.3793103448275863,23.96682029233171,28.0,28.0,21.96682029233171,0.0,21.96682029233171,21.96682029233171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96682029233171,21.96682029233171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.048263077519273,22.0,0.0,22.048263077519273,22.048263077519273,1.3793103448275863,24.048263077519273,28.0,28.0,22.048263077519273,0.0,22.048263077519273,22.048263077519273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.048263077519273,22.048263077519273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.146319946211996,23.0,0.0,22.146319946211996,22.146319946211996,1.3793103448275863,24.146319946211996,28.0,28.0,22.146319946211996,0.0,22.146319946211996,22.146319946211996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.146319946211996,22.146319946211996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.21944842796785,23.0,0.0,22.21944842796785,22.21944842796785,1.3793103448275863,24.21944842796785,28.0,28.0,22.21944842796785,0.0,22.21944842796785,22.21944842796785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.21944842796785,22.21944842796785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.211951789257405,22.0,0.0,22.211951789257405,22.211951789257405,1.3793103448275863,24.211951789257405,28.0,28.0,22.211951789257405,0.0,22.211951789257405,22.211951789257405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.211951789257405,22.211951789257405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.20828215776494,22.0,0.0,22.20828215776494,22.20828215776494,1.3793103448275863,24.20828215776494,28.0,28.0,22.20828215776494,0.0,22.20828215776494,22.20828215776494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.20828215776494,22.20828215776494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.144543459450556,20.0,0.0,22.144543459450556,22.144543459450556,1.3793103448275863,24.144543459450556,28.0,28.0,22.144543459450556,0.0,22.144543459450556,22.144543459450556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.144543459450556,22.144543459450556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.11691249342264,20.0,0.0,22.11691249342264,22.11691249342264,1.3793103448275863,24.11691249342264,28.0,28.0,22.11691249342264,0.0,22.11691249342264,22.11691249342264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11691249342264,22.11691249342264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.052537758209617,19.0,0.0,22.052537758209617,22.052537758209617,1.3793103448275863,24.052537758209617,28.0,28.0,22.052537758209617,0.0,22.052537758209617,22.052537758209617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.052537758209617,22.052537758209617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,21.979283992390645,18.0,0.0,21.979283992390645,21.979283992390645,1.3793103448275863,23.979283992390645,28.0,28.0,21.979283992390645,0.0,21.979283992390645,21.979283992390645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.979283992390645,21.979283992390645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.007272157802376,17.0,0.0,22.007272157802376,22.007272157802376,1.3793103448275863,24.007272157802376,28.0,28.0,22.007272157802376,0.0,22.007272157802376,22.007272157802376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.007272157802376,22.007272157802376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,21.996785188305335,18.0,0.0,21.996785188305335,21.996785188305335,1.3793103448275863,23.996785188305335,28.0,28.0,21.996785188305335,0.0,21.996785188305335,21.996785188305335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.996785188305335,21.996785188305335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,21.92542197840926,16.0,0.0,21.92542197840926,21.92542197840926,1.3793103448275863,23.92542197840926,28.0,28.0,21.92542197840926,0.0,21.92542197840926,21.92542197840926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92542197840926,21.92542197840926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,21.87416914170116,16.0,0.0,21.87416914170116,21.87416914170116,1.3793103448275863,23.87416914170116,28.0,28.0,21.87416914170116,0.0,21.87416914170116,21.87416914170116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87416914170116,21.87416914170116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,21.824662573877365,16.0,0.0,21.824662573877365,21.824662573877365,1.3793103448275863,23.824662573877365,28.0,28.0,21.824662573877365,0.0,21.824662573877365,21.824662573877365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.824662573877365,21.824662573877365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,21.77611994381526,16.0,0.0,21.77611994381526,21.77611994381526,1.3793103448275863,23.77611994381526,28.0,28.0,21.77611994381526,0.0,21.77611994381526,21.77611994381526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77611994381526,21.77611994381526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.59935368936857,16.0,0.0,21.59935368936857,21.59935368936857,1.3793103448275863,23.59935368936857,28.0,28.0,21.59935368936857,0.0,21.59935368936857,21.59935368936857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59935368936857,21.59935368936857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.507998478047533,16.4,0.0,21.507998478047533,21.507998478047533,1.3793103448275863,23.507998478047533,28.0,28.0,21.507998478047533,0.0,21.507998478047533,21.507998478047533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.507998478047533,21.507998478047533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.443012509228545,16.0,0.0,21.443012509228545,21.443012509228545,1.3793103448275863,23.443012509228545,28.0,28.0,21.443012509228545,0.0,21.443012509228545,21.443012509228545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.443012509228545,21.443012509228545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.39154818264008,16.0,0.0,21.39154818264008,21.39154818264008,1.3793103448275863,23.39154818264008,28.0,28.0,21.39154818264008,0.0,21.39154818264008,21.39154818264008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.39154818264008,21.39154818264008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.431708354518168,18.2,0.0,21.431708354518168,21.431708354518168,1.3793103448275863,23.431708354518168,28.0,28.0,21.431708354518168,0.0,21.431708354518168,21.431708354518168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.431708354518168,21.431708354518168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.543403549131263,20.0,0.0,21.543403549131263,21.543403549131263,1.3793103448275863,23.543403549131263,28.0,28.0,21.543403549131263,0.0,21.543403549131263,21.543403549131263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.543403549131263,21.543403549131263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,21.687655843374092,22.0,0.0,21.687655843374092,21.687655843374092,1.3793103448275863,23.687655843374092,28.0,28.0,21.687655843374092,0.0,21.687655843374092,21.687655843374092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.687655843374092,21.687655843374092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,21.770722082503994,21.8,0.0,21.770722082503994,21.770722082503994,1.3793103448275863,23.770722082503994,28.0,28.0,21.770722082503994,0.0,21.770722082503994,21.770722082503994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.770722082503994,21.770722082503994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,21.909385031417244,23.0,0.0,21.909385031417244,21.909385031417244,1.3793103448275863,23.909385031417244,28.0,28.0,21.909385031417244,0.0,21.909385031417244,21.909385031417244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.909385031417244,21.909385031417244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,21.957348953106347,22.0,0.0,21.957348953106347,21.957348953106347,1.3793103448275863,23.957348953106347,28.0,28.0,21.957348953106347,0.0,21.957348953106347,21.957348953106347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.957348953106347,21.957348953106347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.06725159288993,23.4,0.0,22.06725159288993,22.06725159288993,1.3793103448275863,24.06725159288993,28.0,28.0,22.06725159288993,0.0,22.06725159288993,22.06725159288993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.06725159288993,22.06725159288993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.124893635008668,23.0,0.0,22.124893635008668,22.124893635008668,1.3793103448275863,24.124893635008668,28.0,28.0,22.124893635008668,0.0,22.124893635008668,22.124893635008668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.124893635008668,22.124893635008668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.138286858601976,23.0,0.0,22.138286858601976,22.138286858601976,1.3793103448275863,24.138286858601976,28.0,28.0,22.138286858601976,0.0,22.138286858601976,22.138286858601976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.138286858601976,22.138286858601976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.088906437922958,22.0,0.0,22.088906437922958,22.088906437922958,1.3793103448275863,24.088906437922958,28.0,28.0,22.088906437922958,0.0,22.088906437922958,22.088906437922958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.088906437922958,22.088906437922958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.036479715010998,20.0,0.0,22.036479715010998,22.036479715010998,1.3793103448275863,24.036479715010998,28.0,28.0,22.036479715010998,0.0,22.036479715010998,22.036479715010998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.036479715010998,22.036479715010998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.009896747374334,20.0,0.0,22.009896747374334,22.009896747374334,1.3793103448275863,24.009896747374334,28.0,28.0,22.009896747374334,0.0,22.009896747374334,22.009896747374334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.009896747374334,22.009896747374334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,21.98319766202279,19.9,0.0,21.98319766202279,21.98319766202279,1.3793103448275863,23.98319766202279,28.0,28.0,21.98319766202279,0.0,21.98319766202279,21.98319766202279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.98319766202279,21.98319766202279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,21.925906765921418,19.0,0.0,21.925906765921418,21.925906765921418,1.3793103448275863,23.925906765921418,28.0,28.0,21.925906765921418,0.0,21.925906765921418,21.925906765921418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.925906765921418,21.925906765921418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,21.96033932507541,19.0,0.0,21.96033932507541,21.96033932507541,1.3793103448275863,23.96033932507541,28.0,28.0,21.96033932507541,0.0,21.96033932507541,21.96033932507541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96033932507541,21.96033932507541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,21.945293076180484,19.2,0.0,21.945293076180484,21.945293076180484,1.3793103448275863,23.945293076180484,28.0,28.0,21.945293076180484,0.0,21.945293076180484,21.945293076180484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.945293076180484,21.945293076180484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,21.897186878746965,18.0,0.0,21.897186878746965,21.897186878746965,1.3793103448275863,23.897186878746965,28.0,28.0,21.897186878746965,0.0,21.897186878746965,21.897186878746965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.897186878746965,21.897186878746965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,21.84088369642454,17.0,0.0,21.84088369642454,21.84088369642454,1.3793103448275863,23.84088369642454,28.0,28.0,21.84088369642454,0.0,21.84088369642454,21.84088369642454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84088369642454,21.84088369642454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,21.817392573014956,18.0,0.0,21.817392573014956,21.817392573014956,1.3793103448275863,23.817392573014956,28.0,28.0,21.817392573014956,0.0,21.817392573014956,21.817392573014956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.817392573014956,21.817392573014956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,21.76386360942364,17.0,0.0,21.76386360942364,21.76386360942364,1.3793103448275863,23.76386360942364,28.0,28.0,21.76386360942364,0.0,21.76386360942364,21.76386360942364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76386360942364,21.76386360942364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.614322759841592,17.0,0.0,21.614322759841592,21.614322759841592,1.3793103448275863,23.614322759841592,28.0,28.0,21.614322759841592,0.0,21.614322759841592,21.614322759841592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.614322759841592,21.614322759841592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
