timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-15 06:00:00,0.0,21.516756484855986,17.0,0.0,21.516756484855986,21.516756484855986,1.3793103448275863,23.516756484855986,28.0,28.0,21.516756484855986,0.0,21.516756484855986,21.516756484855986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.516756484855986,21.516756484855986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.470673703959818,17.0,0.0,21.470673703959818,21.470673703959818,1.3793103448275863,23.470673703959818,28.0,28.0,21.470673703959818,0.0,21.470673703959818,21.470673703959818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.470673703959818,21.470673703959818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.427292579751576,17.0,0.0,21.427292579751576,21.427292579751576,1.3793103448275863,23.427292579751576,28.0,28.0,21.427292579751576,0.0,21.427292579751576,21.427292579751576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.427292579751576,21.427292579751576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.45060999623268,19.2,0.0,21.45060999623268,21.45060999623268,1.3793103448275863,23.45060999623268,28.0,28.0,21.45060999623268,0.0,21.45060999623268,21.45060999623268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45060999623268,21.45060999623268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.591888375167123,22.0,0.0,21.591888375167123,21.591888375167123,1.3793103448275863,23.591888375167123,28.0,28.0,21.591888375167123,0.0,21.591888375167123,21.591888375167123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.591888375167123,21.591888375167123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,21.67129266121131,22.0,0.0,21.67129266121131,21.67129266121131,1.3793103448275863,23.67129266121131,28.0,28.0,21.67129266121131,0.0,21.67129266121131,21.67129266121131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67129266121131,21.67129266121131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,21.83410042648042,24.0,0.0,21.83410042648042,21.83410042648042,1.3793103448275863,23.83410042648042,28.0,28.0,21.83410042648042,0.0,21.83410042648042,21.83410042648042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83410042648042,21.83410042648042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,21.944194261422048,24.0,0.0,21.944194261422048,21.944194261422048,1.3793103448275863,23.944194261422048,28.0,28.0,21.944194261422048,0.0,21.944194261422048,21.944194261422048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.944194261422048,21.944194261422048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.03428904700991,24.0,0.0,22.03428904700991,22.03428904700991,1.3793103448275863,24.03428904700991,28.0,28.0,22.03428904700991,0.0,22.03428904700991,22.03428904700991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03428904700991,22.03428904700991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.1347594696298,24.8,0.0,22.1347594696298,22.1347594696298,1.3793103448275863,24.1347594696298,28.0,28.0,22.1347594696298,0.0,22.1347594696298,22.1347594696298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.1347594696298,22.1347594696298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.179784214275077,24.0,0.0,22.179784214275077,22.179784214275077,1.3793103448275863,24.179784214275077,28.0,28.0,22.179784214275077,0.0,22.179784214275077,22.179784214275077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.179784214275077,22.179784214275077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.1538614584175,23.0,0.0,22.1538614584175,22.1538614584175,1.3793103448275863,24.1538614584175,28.0,28.0,22.1538614584175,0.0,22.1538614584175,22.1538614584175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.1538614584175,22.1538614584175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.171465827761374,23.6,0.0,22.171465827761374,22.171465827761374,1.3793103448275863,24.171465827761374,28.0,28.0,22.171465827761374,0.0,22.171465827761374,22.171465827761374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.171465827761374,22.171465827761374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.153007109813846,22.0,0.0,22.153007109813846,22.153007109813846,1.3793103448275863,24.153007109813846,28.0,28.0,22.153007109813846,0.0,22.153007109813846,22.153007109813846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.153007109813846,22.153007109813846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.10238790440991,21.0,0.0,22.10238790440991,22.10238790440991,1.3793103448275863,24.10238790440991,28.0,28.0,22.10238790440991,0.0,22.10238790440991,22.10238790440991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.10238790440991,22.10238790440991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.107300953951615,21.6,0.0,22.107300953951615,22.107300953951615,1.3793103448275863,24.107300953951615,28.0,28.0,22.107300953951615,0.0,22.107300953951615,22.107300953951615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.107300953951615,22.107300953951615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.03546685358755,20.0,0.0,22.03546685358755,22.03546685358755,1.3793103448275863,24.03546685358755,28.0,28.0,22.03546685358755,0.0,22.03546685358755,22.03546685358755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03546685358755,22.03546685358755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.053357090189067,20.0,0.0,22.053357090189067,22.053357090189067,1.3793103448275863,24.053357090189067,28.0,28.0,22.053357090189067,0.0,22.053357090189067,22.053357090189067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.053357090189067,22.053357090189067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.018783262292036,19.2,0.0,22.018783262292036,22.018783262292036,1.3793103448275863,24.018783262292036,28.0,28.0,22.018783262292036,0.0,22.018783262292036,22.018783262292036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.018783262292036,22.018783262292036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,21.965966673726918,18.0,0.0,21.965966673726918,21.965966673726918,1.3793103448275863,23.965966673726918,28.0,28.0,21.965966673726918,0.0,21.965966673726918,21.965966673726918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.965966673726918,21.965966673726918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,21.927053361728404,18.0,0.0,21.927053361728404,21.927053361728404,1.3793103448275863,23.927053361728404,28.0,28.0,21.927053361728404,0.0,21.927053361728404,21.927053361728404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.927053361728404,21.927053361728404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,21.885640124863443,17.8,0.0,21.885640124863443,21.885640124863443,1.3793103448275863,23.885640124863443,28.0,28.0,21.885640124863443,0.0,21.885640124863443,21.885640124863443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.885640124863443,21.885640124863443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,21.83094443635358,17.0,0.0,21.83094443635358,21.83094443635358,1.3793103448275863,23.83094443635358,28.0,28.0,21.83094443635358,0.0,21.83094443635358,21.83094443635358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83094443635358,21.83094443635358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,21.71942526416199,18.0,0.0,21.71942526416199,21.71942526416199,1.3793103448275863,23.71942526416199,28.0,28.0,21.71942526416199,0.0,21.71942526416199,21.71942526416199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71942526416199,21.71942526416199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.590518581282613,17.0,0.0,21.590518581282613,21.590518581282613,1.3793103448275863,23.590518581282613,28.0,28.0,21.590518581282613,0.0,21.590518581282613,21.590518581282613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.590518581282613,21.590518581282613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.537680716613526,17.0,0.0,21.537680716613526,21.537680716613526,1.3793103448275863,23.537680716613526,28.0,28.0,21.537680716613526,0.0,21.537680716613526,21.537680716613526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.537680716613526,21.537680716613526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.491074497966547,17.0,0.0,21.491074497966547,21.491074497966547,1.3793103448275863,23.491074497966547,28.0,28.0,21.491074497966547,0.0,21.491074497966547,21.491074497966547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.491074497966547,21.491074497966547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.545590266469695,20.0,0.0,21.545590266469695,21.545590266469695,1.3793103448275863,23.545590266469695,28.0,28.0,21.545590266469695,0.0,21.545590266469695,21.545590266469695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.545590266469695,21.545590266469695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,21.637348215350798,21.5,0.0,21.637348215350798,21.637348215350798,1.3793103448275863,23.637348215350798,28.0,28.0,21.637348215350798,0.0,21.637348215350798,21.637348215350798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.637348215350798,21.637348215350798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,21.763957027612015,23.0,0.0,21.763957027612015,21.763957027612015,1.3793103448275863,23.763957027612015,28.0,28.0,21.763957027612015,0.0,21.763957027612015,21.763957027612015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.763957027612015,21.763957027612015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,21.895194525162715,24.0,0.0,21.895194525162715,21.895194525162715,1.3793103448275863,23.895194525162715,28.0,28.0,21.895194525162715,0.0,21.895194525162715,21.895194525162715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.895194525162715,21.895194525162715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,21.995411296910248,24.0,0.0,21.995411296910248,21.995411296910248,1.3793103448275863,23.995411296910248,28.0,28.0,21.995411296910248,0.0,21.995411296910248,21.995411296910248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.995411296910248,21.995411296910248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.119215638306354,25.0,0.0,22.119215638306354,22.119215638306354,1.3793103448275863,24.119215638306354,28.0,28.0,22.119215638306354,0.0,22.119215638306354,22.119215638306354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.119215638306354,22.119215638306354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.15186288858549,24.2,0.0,22.15186288858549,22.15186288858549,1.3793103448275863,24.15186288858549,28.0,28.0,22.15186288858549,0.0,22.15186288858549,22.15186288858549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.15186288858549,22.15186288858549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.21831434114747,24.2,0.0,22.21831434114747,22.21831434114747,1.3793103448275863,24.21831434114747,28.0,28.0,22.21831434114747,0.0,22.21831434114747,22.21831434114747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.21831434114747,22.21831434114747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.25317418820522,24.2,0.0,22.25317418820522,22.25317418820522,1.3793103448275863,24.25317418820522,28.0,28.0,22.25317418820522,0.0,22.25317418820522,22.25317418820522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.25317418820522,22.25317418820522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.268349216619015,24.2,0.0,22.268349216619015,22.268349216619015,1.3793103448275863,24.268349216619015,28.0,28.0,22.268349216619015,0.0,22.268349216619015,22.268349216619015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.268349216619015,22.268349216619015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.259837479804197,23.0,0.0,22.259837479804197,22.259837479804197,1.3793103448275863,24.259837479804197,28.0,28.0,22.259837479804197,0.0,22.259837479804197,22.259837479804197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.259837479804197,22.259837479804197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.174087171784585,21.0,0.0,22.174087171784585,22.174087171784585,1.3793103448275863,24.174087171784585,28.0,28.0,22.174087171784585,0.0,22.174087171784585,22.174087171784585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.174087171784585,22.174087171784585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.146555068715585,21.0,0.0,22.146555068715585,22.146555068715585,1.3793103448275863,24.146555068715585,28.0,28.0,22.146555068715585,0.0,22.146555068715585,22.146555068715585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.146555068715585,22.146555068715585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.13181272155862,21.0,0.0,22.13181272155862,22.13181272155862,1.3793103448275863,24.13181272155862,28.0,28.0,22.13181272155862,0.0,22.13181272155862,22.13181272155862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.13181272155862,22.13181272155862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.124034524642887,20.0,0.0,22.124034524642887,22.124034524642887,1.3793103448275863,24.124034524642887,28.0,28.0,22.124034524642887,0.0,22.124034524642887,22.124034524642887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.124034524642887,22.124034524642887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.11303273588756,20.6,0.0,22.11303273588756,22.11303273588756,1.3793103448275863,24.11303273588756,28.0,28.0,22.11303273588756,0.0,22.11303273588756,22.11303273588756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11303273588756,22.11303273588756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.079128501016395,19.8,0.0,22.079128501016395,22.079128501016395,1.3793103448275863,24.079128501016395,28.0,28.0,22.079128501016395,0.0,22.079128501016395,22.079128501016395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.079128501016395,22.079128501016395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.03762808484914,19.0,0.0,22.03762808484914,22.03762808484914,1.3793103448275863,24.03762808484914,28.0,28.0,22.03762808484914,0.0,22.03762808484914,22.03762808484914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03762808484914,22.03762808484914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,21.993763908294177,18.4,0.0,21.993763908294177,21.993763908294177,1.3793103448275863,23.993763908294177,28.0,28.0,21.993763908294177,0.0,21.993763908294177,21.993763908294177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.993763908294177,21.993763908294177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,21.949712254250656,18.0,0.0,21.949712254250656,21.949712254250656,1.3793103448275863,23.949712254250656,28.0,28.0,21.949712254250656,0.0,21.949712254250656,21.949712254250656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.949712254250656,21.949712254250656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,21.82149313926145,18.0,0.0,21.82149313926145,21.82149313926145,1.3793103448275863,23.82149313926145,28.0,28.0,21.82149313926145,0.0,21.82149313926145,21.82149313926145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.82149313926145,21.82149313926145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,21.740162795928875,18.2,0.0,21.740162795928875,21.740162795928875,1.3793103448275863,23.740162795928875,28.0,28.0,21.740162795928875,0.0,21.740162795928875,21.740162795928875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.740162795928875,21.740162795928875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.608125777386714,16.0,0.0,21.608125777386714,21.608125777386714,1.3793103448275863,23.608125777386714,28.0,28.0,21.608125777386714,0.0,21.608125777386714,21.608125777386714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.608125777386714,21.608125777386714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.49775561736967,15.0,0.0,21.49775561736967,21.49775561736967,1.3793103448275863,23.49775561736967,28.653846153846153,28.653846153846153,21.49775561736967,0.0,21.49775561736967,21.49775561736967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49775561736967,21.49775561736967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.520644341370694,17.4,0.0,21.520644341370694,21.520644341370694,1.3793103448275863,23.520644341370694,28.0,28.0,21.520644341370694,0.0,21.520644341370694,21.520644341370694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.520644341370694,21.520644341370694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.60998270162738,19.0,0.0,21.60998270162738,21.60998270162738,1.3793103448275863,23.60998270162738,28.0,28.0,21.60998270162738,0.0,21.60998270162738,21.60998270162738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60998270162738,21.60998270162738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,21.65359448064094,19.0,0.0,21.65359448064094,21.65359448064094,1.3793103448275863,23.65359448064094,28.0,28.0,21.65359448064094,0.0,21.65359448064094,21.65359448064094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.65359448064094,21.65359448064094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,21.786639011941585,21.0,0.0,21.786639011941585,21.786639011941585,1.3793103448275863,23.786639011941585,28.0,28.0,21.786639011941585,0.0,21.786639011941585,21.786639011941585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.786639011941585,21.786639011941585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,21.912728838971113,22.0,0.0,21.912728838971113,21.912728838971113,1.3793103448275863,23.912728838971113,28.0,28.0,21.912728838971113,0.0,21.912728838971113,21.912728838971113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.912728838971113,21.912728838971113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,21.989570008232022,22.0,0.0,21.989570008232022,21.989570008232022,1.3793103448275863,23.989570008232022,28.0,28.0,21.989570008232022,0.0,21.989570008232022,21.989570008232022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.989570008232022,21.989570008232022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.07808544619674,22.9,0.0,22.07808544619674,22.07808544619674,1.3793103448275863,24.07808544619674,28.0,28.0,22.07808544619674,0.0,22.07808544619674,22.07808544619674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07808544619674,22.07808544619674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.14582494888086,23.0,0.0,22.14582494888086,22.14582494888086,1.3793103448275863,24.14582494888086,28.0,28.0,22.14582494888086,0.0,22.14582494888086,22.14582494888086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.14582494888086,22.14582494888086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.14700709807768,23.0,0.0,22.14700709807768,22.14700709807768,1.3793103448275863,24.14700709807768,28.0,28.0,22.14700709807768,0.0,22.14700709807768,22.14700709807768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.14700709807768,22.14700709807768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.110529881925622,21.8,0.0,22.110529881925622,22.110529881925622,1.3793103448275863,24.110529881925622,28.0,28.0,22.110529881925622,0.0,22.110529881925622,22.110529881925622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.110529881925622,22.110529881925622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.09437161694799,21.0,0.0,22.09437161694799,22.09437161694799,1.3793103448275863,24.09437161694799,28.0,28.0,22.09437161694799,0.0,22.09437161694799,22.09437161694799,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.09437161694799,22.09437161694799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.03570423469764,20.0,0.0,22.03570423469764,22.03570423469764,1.3793103448275863,24.03570423469764,28.0,28.0,22.03570423469764,0.0,22.03570423469764,22.03570423469764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03570423469764,22.03570423469764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,21.96336516007007,19.0,0.0,21.96336516007007,21.96336516007007,1.3793103448275863,23.96336516007007,28.0,28.0,21.96336516007007,0.0,21.96336516007007,21.96336516007007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96336516007007,21.96336516007007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,21.842853303945446,17.0,0.0,21.842853303945446,21.842853303945446,1.3793103448275863,23.842853303945446,28.0,28.0,21.842853303945446,0.0,21.842853303945446,21.842853303945446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.842853303945446,21.842853303945446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,21.914765473397125,18.0,0.0,21.914765473397125,21.914765473397125,1.3793103448275863,23.914765473397125,28.0,28.0,21.914765473397125,0.0,21.914765473397125,21.914765473397125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.914765473397125,21.914765473397125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,21.885534215338446,17.6,0.0,21.885534215338446,21.885534215338446,1.3793103448275863,23.885534215338446,28.0,28.0,21.885534215338446,0.0,21.885534215338446,21.885534215338446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.885534215338446,21.885534215338446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,21.835688762384468,17.0,0.0,21.835688762384468,21.835688762384468,1.3793103448275863,23.835688762384468,28.0,28.0,21.835688762384468,0.0,21.835688762384468,21.835688762384468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.835688762384468,21.835688762384468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,21.7564625239364,16.0,0.0,21.7564625239364,21.7564625239364,1.3793103448275863,23.7564625239364,28.0,28.0,21.7564625239364,0.0,21.7564625239364,21.7564625239364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7564625239364,21.7564625239364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,21.707390904897306,16.4,0.0,21.707390904897306,21.707390904897306,1.3793103448275863,23.707390904897306,28.0,28.0,21.707390904897306,0.0,21.707390904897306,21.707390904897306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.707390904897306,21.707390904897306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,21.608545142991048,14.0,0.0,21.608545142991048,21.608545142991048,1.3793103448275863,23.608545142991048,29.307692307692307,29.307692307692307,21.608545142991048,0.0,21.608545142991048,21.608545142991048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.608545142991048,21.608545142991048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.51723754167469,13.0,0.0,21.51723754167469,21.51723754167469,1.3793103448275863,23.51723754167469,29.96153846153846,29.96153846153846,21.51723754167469,0.0,21.51723754167469,21.51723754167469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.51723754167469,21.51723754167469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.44840000099836,13.4,0.0,21.44840000099836,21.44840000099836,1.3793103448275863,23.44840000099836,29.7,29.7,21.44840000099836,0.0,21.44840000099836,21.44840000099836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44840000099836,21.44840000099836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.232554490903034,14.0,0.0,21.232554490903034,21.232554490903034,1.3793103448275863,23.232554490903034,29.307692307692307,29.307692307692307,21.232554490903034,0.0,21.232554490903034,21.232554490903034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.232554490903034,21.232554490903034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.092522190806804,13.0,0.0,21.092522190806804,21.092522190806804,1.3793103448275863,23.092522190806804,29.96153846153846,29.96153846153846,21.092522190806804,0.0,21.092522190806804,21.092522190806804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.092522190806804,21.092522190806804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.1526067344488,16.0,0.0,21.1526067344488,21.1526067344488,1.3793103448275863,23.1526067344488,28.0,28.0,21.1526067344488,0.0,21.1526067344488,21.1526067344488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1526067344488,21.1526067344488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.30470931675969,19.0,0.0,21.30470931675969,21.30470931675969,1.3793103448275863,23.30470931675969,28.0,28.0,21.30470931675969,0.0,21.30470931675969,21.30470931675969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30470931675969,21.30470931675969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.364848115700994,19.0,0.0,21.364848115700994,21.364848115700994,1.3793103448275863,23.364848115700994,28.0,28.0,21.364848115700994,0.0,21.364848115700994,21.364848115700994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.364848115700994,21.364848115700994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.53373663915236,21.6,0.0,21.53373663915236,21.53373663915236,1.3793103448275863,23.53373663915236,28.0,28.0,21.53373663915236,0.0,21.53373663915236,21.53373663915236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53373663915236,21.53373663915236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.60170225892871,21.0,0.0,21.60170225892871,21.60170225892871,1.3793103448275863,23.60170225892871,28.0,28.0,21.60170225892871,0.0,21.60170225892871,21.60170225892871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60170225892871,21.60170225892871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,21.711329153148775,22.0,0.0,21.711329153148775,21.711329153148775,1.3793103448275863,23.711329153148775,28.0,28.0,21.711329153148775,0.0,21.711329153148775,21.711329153148775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.711329153148775,21.711329153148775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,21.835770772665235,23.4,0.0,21.835770772665235,21.835770772665235,1.3793103448275863,23.835770772665235,28.0,28.0,21.835770772665235,0.0,21.835770772665235,21.835770772665235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.835770772665235,21.835770772665235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,21.833019468718675,22.0,0.0,21.833019468718675,21.833019468718675,1.3793103448275863,23.833019468718675,28.0,28.0,21.833019468718675,0.0,21.833019468718675,21.833019468718675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.833019468718675,21.833019468718675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,21.816632901222974,22.0,0.0,21.816632901222974,21.816632901222974,1.3793103448275863,23.816632901222974,28.0,28.0,21.816632901222974,0.0,21.816632901222974,21.816632901222974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.816632901222974,21.816632901222974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,21.796782968986868,21.6,0.0,21.796782968986868,21.796782968986868,1.3793103448275863,23.796782968986868,28.0,28.0,21.796782968986868,0.0,21.796782968986868,21.796782968986868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.796782968986868,21.796782968986868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,21.656134059687812,18.0,0.0,21.656134059687812,21.656134059687812,1.3793103448275863,23.656134059687812,28.0,28.0,21.656134059687812,0.0,21.656134059687812,21.656134059687812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.656134059687812,21.656134059687812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,21.644372768027047,19.0,0.0,21.644372768027047,21.644372768027047,1.3793103448275863,23.644372768027047,28.0,28.0,21.644372768027047,0.0,21.644372768027047,21.644372768027047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.644372768027047,21.644372768027047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,21.679642531527982,19.0,0.0,21.679642531527982,21.679642531527982,1.3793103448275863,23.679642531527982,28.0,28.0,21.679642531527982,0.0,21.679642531527982,21.679642531527982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.679642531527982,21.679642531527982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,21.649657788357615,18.0,0.0,21.649657788357615,21.649657788357615,1.3793103448275863,23.649657788357615,28.0,28.0,21.649657788357615,0.0,21.649657788357615,21.649657788357615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.649657788357615,21.649657788357615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,21.59765540091064,17.0,0.0,21.59765540091064,21.59765540091064,1.3793103448275863,23.59765540091064,28.0,28.0,21.59765540091064,0.0,21.59765540091064,21.59765540091064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59765540091064,21.59765540091064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.55867830179756,17.4,0.0,21.55867830179756,21.55867830179756,1.3793103448275863,23.55867830179756,28.0,28.0,21.55867830179756,0.0,21.55867830179756,21.55867830179756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55867830179756,21.55867830179756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.49126023039043,16.0,0.0,21.49126023039043,21.49126023039043,1.3793103448275863,23.49126023039043,28.0,28.0,21.49126023039043,0.0,21.49126023039043,21.49126023039043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49126023039043,21.49126023039043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.406381090611006,15.0,0.0,21.406381090611006,21.406381090611006,1.3793103448275863,23.406381090611006,28.653846153846153,28.653846153846153,21.406381090611006,0.0,21.406381090611006,21.406381090611006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.406381090611006,21.406381090611006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.352959525871498,15.4,0.0,21.352959525871498,21.352959525871498,1.3793103448275863,23.352959525871498,28.392307692307693,28.392307692307693,21.352959525871498,0.0,21.352959525871498,21.352959525871498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.352959525871498,21.352959525871498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.290983534151284,15.0,0.0,21.290983534151284,21.290983534151284,1.3793103448275863,23.290983534151284,28.653846153846153,28.653846153846153,21.290983534151284,0.0,21.290983534151284,21.290983534151284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.290983534151284,21.290983534151284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.214272010059048,14.0,0.0,21.214272010059048,21.214272010059048,1.3793103448275863,23.214272010059048,29.307692307692307,29.307692307692307,21.214272010059048,0.0,21.214272010059048,21.214272010059048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.214272010059048,21.214272010059048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,21.145970579164594,13.8,0.0,21.145970579164594,21.145970579164594,1.3793103448275863,23.145970579164594,29.43846153846154,29.43846153846154,21.145970579164594,0.0,21.145970579164594,21.145970579164594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.145970579164594,21.145970579164594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,20.9358771527154,14.0,0.0,20.9358771527154,20.9358771527154,1.3793103448275863,22.9358771527154,29.307692307692307,29.307692307692307,20.9358771527154,0.0,20.9358771527154,20.9358771527154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.9358771527154,20.9358771527154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,20.84323859068642,14.0,0.0,20.84323859068642,20.84323859068642,1.3793103448275863,22.84323859068642,29.307692307692307,29.307692307692307,20.84323859068642,0.0,20.84323859068642,20.84323859068642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84323859068642,20.84323859068642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,20.801721433730673,14.2,0.0,20.801721433730673,20.801721433730673,1.3793103448275863,22.801721433730673,29.176923076923078,29.176923076923078,20.801721433730673,0.0,20.801721433730673,20.801721433730673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.801721433730673,20.801721433730673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,20.961892319078533,18.0,0.0,20.961892319078533,20.961892319078533,1.3793103448275863,22.961892319078533,28.0,28.0,20.961892319078533,0.0,20.961892319078533,20.961892319078533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.961892319078533,20.961892319078533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.103452125317297,20.0,0.0,21.103452125317297,21.103452125317297,1.3793103448275863,23.103452125317297,28.0,28.0,21.103452125317297,0.0,21.103452125317297,21.103452125317297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.103452125317297,21.103452125317297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.227050645599224,21.0,0.0,21.227050645599224,21.227050645599224,1.3793103448275863,23.227050645599224,28.0,28.0,21.227050645599224,0.0,21.227050645599224,21.227050645599224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.227050645599224,21.227050645599224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.355381406800056,22.0,0.0,21.355381406800056,21.355381406800056,1.3793103448275863,23.355381406800056,28.0,28.0,21.355381406800056,0.0,21.355381406800056,21.355381406800056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.355381406800056,21.355381406800056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.44057991104593,22.0,0.0,21.44057991104593,21.44057991104593,1.3793103448275863,23.44057991104593,28.0,28.0,21.44057991104593,0.0,21.44057991104593,21.44057991104593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44057991104593,21.44057991104593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.525944055670685,22.6,0.0,21.525944055670685,21.525944055670685,1.3793103448275863,23.525944055670685,28.0,28.0,21.525944055670685,0.0,21.525944055670685,21.525944055670685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.525944055670685,21.525944055670685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.549024190266465,22.0,0.0,21.549024190266465,21.549024190266465,1.3793103448275863,23.549024190266465,28.0,28.0,21.549024190266465,0.0,21.549024190266465,21.549024190266465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.549024190266465,21.549024190266465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.5285019481281,22.0,0.0,21.5285019481281,21.5285019481281,1.3793103448275863,23.5285019481281,28.0,28.0,21.5285019481281,0.0,21.5285019481281,21.5285019481281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5285019481281,21.5285019481281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.495934221430392,21.0,0.0,21.495934221430392,21.495934221430392,1.3793103448275863,23.495934221430392,28.0,28.0,21.495934221430392,0.0,21.495934221430392,21.495934221430392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.495934221430392,21.495934221430392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.418532254755128,19.0,0.0,21.418532254755128,21.418532254755128,1.3793103448275863,23.418532254755128,28.0,28.0,21.418532254755128,0.0,21.418532254755128,21.418532254755128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.418532254755128,21.418532254755128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.384275050369126,19.0,0.0,21.384275050369126,21.384275050369126,1.3793103448275863,23.384275050369126,28.0,28.0,21.384275050369126,0.0,21.384275050369126,21.384275050369126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.384275050369126,21.384275050369126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.392411251552403,18.0,0.0,21.392411251552403,21.392411251552403,1.3793103448275863,23.392411251552403,28.0,28.0,21.392411251552403,0.0,21.392411251552403,21.392411251552403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.392411251552403,21.392411251552403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.37454190334178,18.0,0.0,21.37454190334178,21.37454190334178,1.3793103448275863,23.37454190334178,28.0,28.0,21.37454190334178,0.0,21.37454190334178,21.37454190334178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.37454190334178,21.37454190334178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.32593801647789,17.0,0.0,21.32593801647789,21.32593801647789,1.3793103448275863,23.32593801647789,28.0,28.0,21.32593801647789,0.0,21.32593801647789,21.32593801647789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.32593801647789,21.32593801647789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.26956815261651,16.4,0.0,21.26956815261651,21.26956815261651,1.3793103448275863,23.26956815261651,28.0,28.0,21.26956815261651,0.0,21.26956815261651,21.26956815261651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.26956815261651,21.26956815261651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.21218840396277,15.8,0.0,21.21218840396277,21.21218840396277,1.3793103448275863,23.21218840396277,28.130769230769232,28.130769230769232,21.21218840396277,0.0,21.21218840396277,21.21218840396277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.21218840396277,21.21218840396277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.15126177360668,15.2,0.0,21.15126177360668,21.15126177360668,1.3793103448275863,23.15126177360668,28.523076923076925,28.523076923076925,21.15126177360668,0.0,21.15126177360668,21.15126177360668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15126177360668,21.15126177360668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.086314028675467,14.6,0.0,21.086314028675467,21.086314028675467,1.3793103448275863,23.086314028675467,28.915384615384614,28.915384615384614,21.086314028675467,0.0,21.086314028675467,21.086314028675467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.086314028675467,21.086314028675467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.03775279177087,15.0,0.0,21.03775279177087,21.03775279177087,1.3793103448275863,23.03775279177087,28.653846153846153,28.653846153846153,21.03775279177087,0.0,21.03775279177087,21.03775279177087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.03775279177087,21.03775279177087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,20.85099605280027,15.0,0.0,20.85099605280027,20.85099605280027,1.3793103448275863,22.85099605280027,28.653846153846153,28.653846153846153,20.85099605280027,0.0,20.85099605280027,20.85099605280027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85099605280027,20.85099605280027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,20.69487924352412,14.0,0.0,20.69487924352412,20.69487924352412,1.3793103448275863,22.69487924352412,29.307692307692307,29.307692307692307,20.69487924352412,0.0,20.69487924352412,20.69487924352412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.69487924352412,20.69487924352412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,20.665827187293168,15.0,0.0,20.665827187293168,20.665827187293168,1.3793103448275863,22.665827187293168,28.653846153846153,28.653846153846153,20.665827187293168,0.0,20.665827187293168,20.665827187293168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.665827187293168,20.665827187293168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,20.616360482041074,15.0,0.0,20.616360482041074,20.616360482041074,1.3793103448275863,22.616360482041074,28.653846153846153,28.653846153846153,20.616360482041074,0.0,20.616360482041074,20.616360482041074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.616360482041074,20.616360482041074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.58028976434065,15.6,0.0,20.58028976434065,20.58028976434065,1.3793103448275863,22.58028976434065,28.26153846153846,28.26153846153846,20.58028976434065,0.0,20.58028976434065,20.58028976434065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58028976434065,20.58028976434065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,20.730790915183082,19.0,0.0,20.730790915183082,20.730790915183082,1.3793103448275863,22.730790915183082,28.0,28.0,20.730790915183082,0.0,20.730790915183082,20.730790915183082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.730790915183082,20.730790915183082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,20.877053135797688,21.0,0.0,20.877053135797688,20.877053135797688,1.3793103448275863,22.877053135797688,28.0,28.0,20.877053135797688,0.0,20.877053135797688,20.877053135797688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.877053135797688,20.877053135797688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.006905139672433,22.0,0.0,21.006905139672433,21.006905139672433,1.3793103448275863,23.006905139672433,28.0,28.0,21.006905139672433,0.0,21.006905139672433,21.006905139672433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.006905139672433,21.006905139672433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.105506047512286,22.0,0.0,21.105506047512286,21.105506047512286,1.3793103448275863,23.105506047512286,28.0,28.0,21.105506047512286,0.0,21.105506047512286,21.105506047512286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.105506047512286,21.105506047512286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.18303359484808,22.0,0.0,21.18303359484808,21.18303359484808,1.3793103448275863,23.18303359484808,28.0,28.0,21.18303359484808,0.0,21.18303359484808,21.18303359484808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18303359484808,21.18303359484808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.30459839394583,23.8,0.0,21.30459839394583,21.30459839394583,1.3793103448275863,23.30459839394583,28.0,28.0,21.30459839394583,0.0,21.30459839394583,21.30459839394583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30459839394583,21.30459839394583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.347164130636493,23.0,0.0,21.347164130636493,21.347164130636493,1.3793103448275863,23.347164130636493,28.0,28.0,21.347164130636493,0.0,21.347164130636493,21.347164130636493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.347164130636493,21.347164130636493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.330608026643798,22.0,0.0,21.330608026643798,21.330608026643798,1.3793103448275863,23.330608026643798,28.0,28.0,21.330608026643798,0.0,21.330608026643798,21.330608026643798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.330608026643798,21.330608026643798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.304793313936866,21.2,0.0,21.304793313936866,21.304793313936866,1.3793103448275863,23.304793313936866,28.0,28.0,21.304793313936866,0.0,21.304793313936866,21.304793313936866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.304793313936866,21.304793313936866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.226047152395317,19.0,0.0,21.226047152395317,21.226047152395317,1.3793103448275863,23.226047152395317,28.0,28.0,21.226047152395317,0.0,21.226047152395317,21.226047152395317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.226047152395317,21.226047152395317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.15186440664228,18.0,0.0,21.15186440664228,21.15186440664228,1.3793103448275863,23.15186440664228,28.0,28.0,21.15186440664228,0.0,21.15186440664228,21.15186440664228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15186440664228,21.15186440664228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.16469903862017,19.2,0.0,21.16469903862017,21.16469903862017,1.3793103448275863,23.16469903862017,28.0,28.0,21.16469903862017,0.0,21.16469903862017,21.16469903862017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.16469903862017,21.16469903862017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.10209729113192,18.0,0.0,21.10209729113192,21.10209729113192,1.3793103448275863,23.10209729113192,28.0,28.0,21.10209729113192,0.0,21.10209729113192,21.10209729113192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.10209729113192,21.10209729113192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.118512678230367,17.0,0.0,21.118512678230367,21.118512678230367,1.3793103448275863,23.118512678230367,28.0,28.0,21.118512678230367,0.0,21.118512678230367,21.118512678230367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.118512678230367,21.118512678230367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.057319849975443,15.4,0.0,21.057319849975443,21.057319849975443,1.3793103448275863,23.057319849975443,28.392307692307693,28.392307692307693,21.057319849975443,0.0,21.057319849975443,21.057319849975443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.057319849975443,21.057319849975443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,20.999969648585164,15.0,0.0,20.999969648585164,20.999969648585164,1.3793103448275863,22.999969648585164,28.653846153846153,28.653846153846153,20.999969648585164,0.0,20.999969648585164,20.999969648585164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.999969648585164,20.999969648585164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,20.96210872056615,15.7,0.0,20.96210872056615,20.96210872056615,1.3793103448275863,22.96210872056615,28.196153846153848,28.196153846153848,20.96210872056615,0.0,20.96210872056615,20.96210872056615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96210872056615,20.96210872056615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,20.931880855016686,16.4,0.0,20.931880855016686,20.931880855016686,1.3793103448275863,22.931880855016686,28.0,28.0,20.931880855016686,0.0,20.931880855016686,20.931880855016686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.931880855016686,20.931880855016686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,20.88589412004354,16.0,0.0,20.88589412004354,20.88589412004354,1.3793103448275863,22.88589412004354,28.0,28.0,20.88589412004354,0.0,20.88589412004354,20.88589412004354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.88589412004354,20.88589412004354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,20.73488785652935,16.0,0.0,20.73488785652935,20.73488785652935,1.3793103448275863,22.73488785652935,28.0,28.0,20.73488785652935,0.0,20.73488785652935,20.73488785652935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.73488785652935,20.73488785652935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,20.688249294487203,17.2,0.0,20.688249294487203,20.688249294487203,1.3793103448275863,22.688249294487203,28.0,28.0,20.688249294487203,0.0,20.688249294487203,20.688249294487203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.688249294487203,20.688249294487203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.607953567489844,16.0,0.0,20.607953567489844,20.607953567489844,1.3793103448275863,22.607953567489844,28.0,28.0,20.607953567489844,0.0,20.607953567489844,20.607953567489844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.607953567489844,20.607953567489844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.55916823783879,16.0,0.0,20.55916823783879,20.55916823783879,1.3793103448275863,22.55916823783879,28.0,28.0,20.55916823783879,0.0,20.55916823783879,20.55916823783879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55916823783879,20.55916823783879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.55262968682865,17.2,0.0,20.55262968682865,20.55262968682865,1.3793103448275863,22.55262968682865,28.0,28.0,20.55262968682865,0.0,20.55262968682865,20.55262968682865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55262968682865,20.55262968682865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.61083993967273,18.0,0.0,20.61083993967273,20.61083993967273,1.3793103448275863,22.61083993967273,28.0,28.0,20.61083993967273,0.0,20.61083993967273,20.61083993967273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61083993967273,20.61083993967273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,20.778961761601806,21.0,0.0,20.778961761601806,20.778961761601806,1.3793103448275863,22.778961761601806,28.0,28.0,20.778961761601806,0.0,20.778961761601806,20.778961761601806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.778961761601806,20.778961761601806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,20.852888434527927,20.6,0.0,20.852888434527927,20.852888434527927,1.3793103448275863,22.852888434527927,28.0,28.0,20.852888434527927,0.0,20.852888434527927,20.852888434527927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.852888434527927,20.852888434527927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,20.991087823381324,22.0,0.0,20.991087823381324,20.991087823381324,1.3793103448275863,22.991087823381324,28.0,28.0,20.991087823381324,0.0,20.991087823381324,20.991087823381324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.991087823381324,20.991087823381324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.076645034475078,22.0,0.0,21.076645034475078,21.076645034475078,1.3793103448275863,23.076645034475078,28.0,28.0,21.076645034475078,0.0,21.076645034475078,21.076645034475078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.076645034475078,21.076645034475078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
