timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-21 15:00:00,0.0,21.099624768408905,21.2,0.0,21.099624768408905,21.099624768408905,1.3793103448275863,23.099624768408905,28.0,28.0,21.099624768408905,0.0,21.099624768408905,21.099624768408905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.099624768408905,21.099624768408905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.18272074918807,22.0,0.0,21.18272074918807,21.18272074918807,1.3793103448275863,23.18272074918807,28.0,28.0,21.18272074918807,0.0,21.18272074918807,21.18272074918807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18272074918807,21.18272074918807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.117258215561815,21.0,0.0,21.117258215561815,21.117258215561815,1.3793103448275863,23.117258215561815,28.0,28.0,21.117258215561815,0.0,21.117258215561815,21.117258215561815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.117258215561815,21.117258215561815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.13779703871186,21.0,0.0,21.13779703871186,21.13779703871186,1.3793103448275863,23.13779703871186,28.0,28.0,21.13779703871186,0.0,21.13779703871186,21.13779703871186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.13779703871186,21.13779703871186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.03827562940229,18.0,0.0,21.03827562940229,21.03827562940229,1.3793103448275863,23.03827562940229,28.0,28.0,21.03827562940229,0.0,21.03827562940229,21.03827562940229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.03827562940229,21.03827562940229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,20.95428242479794,17.0,0.0,20.95428242479794,20.95428242479794,1.3793103448275863,22.95428242479794,28.0,28.0,20.95428242479794,0.0,20.95428242479794,20.95428242479794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.95428242479794,20.95428242479794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,20.93320547991931,17.6,0.0,20.93320547991931,20.93320547991931,1.3793103448275863,22.93320547991931,28.0,28.0,20.93320547991931,0.0,20.93320547991931,20.93320547991931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.93320547991931,20.93320547991931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,20.837204791176394,16.0,0.0,20.837204791176394,20.837204791176394,1.3793103448275863,22.837204791176394,28.0,28.0,20.837204791176394,0.0,20.837204791176394,20.837204791176394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.837204791176394,20.837204791176394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,20.894393143141635,16.0,0.0,20.894393143141635,20.894393143141635,1.3793103448275863,22.894393143141635,28.0,28.0,20.894393143141635,0.0,20.894393143141635,20.894393143141635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.894393143141635,20.894393143141635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,20.875721978828643,16.4,0.0,20.875721978828643,20.875721978828643,1.3793103448275863,22.875721978828643,28.0,28.0,20.875721978828643,0.0,20.875721978828643,20.875721978828643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.875721978828643,20.875721978828643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,20.811490998557364,15.0,0.0,20.811490998557364,20.811490998557364,1.3793103448275863,22.811490998557364,28.653846153846153,28.653846153846153,20.811490998557364,0.0,20.811490998557364,20.811490998557364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.811490998557364,20.811490998557364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,20.740042260439566,14.0,0.0,20.740042260439566,20.740042260439566,1.3793103448275863,22.740042260439566,29.307692307692307,29.307692307692307,20.740042260439566,0.0,20.740042260439566,20.740042260439566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.740042260439566,20.740042260439566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,20.705609653656982,15.2,0.0,20.705609653656982,20.705609653656982,1.3793103448275863,22.705609653656982,28.523076923076925,28.523076923076925,20.705609653656982,0.0,20.705609653656982,20.705609653656982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.705609653656982,20.705609653656982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,20.635044670154272,14.0,0.0,20.635044670154272,20.635044670154272,1.3793103448275863,22.635044670154272,29.307692307692307,29.307692307692307,20.635044670154272,0.0,20.635044670154272,20.635044670154272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.635044670154272,20.635044670154272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.429430727590535,14.0,0.0,20.429430727590535,20.429430727590535,1.3793103448275863,22.429430727590535,29.307692307692307,29.307692307692307,20.429430727590535,0.0,20.429430727590535,20.429430727590535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.429430727590535,20.429430727590535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.359565490750313,15.2,0.0,20.359565490750313,20.359565490750313,1.3793103448275863,22.359565490750313,28.523076923076925,28.523076923076925,20.359565490750313,0.0,20.359565490750313,20.359565490750313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.359565490750313,20.359565490750313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.262580093759066,14.0,0.0,20.262580093759066,20.262580093759066,1.3793103448275863,22.262580093759066,29.307692307692307,29.307692307692307,20.262580093759066,0.0,20.262580093759066,20.262580093759066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.262580093759066,20.262580093759066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.156037167984763,13.0,0.0,20.156037167984763,20.156037167984763,1.3793103448275863,22.156037167984763,29.96153846153846,29.96153846153846,20.156037167984763,0.0,20.156037167984763,20.156037167984763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.156037167984763,20.156037167984763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.180449866814733,15.6,0.0,20.180449866814733,20.180449866814733,1.3793103448275863,22.180449866814733,28.26153846153846,28.26153846153846,20.180449866814733,0.0,20.180449866814733,20.180449866814733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.180449866814733,20.180449866814733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.25890239714912,17.0,0.0,20.25890239714912,20.25890239714912,1.3793103448275863,22.25890239714912,28.0,28.0,20.25890239714912,0.0,20.25890239714912,20.25890239714912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25890239714912,20.25890239714912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.38361467120197,19.0,0.0,20.38361467120197,20.38361467120197,1.3793103448275863,22.38361467120197,28.0,28.0,20.38361467120197,0.0,20.38361467120197,20.38361467120197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38361467120197,20.38361467120197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.49057528805853,19.8,0.0,20.49057528805853,20.49057528805853,1.3793103448275863,22.49057528805853,28.0,28.0,20.49057528805853,0.0,20.49057528805853,20.49057528805853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49057528805853,20.49057528805853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,20.665339537102707,22.0,0.0,20.665339537102707,20.665339537102707,1.3793103448275863,22.665339537102707,28.0,28.0,20.665339537102707,0.0,20.665339537102707,20.665339537102707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.665339537102707,20.665339537102707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,20.760002030327115,22.0,0.0,20.760002030327115,20.760002030327115,1.3793103448275863,22.760002030327115,28.0,28.0,20.760002030327115,0.0,20.760002030327115,20.760002030327115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.760002030327115,20.760002030327115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,20.84736927610915,22.6,0.0,20.84736927610915,20.84736927610915,1.3793103448275863,22.84736927610915,28.0,28.0,20.84736927610915,0.0,20.84736927610915,20.84736927610915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84736927610915,20.84736927610915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,20.936632363612443,23.0,0.0,20.936632363612443,20.936632363612443,1.3793103448275863,22.936632363612443,28.0,28.0,20.936632363612443,0.0,20.936632363612443,20.936632363612443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.936632363612443,20.936632363612443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,20.896079205537173,22.0,0.0,20.896079205537173,20.896079205537173,1.3793103448275863,22.896079205537173,28.0,28.0,20.896079205537173,0.0,20.896079205537173,20.896079205537173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.896079205537173,20.896079205537173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,20.845188349634036,20.2,0.0,20.845188349634036,20.845188349634036,1.3793103448275863,22.845188349634036,28.0,28.0,20.845188349634036,0.0,20.845188349634036,20.845188349634036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.845188349634036,20.845188349634036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,20.72170025044457,17.0,0.0,20.72170025044457,20.72170025044457,1.3793103448275863,22.72170025044457,28.0,28.0,20.72170025044457,0.0,20.72170025044457,20.72170025044457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72170025044457,20.72170025044457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,20.671358879174228,17.0,0.0,20.671358879174228,20.671358879174228,1.3793103448275863,22.671358879174228,28.0,28.0,20.671358879174228,0.0,20.671358879174228,20.671358879174228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.671358879174228,20.671358879174228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,20.666621584322368,17.8,0.0,20.666621584322368,20.666621584322368,1.3793103448275863,22.666621584322368,28.0,28.0,20.666621584322368,0.0,20.666621584322368,20.666621584322368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.666621584322368,20.666621584322368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.568966055505182,16.0,0.0,20.568966055505182,20.568966055505182,1.3793103448275863,22.568966055505182,28.0,28.0,20.568966055505182,0.0,20.568966055505182,20.568966055505182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.568966055505182,20.568966055505182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,20.622219019542783,16.0,0.0,20.622219019542783,20.622219019542783,1.3793103448275863,22.622219019542783,28.0,28.0,20.622219019542783,0.0,20.622219019542783,20.622219019542783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.622219019542783,20.622219019542783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.535405888839485,13.0,0.0,20.535405888839485,20.535405888839485,1.3793103448275863,22.535405888839485,29.96153846153846,29.96153846153846,20.535405888839485,0.0,20.535405888839485,20.535405888839485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.535405888839485,20.535405888839485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.470783021965985,13.0,0.0,20.470783021965985,20.470783021965985,1.3793103448275863,22.470783021965985,29.96153846153846,29.96153846153846,20.470783021965985,0.0,20.470783021965985,20.470783021965985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.470783021965985,20.470783021965985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.40705107706294,13.0,0.0,20.40705107706294,20.40705107706294,1.3793103448275863,22.40705107706294,29.96153846153846,29.96153846153846,20.40705107706294,0.0,20.40705107706294,20.40705107706294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40705107706294,20.40705107706294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.344354097799947,13.0,0.0,20.344354097799947,20.344354097799947,1.3793103448275863,22.344354097799947,29.96153846153846,29.96153846153846,20.344354097799947,0.0,20.344354097799947,20.344354097799947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.344354097799947,20.344354097799947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.262242535616586,12.0,0.0,20.262242535616586,20.262242535616586,1.3793103448275863,22.262242535616586,30.615384615384617,30.615384615384617,20.262242535616586,0.0,20.262242535616586,20.262242535616586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.262242535616586,20.262242535616586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.050427846654024,13.0,0.0,20.050427846654024,20.050427846654024,1.3793103448275863,22.050427846654024,29.96153846153846,29.96153846153846,20.050427846654024,0.0,20.050427846654024,20.050427846654024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.050427846654024,20.050427846654024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.29776096157693716,20.0,12.2,0.3308455128632635,20.932086749259113,20.725308303719572,1.3793103448275863,22.932086749259113,30.484615384615385,30.484615384615385,20.725308303719572,0.02922457984526039,20.932086749259113,20.725308303719572,0.04135568910790794,0.03977748127148845,0.024,0.03579973314433961,0.3308455128632635,0.31082326099041235,1.2958366446828784,27.0,0.31082326099041235,38.18181818181818,20.72530830371957,0.2679510870607003,109.63734584814021,0.2835012637217037,0.0,0.0,0.0,0.31082326099041235,0.2835012637217037,0.0
2009-10-23 07:00:00,0.23567634893141282,20.000000000000004,14.0,0.261862609923792,20.75183431949974,20.588170188297372,1.3793103448275863,22.75183431949974,29.307692307692307,29.307692307692307,20.588170188297372,0.02588944969157474,20.75183431949974,20.588170188297372,0.032732826240474,0.032160108187130505,0.024,0.028944097368417455,0.261862609923792,0.24107862074250502,1.2698347259415201,27.0,0.24107862074250502,36.13636363636363,20.58817018829738,0.2078263971918147,109.70591490585132,0.21974988399613335,0.0,0.0,0.0,0.24107862074250502,0.21974988399613335,0.0
2009-10-23 08:00:00,0.3505949242807178,20.0,14.0,0.38954991586746424,21.083092054356335,20.83962335693917,1.3793103448275863,23.083092054356335,29.307692307692307,29.307692307692307,20.83962335693917,0.03965708060978013,21.083092054356335,20.83962335693917,0.04869373948343303,0.04614516987109215,0.024,0.04153065288398294,0.38954991586746424,0.3701644328545734,1.310670624550366,27.0,0.3701644328545734,36.13636363636363,20.839623356939157,0.3191072697022185,109.58018832153041,0.3378023331812829,0.0,0.0,0.0,0.3701644328545734,0.3378023331812829,0.0
2009-10-23 09:00:00,0.46542351591274245,19.999999999999996,14.6,0.5171372399030472,21.405380922767684,21.08217014782828,1.3793103448275863,23.405380922767684,28.915384615384614,28.915384615384614,21.08217014782828,0.05691251877247994,21.405380922767684,21.08217014782828,0.0646421549878809,0.05970122569430328,0.024,0.053731103124872955,0.5171372399030472,0.49910736247247744,1.331220989551952,27.0,0.49910736247247744,35.45454545454545,21.082170147828272,0.4302649676486875,109.45891492608587,0.4559768958147528,0.0,0.0,0.0,0.49910736247247744,0.4559768958147528,0.0
2009-10-23 10:00:00,0.06861071650125881,20.000000000000004,18.0,0.07623412944584312,20.24203212812165,20.194385797217997,1.3793103448275863,22.24203212812165,28.0,28.0,20.194385797217997,0.008419462633070245,20.24203212812165,20.194385797217997,0.00952926618073039,0.010474030208151361,0.024,0.009426627187336225,0.07623412944584312,0.05328153246665826,0.9640271287118899,27.0,0.05328153246665826,35.0,20.194385797217983,0.0459323555747054,109.902807101391,0.04848059287284928,0.0,0.0,0.0,0.05328153246665826,0.04848059287284929,0.0
2009-10-23 11:00:00,0.0,20.050245949615636,19.0,0.0,20.050245949615636,20.050245949615636,1.3793103448275863,22.050245949615636,28.0,28.0,20.050245949615636,0.0,20.050245949615636,20.050245949615636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.050245949615636,20.050245949615636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.15308978154249,20.0,0.0,20.15308978154249,20.15308978154249,1.3793103448275863,22.15308978154249,28.0,28.0,20.15308978154249,0.0,20.15308978154249,20.15308978154249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15308978154249,20.15308978154249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.23532017280857,20.0,0.0,20.23532017280857,20.23532017280857,1.3793103448275863,22.23532017280857,28.0,28.0,20.23532017280857,0.0,20.23532017280857,20.23532017280857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23532017280857,20.23532017280857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.341482972154402,21.0,0.0,20.341482972154402,20.341482972154402,1.3793103448275863,22.341482972154402,28.0,28.0,20.341482972154402,0.0,20.341482972154402,20.341482972154402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.341482972154402,20.341482972154402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.424364173173167,21.8,0.0,20.424364173173167,20.424364173173167,1.3793103448275863,22.424364173173167,28.0,28.0,20.424364173173167,0.0,20.424364173173167,20.424364173173167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.424364173173167,20.424364173173167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.4534483664199,21.0,0.0,20.4534483664199,20.4534483664199,1.3793103448275863,22.4534483664199,28.0,28.0,20.4534483664199,0.0,20.4534483664199,20.4534483664199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4534483664199,20.4534483664199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.46278844637144,21.0,0.0,20.46278844637144,20.46278844637144,1.3793103448275863,22.46278844637144,28.0,28.0,20.46278844637144,0.0,20.46278844637144,20.46278844637144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46278844637144,20.46278844637144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.445327479278408,20.2,0.0,20.445327479278408,20.445327479278408,1.3793103448275863,22.445327479278408,28.0,28.0,20.445327479278408,0.0,20.445327479278408,20.445327479278408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.445327479278408,20.445327479278408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.411381962659796,19.0,0.0,20.411381962659796,20.411381962659796,1.3793103448275863,22.411381962659796,28.0,28.0,20.411381962659796,0.0,20.411381962659796,20.411381962659796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.411381962659796,20.411381962659796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.310226002427733,17.0,0.0,20.310226002427733,20.310226002427733,1.3793103448275863,22.310226002427733,28.0,28.0,20.310226002427733,0.0,20.310226002427733,20.310226002427733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.310226002427733,20.310226002427733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.260226921938397,16.8,0.0,20.260226921938397,20.260226921938397,1.3793103448275863,22.260226921938397,28.0,28.0,20.260226921938397,0.0,20.260226921938397,20.260226921938397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.260226921938397,20.260226921938397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.19505402086012,16.0,0.0,20.19505402086012,20.19505402086012,1.3793103448275863,22.19505402086012,28.0,28.0,20.19505402086012,0.0,20.19505402086012,20.19505402086012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19505402086012,20.19505402086012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.248787616404222,16.0,0.0,20.248787616404222,20.248787616404222,1.3793103448275863,22.248787616404222,28.0,28.0,20.248787616404222,0.0,20.248787616404222,20.248787616404222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.248787616404222,20.248787616404222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.22765794388306,16.0,0.0,20.22765794388306,20.22765794388306,1.3793103448275863,22.22765794388306,28.0,28.0,20.22765794388306,0.0,20.22765794388306,20.22765794388306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.22765794388306,20.22765794388306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.175396932003537,15.0,0.0,20.175396932003537,20.175396932003537,1.3793103448275863,22.175396932003537,28.653846153846153,28.653846153846153,20.175396932003537,0.0,20.175396932003537,20.175396932003537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.175396932003537,20.175396932003537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.132488370478576,15.0,0.0,20.132488370478576,20.132488370478576,1.3793103448275863,22.132488370478576,28.653846153846153,28.653846153846153,20.132488370478576,0.0,20.132488370478576,20.132488370478576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.132488370478576,20.132488370478576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.070062476834217,14.0,0.0,20.070062476834217,20.070062476834217,1.3793103448275863,22.070062476834217,29.307692307692307,29.307692307692307,20.070062476834217,0.0,20.070062476834217,20.070062476834217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.070062476834217,20.070062476834217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,19.999070076432226,13.0,0.0,19.999070076432226,19.999070076432226,1.3793103448275863,21.999070076432226,29.96153846153846,29.96153846153846,19.999070076432226,0.0,19.999070076432226,19.999070076432226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.999070076432226,19.999070076432226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.3486416911077233,19.999999999999993,15.0,0.3873796567863592,21.077543601451403,20.83543131595993,1.3793103448275863,23.077543601451403,28.653846153846153,28.653846153846153,20.83543131595993,0.04271300345563737,21.077543601451403,20.83543131595993,0.0484224570982949,0.04591139801787233,0.024,0.0413202582160851,0.3873796567863592,0.3679707965881464,1.3102028396096035,27.0,0.3679707965881464,35.0,20.83543131595993,0.3172162039552987,109.58228434202003,0.33579405539645757,0.0,0.0,0.0,0.3679707965881464,0.33579405539645757,0.0
2009-10-24 06:00:00,0.5709203853845463,20.0,14.6,0.634355983760607,21.695861400157614,21.299388910307233,1.3793103448275863,23.695861400157614,28.915384615384614,28.915384615384614,21.299388910307233,0.07180395418626648,21.695861400157614,21.299388910307233,0.07929449797007587,0.07188600745115634,0.024,0.0646974067060407,0.634355983760607,0.6175445845057226,1.342756520954389,27.0,0.6175445845057226,35.45454545454545,21.299388910307226,0.5323660211256229,109.35030554484639,0.5647396972772584,0.0,0.0,0.0,0.6175445845057226,0.5647396972772584,0.0
2009-10-24 07:00:00,0.6987012449460811,20.0,14.0,0.7763347166067568,22.042075856537497,21.556866658658276,1.3793103448275863,24.042075856537497,29.307692307692307,29.307692307692307,21.556866658658276,0.08634616444039292,22.042075856537497,21.556866658658276,0.0970418395758446,0.08637462036469856,0.024,0.07773715832822871,0.7763347166067568,0.7609721786432266,1.3520157938012998,27.0,0.7609721786432266,36.13636363636363,21.556866658658283,0.6560104988303678,109.22156667067085,0.6967233686893906,0.0,0.0,0.0,0.7609721786432266,0.6967233686893906,0.0
2009-10-24 08:00:00,0.9004602769857633,20.0,13.0,1.0005114188730704,22.578880638103445,21.95356100130778,1.3793103448275863,24.578880638103445,29.96153846153846,29.96153846153846,21.95356100130778,0.10770632761387036,22.578880638103445,21.95356100130778,0.1250639273591338,0.10877859934586939,0.024,0.09790073941128245,1.0005114188730704,0.9873892788076574,1.3612200929853024,27.0,0.9873892788076574,37.27272727272727,21.953561001307776,0.8511976541445322,109.02321949934611,0.9056687954565307,0.0,0.0,0.0,0.9873892788076574,0.9056687954565307,0.0
2009-10-24 09:00:00,0.9197429156131853,20.0,14.0,1.0219365729035392,22.62965094235703,21.990940584292318,1.3793103448275863,24.62965094235703,29.307692307692307,29.307692307692307,21.990940584292318,0.12040586281063675,22.62965094235703,21.990940584292318,0.1277420716129424,0.11089419663958439,0.024,0.09980477697562595,1.0219365729035392,1.0090259925674978,1.3618849023026776,27.0,1.0090259925674978,36.13636363636363,21.990940584292318,0.8698499935926706,109.00452970785383,0.9256734516187697,0.0,0.0,0.0,1.0090259925674978,0.9256734516187697,0.0
2009-10-24 10:00:00,0.5260942262312137,20.0,17.0,0.5845491402569041,21.573006672554865,21.207663459894302,1.3793103448275863,23.573006672554865,28.0,28.0,21.207663459894302,0.07418973863556833,21.573006672554865,21.207663459894302,0.07306864253211301,0.06673608317878,0.024,0.060062474860902,0.5845491402569041,0.567222748574782,1.3384267481548133,27.0,0.567222748574782,35.0,21.2076634598943,0.4889851280817087,109.39616827005285,0.5185033055038537,0.0,0.0,0.0,0.567222748574782,0.5185033055038537,0.0
2009-10-24 11:00:00,0.21931250723780396,19.999999999999993,19.0,0.24368056359755996,20.703723980926227,20.551423628677753,1.3793103448275863,22.703723980926227,28.0,28.0,20.551423628677753,0.028202631067326497,20.703723980926227,20.551423628677753,0.030460070449694995,0.030123542630495877,0.024,0.02711118836744629,0.24368056359755996,0.22269291786060957,1.2605135214323506,27.0,0.22269291786060957,35.0,20.551423628677764,0.19197665332811173,109.72428818566112,0.20295681251884512,0.0,0.0,0.0,0.22269291786060957,0.20295681251884512,0.0
2009-10-24 12:00:00,0.0,20.056774309886364,21.0,0.0,20.056774309886364,20.056774309886364,1.3793103448275863,22.056774309886364,28.0,28.0,20.056774309886364,0.0,20.056774309886364,20.056774309886364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.056774309886364,20.056774309886364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.137093881074563,21.0,0.0,20.137093881074563,20.137093881074563,1.3793103448275863,22.137093881074563,28.0,28.0,20.137093881074563,0.0,20.137093881074563,20.137093881074563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.137093881074563,20.137093881074563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.25633225459002,22.0,0.0,20.25633225459002,20.25633225459002,1.3793103448275863,22.25633225459002,28.0,28.0,20.25633225459002,0.0,20.25633225459002,20.25633225459002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25633225459002,20.25633225459002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.372708682390805,23.0,0.0,20.372708682390805,20.372708682390805,1.3793103448275863,22.372708682390805,28.0,28.0,20.372708682390805,0.0,20.372708682390805,20.372708682390805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.372708682390805,20.372708682390805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.36855326616059,21.0,0.0,20.36855326616059,20.36855326616059,1.3793103448275863,22.36855326616059,28.0,28.0,20.36855326616059,0.0,20.36855326616059,20.36855326616059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.36855326616059,20.36855326616059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.41061416548734,22.0,0.0,20.41061416548734,20.41061416548734,1.3793103448275863,22.41061416548734,28.0,28.0,20.41061416548734,0.0,20.41061416548734,20.41061416548734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41061416548734,20.41061416548734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.35428119389007,20.0,0.0,20.35428119389007,20.35428119389007,1.3793103448275863,22.35428119389007,28.0,28.0,20.35428119389007,0.0,20.35428119389007,20.35428119389007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35428119389007,20.35428119389007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.32048063026379,19.0,0.0,20.32048063026379,20.32048063026379,1.3793103448275863,22.32048063026379,28.0,28.0,20.32048063026379,0.0,20.32048063026379,20.32048063026379,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32048063026379,20.32048063026379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.30403571918488,19.0,0.0,20.30403571918488,20.30403571918488,1.3793103448275863,22.30403571918488,28.0,28.0,20.30403571918488,0.0,20.30403571918488,20.30403571918488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30403571918488,20.30403571918488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.324266429117905,19.8,0.0,20.324266429117905,20.324266429117905,1.3793103448275863,22.324266429117905,28.0,28.0,20.324266429117905,0.0,20.324266429117905,20.324266429117905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.324266429117905,20.324266429117905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.249436420419485,18.0,0.0,20.249436420419485,20.249436420419485,1.3793103448275863,22.249436420419485,28.0,28.0,20.249436420419485,0.0,20.249436420419485,20.249436420419485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.249436420419485,20.249436420419485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.27202322023755,18.0,0.0,20.27202322023755,20.27202322023755,1.3793103448275863,22.27202322023755,28.0,28.0,20.27202322023755,0.0,20.27202322023755,20.27202322023755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27202322023755,20.27202322023755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.24387610005823,17.4,0.0,20.24387610005823,20.24387610005823,1.3793103448275863,22.24387610005823,28.0,28.0,20.24387610005823,0.0,20.24387610005823,20.24387610005823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24387610005823,20.24387610005823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.211055339500533,17.0,0.0,20.211055339500533,20.211055339500533,1.3793103448275863,22.211055339500533,28.0,28.0,20.211055339500533,0.0,20.211055339500533,20.211055339500533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.211055339500533,20.211055339500533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.16899437433142,17.0,0.0,20.16899437433142,20.16899437433142,1.3793103448275863,22.16899437433142,28.0,28.0,20.16899437433142,0.0,20.16899437433142,20.16899437433142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16899437433142,20.16899437433142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.133598739957694,16.8,0.0,20.133598739957694,20.133598739957694,1.3793103448275863,22.133598739957694,28.0,28.0,20.133598739957694,0.0,20.133598739957694,20.133598739957694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.133598739957694,20.133598739957694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.086678600545845,16.0,0.0,20.086678600545845,20.086678600545845,1.3793103448275863,22.086678600545845,28.0,28.0,20.086678600545845,0.0,20.086678600545845,20.086678600545845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.086678600545845,20.086678600545845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.04978656549587,16.0,0.0,20.04978656549587,20.04978656549587,1.3793103448275863,22.04978656549587,28.0,28.0,20.04978656549587,0.0,20.04978656549587,20.04978656549587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04978656549587,20.04978656549587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.001945555379844,15.4,0.0,20.001945555379844,20.001945555379844,1.3793103448275863,22.001945555379844,28.392307692307693,28.392307692307693,20.001945555379844,0.0,20.001945555379844,20.001945555379844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.001945555379844,20.001945555379844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.39869802764667284,20.0,15.0,0.44299780849630316,21.218992744226647,20.942119113916455,1.3793103448275863,23.218992744226647,28.653846153846153,28.653846153846153,20.942119113916455,0.04952128887854082,21.218992744226647,20.942119113916455,0.055374726062037895,0.051866684595434434,0.024,0.04668001613589099,0.44299780849630316,0.42418447695584655,1.3207334798482548,27.0,0.42418447695584655,35.0,20.94211911391646,0.3656762732377988,109.52894044304178,0.38728072712109796,0.0,0.0,0.0,0.42418447695584655,0.38728072712109796,0.0
2009-10-25 08:00:00,0.4808925399940267,20.0,15.0,0.5343250444378075,21.448276629376547,21.114323476602916,1.3793103448275863,23.448276629376547,28.653846153846153,28.653846153846153,21.114323476602916,0.061094721513176534,21.448276629376547,21.114323476602916,0.06679063055472594,0.06150240254350712,0.024,0.055352162289156404,0.5343250444378075,0.5164752846921582,1.3332328522485724,27.0,0.5164752846921582,35.0,21.114323476602905,0.4452373143897916,109.44283826169854,0.4719132771914852,0.0,0.0,0.0,0.5164752846921582,0.4719132771914852,0.0
2009-10-25 09:00:00,0.4439486122981882,20.0,15.8,0.4932762358868758,21.34564169051024,21.037344043080942,1.3793103448275863,23.34564169051024,28.130769230769232,28.130769230769232,21.037344043080942,0.05994820881783638,21.34564169051024,21.037344043080942,0.061659529485859475,0.05719165760618841,0.024,0.05147249184556957,0.4932762358868758,0.47499540164749465,1.3281930560874837,27.0,0.47499540164749465,35.0,21.037344043080964,0.40947879452370234,109.48132797845952,0.4338597370146534,0.0,0.0,0.0,0.47499540164749465,0.4338597370146534,0.0
2009-10-25 10:00:00,0.13166584341913445,19.999999999999996,18.0,0.14629538157681607,20.440373664612405,20.348939051126894,1.3793103448275863,22.440373664612405,28.0,28.0,20.348939051126894,0.016483558175608464,20.440373664612405,20.348939051126894,0.01828692269710201,0.01894350517774336,0.024,0.017049154659969024,0.14629538157681607,0.12418973209459043,1.1708926170679572,27.0,0.12418973209459043,35.0,20.348939051126905,0.10706011387464694,109.82553047443655,0.1130791097098296,0.0,0.0,0.0,0.12418973209459043,0.1130791097098296,0.0
2009-10-25 11:00:00,0.0,20.02358920378498,19.0,0.0,20.02358920378498,20.02358920378498,1.3793103448275863,22.02358920378498,28.0,28.0,20.02358920378498,0.0,20.02358920378498,20.02358920378498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02358920378498,20.02358920378498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.17668371491265,21.4,0.0,20.17668371491265,20.17668371491265,1.3793103448275863,22.17668371491265,28.0,28.0,20.17668371491265,0.0,20.17668371491265,20.17668371491265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17668371491265,20.17668371491265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.27742690839421,21.7,0.0,20.27742690839421,20.27742690839421,1.3793103448275863,22.27742690839421,28.0,28.0,20.27742690839421,0.0,20.27742690839421,20.27742690839421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27742690839421,20.27742690839421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.365219778886953,22.0,0.0,20.365219778886953,20.365219778886953,1.3793103448275863,22.365219778886953,28.0,28.0,20.365219778886953,0.0,20.365219778886953,20.365219778886953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.365219778886953,20.365219778886953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.437309549500995,22.4,0.0,20.437309549500995,20.437309549500995,1.3793103448275863,22.437309549500995,28.0,28.0,20.437309549500995,0.0,20.437309549500995,20.437309549500995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.437309549500995,20.437309549500995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.476948471351903,22.2,0.0,20.476948471351903,20.476948471351903,1.3793103448275863,22.476948471351903,28.0,28.0,20.476948471351903,0.0,20.476948471351903,20.476948471351903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.476948471351903,20.476948471351903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.481264361760307,22.0,0.0,20.481264361760307,20.481264361760307,1.3793103448275863,22.481264361760307,28.0,28.0,20.481264361760307,0.0,20.481264361760307,20.481264361760307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.481264361760307,20.481264361760307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.481240175043435,21.4,0.0,20.481240175043435,20.481240175043435,1.3793103448275863,22.481240175043435,28.0,28.0,20.481240175043435,0.0,20.481240175043435,20.481240175043435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.481240175043435,20.481240175043435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.387888886454622,19.0,0.0,20.387888886454622,20.387888886454622,1.3793103448275863,22.387888886454622,28.0,28.0,20.387888886454622,0.0,20.387888886454622,20.387888886454622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.387888886454622,20.387888886454622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.31780466299751,18.0,0.0,20.31780466299751,20.31780466299751,1.3793103448275863,22.31780466299751,28.0,28.0,20.31780466299751,0.0,20.31780466299751,20.31780466299751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31780466299751,20.31780466299751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.332361656172633,17.6,0.0,20.332361656172633,20.332361656172633,1.3793103448275863,22.332361656172633,28.0,28.0,20.332361656172633,0.0,20.332361656172633,20.332361656172633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.332361656172633,20.332361656172633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.308080610922524,17.0,0.0,20.308080610922524,20.308080610922524,1.3793103448275863,22.308080610922524,28.0,28.0,20.308080610922524,0.0,20.308080610922524,20.308080610922524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.308080610922524,20.308080610922524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.280936186808972,17.0,0.0,20.280936186808972,20.280936186808972,1.3793103448275863,22.280936186808972,28.0,28.0,20.280936186808972,0.0,20.280936186808972,20.280936186808972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.280936186808972,20.280936186808972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.251800870564402,17.2,0.0,20.251800870564402,20.251800870564402,1.3793103448275863,22.251800870564402,28.0,28.0,20.251800870564402,0.0,20.251800870564402,20.251800870564402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.251800870564402,20.251800870564402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.19960629035883,16.0,0.0,20.19960629035883,20.19960629035883,1.3793103448275863,22.19960629035883,28.0,28.0,20.19960629035883,0.0,20.19960629035883,20.19960629035883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19960629035883,20.19960629035883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.147962313056752,16.0,0.0,20.147962313056752,20.147962313056752,1.3793103448275863,22.147962313056752,28.0,28.0,20.147962313056752,0.0,20.147962313056752,20.147962313056752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.147962313056752,20.147962313056752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.09165225785521,15.2,0.0,20.09165225785521,20.09165225785521,1.3793103448275863,22.09165225785521,28.523076923076925,28.523076923076925,20.09165225785521,0.0,20.09165225785521,20.09165225785521,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09165225785521,20.09165225785521,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.043119132001266,15.0,0.0,20.043119132001266,20.043119132001266,1.3793103448275863,22.043119132001266,28.653846153846153,28.653846153846153,20.043119132001266,0.0,20.043119132001266,20.043119132001266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.043119132001266,20.043119132001266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.003494093033689641,20.0,15.0,0.00388232559298849,20.015780081012753,20.013353627517137,1.3793103448275863,22.015780081012753,28.653846153846153,28.653846153846153,20.013353627517137,0.00038734278139241994,20.015780081012753,20.013353627517137,0.00048529069912356127,0.0006992090047173747,0.024,0.0006292881042456372,0.00388232559298849,-0.020047753506539773,-7.122554031038614,27.0,0.0,20.015780081012753,20.013353627517137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.07185919269385502,19.999999999999993,15.8,0.07984354743761668,20.252532404306546,20.202630187158032,1.3793103448275863,22.252532404306546,28.130769230769232,28.130769230769232,20.202630187158032,0.008681815992901814,20.252532404306546,20.202630187158032,0.009980443429702085,0.01092390219515022,0.024,0.009831511975635197,0.07984354743761668,0.0569359376571317,0.9835776380589042,27.0,0.0569359376571317,35.0,20.202630187158107,0.049082704876837684,109.89868490642095,0.05180766057902587,0.0,0.0,0.0,0.0569359376571317,0.05180766057902587,0.0
2009-10-26 07:00:00,0.468220407685459,20.0,15.0,0.5202448974282877,21.413145013549002,21.08799195265632,1.3793103448275863,23.413145013549002,28.653846153846153,28.653846153846153,21.08799195265632,0.059277772028847285,21.413145013549002,21.08799195265632,0.06503061217853597,0.06002728718892775,0.024,0.054024558470034977,0.5202448974282877,0.5022476261471804,1.3315946967176022,27.0,0.5022476261471804,35.0,21.087991952656317,0.43297209150619004,109.45600402367184,0.4588579956185504,0.0,0.0,0.0,0.5022476261471804,0.4588579956185504,0.0
2009-10-26 08:00:00,0.5449508438363276,20.000000000000004,15.0,0.6055009375959196,21.62478425450921,21.246346168511757,1.3793103448275863,23.62478425450921,28.653846153846153,28.653846153846153,21.246346168511757,0.07046690083381353,21.62478425450921,21.246346168511757,0.07568761719948995,0.068907130152503,0.024,0.06201641713725269,0.6055009375959196,0.5883916506111698,1.3403359765559344,27.0,0.5883916506111698,35.0,21.246346168511757,0.5072341815613532,109.37682691574412,0.5379490950715031,0.0,0.0,0.0,0.5883916506111698,0.5379490950715031,0.0
2009-10-26 09:00:00,0.39096364475386,20.0,16.8,0.4344040497265111,21.19723407837661,20.925731547297538,1.3793103448275863,23.19723407837661,28.0,28.0,20.925731547297538,0.05293639225991984,21.19723407837661,20.925731547297538,0.054300506215813886,0.050951175016179545,0.024,0.045856057514561586,0.4344040497265111,0.4154991672281291,1.319283970731418,27.0,0.4154991672281291,35.0,20.925731547297545,0.3581889372656285,109.53713422635123,0.37932265634184625,0.0,0.0,0.0,0.4154991672281291,0.37932265634184625,0.0
2009-10-26 10:00:00,0.05181344529516247,20.0,19.0,0.057570494772402746,20.187038538687087,20.151056979454335,1.3793103448275863,22.187038538687087,28.0,28.0,20.151056979454335,0.006323110862551617,20.187038538687087,20.151056979454335,0.007196311846550343,0.008114292435394134,0.024,0.00730286319185472,0.057570494772402746,0.034381924015942165,0.8237438927309265,27.0,0.034381924015942165,35.0,20.151056979454196,0.029639589668915663,109.9244715102729,0.03127777058516859,0.0,0.0,0.0,0.034381924015942165,0.03127777058516859,0.0
2009-10-26 11:00:00,0.0,20.06246768504976,20.0,0.0,20.06246768504976,20.06246768504976,1.3793103448275863,22.06246768504976,28.0,28.0,20.06246768504976,0.0,20.06246768504976,20.06246768504976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06246768504976,20.06246768504976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.200405180569852,21.6,0.0,20.200405180569852,20.200405180569852,1.3793103448275863,22.200405180569852,28.0,28.0,20.200405180569852,0.0,20.200405180569852,20.200405180569852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.200405180569852,20.200405180569852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.270924472905556,21.0,0.0,20.270924472905556,20.270924472905556,1.3793103448275863,22.270924472905556,28.0,28.0,20.270924472905556,0.0,20.270924472905556,20.270924472905556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.270924472905556,20.270924472905556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.386596620217837,22.0,0.0,20.386596620217837,20.386596620217837,1.3793103448275863,22.386596620217837,28.0,28.0,20.386596620217837,0.0,20.386596620217837,20.386596620217837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.386596620217837,20.386596620217837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.50863919443011,23.2,0.0,20.50863919443011,20.50863919443011,1.3793103448275863,22.50863919443011,28.0,28.0,20.50863919443011,0.0,20.50863919443011,20.50863919443011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.50863919443011,20.50863919443011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.52371031951693,22.0,0.0,20.52371031951693,20.52371031951693,1.3793103448275863,22.52371031951693,28.0,28.0,20.52371031951693,0.0,20.52371031951693,20.52371031951693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52371031951693,20.52371031951693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.459134154706028,21.0,0.0,20.459134154706028,20.459134154706028,1.3793103448275863,22.459134154706028,28.0,28.0,20.459134154706028,0.0,20.459134154706028,20.459134154706028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.459134154706028,20.459134154706028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.45001351482975,20.2,0.0,20.45001351482975,20.45001351482975,1.3793103448275863,22.45001351482975,28.0,28.0,20.45001351482975,0.0,20.45001351482975,20.45001351482975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45001351482975,20.45001351482975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.39573353113693,19.0,0.0,20.39573353113693,20.39573353113693,1.3793103448275863,22.39573353113693,28.0,28.0,20.39573353113693,0.0,20.39573353113693,20.39573353113693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.39573353113693,20.39573353113693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.330518305686013,18.0,0.0,20.330518305686013,20.330518305686013,1.3793103448275863,22.330518305686013,28.0,28.0,20.330518305686013,0.0,20.330518305686013,20.330518305686013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.330518305686013,20.330518305686013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.365838849981888,18.6,0.0,20.365838849981888,20.365838849981888,1.3793103448275863,22.365838849981888,28.0,28.0,20.365838849981888,0.0,20.365838849981888,20.365838849981888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.365838849981888,20.365838849981888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.349580954937643,18.0,0.0,20.349580954937643,20.349580954937643,1.3793103448275863,22.349580954937643,28.0,28.0,20.349580954937643,0.0,20.349580954937643,20.349580954937643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.349580954937643,20.349580954937643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.308811558320087,17.0,0.0,20.308811558320087,20.308811558320087,1.3793103448275863,22.308811558320087,28.0,28.0,20.308811558320087,0.0,20.308811558320087,20.308811558320087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.308811558320087,20.308811558320087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.29329040900258,18.0,0.0,20.29329040900258,20.29329040900258,1.3793103448275863,22.29329040900258,28.0,28.0,20.29329040900258,0.0,20.29329040900258,20.29329040900258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.29329040900258,20.29329040900258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.250647197659973,17.0,0.0,20.250647197659973,20.250647197659973,1.3793103448275863,22.250647197659973,28.0,28.0,20.250647197659973,0.0,20.250647197659973,20.250647197659973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.250647197659973,20.250647197659973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.219636044289906,17.0,0.0,20.219636044289906,20.219636044289906,1.3793103448275863,22.219636044289906,28.0,28.0,20.219636044289906,0.0,20.219636044289906,20.219636044289906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.219636044289906,20.219636044289906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.210390796975197,18.0,0.0,20.210390796975197,20.210390796975197,1.3793103448275863,22.210390796975197,28.0,28.0,20.210390796975197,0.0,20.210390796975197,20.210390796975197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.210390796975197,20.210390796975197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.17017987077152,17.0,0.0,20.17017987077152,20.17017987077152,1.3793103448275863,22.17017987077152,28.0,28.0,20.17017987077152,0.0,20.17017987077152,20.17017987077152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17017987077152,20.17017987077152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.06909522197362,17.0,0.0,20.06909522197362,20.06909522197362,1.3793103448275863,22.06909522197362,28.0,28.0,20.06909522197362,0.0,20.06909522197362,20.06909522197362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06909522197362,20.06909522197362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.017631008220974,17.6,0.0,20.017631008220974,20.017631008220974,1.3793103448275863,22.017631008220974,28.0,28.0,20.017631008220974,0.0,20.017631008220974,20.017631008220974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.017631008220974,20.017631008220974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
