timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-27 07:00:00,0.08261377289102516,20.0,17.0,0.09179308099002795,20.287030488280443,20.229659812661673,1.3793103448275863,22.287030488280443,28.0,28.0,20.229659812661673,0.010183848385384506,20.287030488280443,20.229659812661673,0.011474135123753493,0.012400567222610789,0.024,0.01116051050034971,0.09179308099002795,0.06903313771228904,1.0373126161089081,27.0,0.06903313771228904,35.0,20.229659812661666,0.059511325614042286,109.88517009366916,0.06282297934602393,0.0,0.0,0.0,0.06903313771228904,0.06282297934602393,0.0
2009-10-27 08:00:00,0.15222477166757467,20.000000000000004,17.0,0.16913863518619407,20.50315683977367,20.397445192782296,1.3793103448275863,22.50315683977367,28.0,28.0,20.397445192782296,0.01917896969654626,20.50315683977367,20.397445192782296,0.02114232939827426,0.021614448781343016,0.024,0.019453003903208713,0.16913863518619407,0.14730008006432838,1.201218893619399,27.0,0.14730008006432838,35.0,20.397445192782317,0.1269828276416624,109.80127740360884,0.13415151767577438,0.0,0.0,0.0,0.14730008006432838,0.13415151767577438,0.0
2009-10-27 09:00:00,0.28903452133787505,20.0,17.0,0.3211494681531945,20.906948344981153,20.706229927385408,1.3793103448275863,22.906948344981153,28.0,28.0,20.706229927385408,0.03795746054934158,20.906948344981153,20.706229927385408,0.04014368351914931,0.03871627853679746,0.024,0.03484465068311771,0.3211494681531945,0.3010210960068742,1.2928606549507473,27.0,0.3010210960068742,35.0,20.706229927385415,0.2595009448335122,109.6468850363073,0.2745368424348738,0.0,0.0,0.0,0.3010210960068742,0.2745368424348738,0.0
2009-10-27 10:00:00,0.16242739312980486,20.0,18.0,0.18047488125533873,20.534054801862236,20.42125800107765,1.3793103448275863,22.534054801862236,28.0,28.0,20.42125800107765,0.020528709673420683,20.534054801862236,20.42125800107765,0.02255936015691734,0.02292750727055727,0.024,0.020634756543501543,0.18047488125533873,0.15876763198239444,1.2134089558272978,27.0,0.15876763198239444,35.0,20.421258001077653,0.1368686482606849,109.78937099946117,0.14461111356870204,0.0,0.0,0.0,0.15876763198239444,0.14461111356870204,0.0
2009-10-27 11:00:00,0.0,20.088328680393957,21.0,0.0,20.088328680393957,20.088328680393957,1.3793103448275863,22.088328680393957,28.0,28.0,20.088328680393957,0.0,20.088328680393957,20.088328680393957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.088328680393957,20.088328680393957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.112876494247182,20.2,0.0,20.112876494247182,20.112876494247182,1.3793103448275863,22.112876494247182,28.0,28.0,20.112876494247182,0.0,20.112876494247182,20.112876494247182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.112876494247182,20.112876494247182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.236868143036148,22.0,0.0,20.236868143036148,20.236868143036148,1.3793103448275863,22.236868143036148,28.0,28.0,20.236868143036148,0.0,20.236868143036148,20.236868143036148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.236868143036148,20.236868143036148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.25993591639955,21.0,0.0,20.25993591639955,20.25993591639955,1.3793103448275863,22.25993591639955,28.0,28.0,20.25993591639955,0.0,20.25993591639955,20.25993591639955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25993591639955,20.25993591639955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.285031081087517,21.0,0.0,20.285031081087517,20.285031081087517,1.3793103448275863,22.285031081087517,28.0,28.0,20.285031081087517,0.0,20.285031081087517,20.285031081087517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.285031081087517,20.285031081087517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.332021405055777,21.0,0.0,20.332021405055777,20.332021405055777,1.3793103448275863,22.332021405055777,28.0,28.0,20.332021405055777,0.0,20.332021405055777,20.332021405055777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.332021405055777,20.332021405055777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.29029568884296,20.0,0.0,20.29029568884296,20.29029568884296,1.3793103448275863,22.29029568884296,28.0,28.0,20.29029568884296,0.0,20.29029568884296,20.29029568884296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.29029568884296,20.29029568884296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.271771798092995,19.4,0.0,20.271771798092995,20.271771798092995,1.3793103448275863,22.271771798092995,28.0,28.0,20.271771798092995,0.0,20.271771798092995,20.271771798092995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.271771798092995,20.271771798092995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.222803756414187,18.0,0.0,20.222803756414187,20.222803756414187,1.3793103448275863,22.222803756414187,28.0,28.0,20.222803756414187,0.0,20.222803756414187,20.222803756414187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.222803756414187,20.222803756414187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.19690425459376,18.0,0.0,20.19690425459376,20.19690425459376,1.3793103448275863,22.19690425459376,28.0,28.0,20.19690425459376,0.0,20.19690425459376,20.19690425459376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19690425459376,20.19690425459376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.15743771336792,17.6,0.0,20.15743771336792,20.15743771336792,1.3793103448275863,22.15743771336792,28.0,28.0,20.15743771336792,0.0,20.15743771336792,20.15743771336792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15743771336792,20.15743771336792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.108590561794568,17.0,0.0,20.108590561794568,20.108590561794568,1.3793103448275863,22.108590561794568,28.0,28.0,20.108590561794568,0.0,20.108590561794568,20.108590561794568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.108590561794568,20.108590561794568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.127460218538296,16.0,0.0,20.127460218538296,20.127460218538296,1.3793103448275863,22.127460218538296,28.0,28.0,20.127460218538296,0.0,20.127460218538296,20.127460218538296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.127460218538296,20.127460218538296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.108279489177654,16.4,0.0,20.108279489177654,20.108279489177654,1.3793103448275863,22.108279489177654,28.0,28.0,20.108279489177654,0.0,20.108279489177654,20.108279489177654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.108279489177654,20.108279489177654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.070270805791203,16.0,0.0,20.070270805791203,20.070270805791203,1.3793103448275863,22.070270805791203,28.0,28.0,20.070270805791203,0.0,20.070270805791203,20.070270805791203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.070270805791203,20.070270805791203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.035515911579218,16.0,0.0,20.035515911579218,20.035515911579218,1.3793103448275863,22.035515911579218,28.0,28.0,20.035515911579218,0.0,20.035515911579218,20.035515911579218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.035515911579218,20.035515911579218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.01762831785402,16.8,0.0,20.01762831785402,20.01762831785402,1.3793103448275863,22.01762831785402,28.0,28.0,20.01762831785402,0.0,20.01762831785402,20.01762831785402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01762831785402,20.01762831785402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,19.983140710721546,16.4,0.0,19.983140710721546,19.983140710721546,1.3793103448275863,21.983140710721546,28.0,28.0,19.983140710721546,0.0,19.983140710721546,19.983140710721546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.983140710721546,19.983140710721546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.38735246749305924,20.0,16.0,0.4303916305478436,21.187063261840265,20.918068492747864,1.3793103448275863,23.187063261840265,28.0,28.0,20.918068492747864,0.052390688519609915,21.187063261840265,20.918068492747864,0.05379895381848045,0.050523162110115094,0.024,0.045470845899103586,0.4303916305478436,0.41144394675885504,1.318587193154294,27.0,0.41144394675885504,35.0,20.918068492747857,0.35469305755073716,109.54096575362607,0.37560737567738234,0.0,0.0,0.0,0.41144394675885504,0.37560737567738234,0.0
2009-10-28 06:00:00,0.4834916190747957,20.000000000000004,16.4,0.5372129100831063,21.455473034897274,21.11971496609533,1.3793103448275863,23.455473034897274,28.0,28.0,21.11971496609533,0.06731037673231767,21.455473034897274,21.11971496609533,0.06715161376038829,0.061804512023822325,0.024,0.05562406082144009,0.5372129100831063,0.5193933612854885,1.3335581159898295,27.0,0.5193933612854885,35.0,21.119714966095337,0.4477528976599039,109.44014251695233,0.4745912691086218,0.0,0.0,0.0,0.5193933612854885,0.4745912691086218,0.0
2009-10-28 07:00:00,0.5636523100108936,20.000000000000004,16.0,0.6262803444565483,21.675995461920493,21.28457024663515,1.3793103448275863,23.675995461920493,28.0,28.0,21.28457024663515,0.08039647029274874,21.675995461920493,21.28457024663515,0.07828504305706854,0.07105357700533523,0.024,0.06394821930480171,0.6262803444565483,0.6093857021570819,1.3421018405178402,27.0,0.6093857021570819,35.0,21.284570246635155,0.5253325018595533,109.35771487668242,0.5572407057373663,0.0,0.0,0.0,0.6093857021570819,0.5572407057373663,0.0
2009-10-28 08:00:00,0.6226043837079808,20.000000000000007,16.0,0.6917826485644231,21.83656716944636,21.404203014093596,1.3793103448275863,23.83656716944636,28.0,28.0,21.404203014093596,0.09041581381067271,21.83656716944636,21.404203014093596,0.08647283107055288,0.07777848440495864,0.024,0.07000063596446278,0.6917826485644231,0.6755604970049188,1.3469658194079048,27.0,0.6755604970049188,35.0,21.404203014093596,0.5823797387973438,109.29789849295321,0.6180910212546076,0.0,0.0,0.0,0.6755604970049188,0.6180910212546076,0.0
2009-10-28 09:00:00,0.6181579816539906,20.0,17.0,0.6868422018377673,21.824499701604644,21.395223325456037,1.3793103448275863,23.824499701604644,28.0,28.0,21.395223325456037,0.08964804952360501,21.824499701604644,21.395223325456037,0.08585527522972092,0.07727335264945634,0.024,0.0695460173845107,0.6868422018377673,0.6705695371027129,1.346631725565518,27.0,0.6705695371027129,35.0,21.395223325456037,0.5780771871575111,109.30238833727198,0.6134994370237834,0.0,0.0,0.0,0.6705695371027129,0.6134994370237834,0.0
2009-10-28 10:00:00,0.5296060555596476,20.0,17.0,0.5884511728440529,21.58266067113791,21.214878688110375,1.3793103448275863,23.58266067113791,28.0,28.0,21.214878688110375,0.07476439558157338,21.58266067113791,21.214878688110375,0.07355639660550661,0.0671409446219588,0.024,0.06042685015976292,0.5884511728440529,0.5711652673062488,1.3387927463788087,27.0,0.5711652673062488,35.0,21.21487868811036,0.4923838511260766,109.39256065594482,0.5221244149340694,0.0,0.0,0.0,0.5711652673062488,0.5221244149340694,0.0
2009-10-28 11:00:00,0.3286506908231228,20.0,18.0,0.36516743424791426,21.02061074114667,20.79238109474172,1.3793103448275863,23.02061074114667,28.0,28.0,20.79238109474172,0.04367593742408113,21.02061074114667,20.79238109474172,0.04564592928098928,0.04351180406132136,0.024,0.03916062365518922,0.36516743424791426,0.3455186146540464,1.305092828182669,27.0,0.3455186146540464,35.0,20.792381094741724,0.29786087470176414,109.60380945262914,0.315243253295297,0.0,0.0,0.0,0.3455186146540464,0.315243253295297,0.0
2009-10-28 12:00:00,0.02618592019518571,20.0,19.6,0.029095466883539676,20.099995274557358,20.081810607755145,1.3793103448275863,22.099995274557358,28.0,28.0,20.081810607755145,0.0031676811193857056,20.099995274557358,20.081810607755145,0.0036369333604424595,0.004363341175500068,0.024,0.003927007057950061,0.029095466883539676,0.005531801001089683,0.26224258152897406,27.0,0.005531801001089683,35.0,20.081810607755017,0.004768793966456624,109.95909469612249,0.0050307807793226154,0.0,0.0,0.0,0.005531801001089683,0.0050307807793226154,0.0
2009-10-28 13:00:00,0.0,20.14969257733864,22.0,0.0,20.14969257733864,20.14969257733864,1.3793103448275863,22.14969257733864,28.0,28.0,20.14969257733864,0.0,20.14969257733864,20.14969257733864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14969257733864,20.14969257733864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.240958337015044,22.0,0.0,20.240958337015044,20.240958337015044,1.3793103448275863,22.240958337015044,28.0,28.0,20.240958337015044,0.0,20.240958337015044,20.240958337015044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.240958337015044,20.240958337015044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.246206375958614,20.6,0.0,20.246206375958614,20.246206375958614,1.3793103448275863,22.246206375958614,28.0,28.0,20.246206375958614,0.0,20.246206375958614,20.246206375958614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.246206375958614,20.246206375958614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.263995367815486,20.0,0.0,20.263995367815486,20.263995367815486,1.3793103448275863,22.263995367815486,28.0,28.0,20.263995367815486,0.0,20.263995367815486,20.263995367815486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.263995367815486,20.263995367815486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.212426968330128,19.0,0.0,20.212426968330128,20.212426968330128,1.3793103448275863,22.212426968330128,28.0,28.0,20.212426968330128,0.0,20.212426968330128,20.212426968330128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.212426968330128,20.212426968330128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.19825737012045,18.8,0.0,20.19825737012045,20.19825737012045,1.3793103448275863,22.19825737012045,28.0,28.0,20.19825737012045,0.0,20.19825737012045,20.19825737012045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19825737012045,20.19825737012045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.127804711243733,17.0,0.0,20.127804711243733,20.127804711243733,1.3793103448275863,22.127804711243733,28.0,28.0,20.127804711243733,0.0,20.127804711243733,20.127804711243733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.127804711243733,20.127804711243733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.09108599415081,17.0,0.0,20.09108599415081,20.09108599415081,1.3793103448275863,22.09108599415081,28.0,28.0,20.09108599415081,0.0,20.09108599415081,20.09108599415081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09108599415081,20.09108599415081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.10204944240457,18.0,0.0,20.10204944240457,20.10204944240457,1.3793103448275863,22.10204944240457,28.0,28.0,20.10204944240457,0.0,20.10204944240457,20.10204944240457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10204944240457,20.10204944240457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.04709495417467,17.0,0.0,20.04709495417467,20.04709495417467,1.3793103448275863,22.04709495417467,28.0,28.0,20.04709495417467,0.0,20.04709495417467,20.04709495417467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04709495417467,20.04709495417467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.064092398808263,16.0,0.0,20.064092398808263,20.064092398808263,1.3793103448275863,22.064092398808263,28.0,28.0,20.064092398808263,0.0,20.064092398808263,20.064092398808263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.064092398808263,20.064092398808263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.06498441091452,17.4,0.0,20.06498441091452,20.06498441091452,1.3793103448275863,22.06498441091452,28.0,28.0,20.06498441091452,0.0,20.06498441091452,20.06498441091452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06498441091452,20.06498441091452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.036186608112146,17.0,0.0,20.036186608112146,20.036186608112146,1.3793103448275863,22.036186608112146,28.0,28.0,20.036186608112146,0.0,20.036186608112146,20.036186608112146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.036186608112146,20.036186608112146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.009801352219146,17.0,0.0,20.009801352219146,20.009801352219146,1.3793103448275863,22.009801352219146,28.0,28.0,20.009801352219146,0.0,20.009801352219146,20.009801352219146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.009801352219146,20.009801352219146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,19.987730726670314,17.2,0.0,19.987730726670314,19.987730726670314,1.3793103448275863,21.987730726670314,28.0,28.0,19.987730726670314,0.0,19.987730726670314,19.987730726670314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.987730726670314,19.987730726670314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,19.939249107188243,16.0,0.0,19.939249107188243,19.939249107188243,1.3793103448275863,21.939249107188243,28.0,28.0,19.939249107188243,0.0,19.939249107188243,19.939249107188243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.939249107188243,19.939249107188243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.49357603161061747,20.000000000000004,16.0,0.548417812900686,21.483366098496713,21.140604965433784,1.3793103448275863,23.483366098496713,28.0,28.0,21.140604965433784,0.06892356749481486,21.483366098496713,21.140604965433784,0.06855222661258575,0.06297530553433177,0.024,0.05667777498089859,0.548417812900686,0.5307153434541192,1.3347873576775207,27.0,0.5307153434541192,35.0,21.140604965433777,0.45751322711562,109.42969751728312,0.4849829209939094,0.0,0.0,0.0,0.5307153434541192,0.4849829209939094,0.0
2009-10-29 06:00:00,0.4967757855961871,20.0,17.0,0.5519730951068745,21.49220697646924,21.147223792027447,1.3793103448275863,23.49220697646924,28.0,28.0,21.147223792027447,0.06943738722104188,21.49220697646924,21.147223792027447,0.06899663688835932,0.0633463384439205,0.024,0.05701170459952845,0.5519730951068745,0.5343077289512665,1.335166848523886,27.0,0.5343077289512665,35.0,21.147223792027454,0.460610111164885,109.42638810398627,0.48828051278044726,0.0,0.0,0.0,0.5343077289512665,0.4882805127804473,0.0
2009-10-29 07:00:00,0.7510698682188605,19.999999999999996,15.0,0.8345220757987338,22.182464328792953,21.660888031418743,1.3793103448275863,24.182464328792953,28.653846153846153,28.653846153846153,21.660888031418743,0.10287714726588272,22.182464328792953,21.660888031418743,0.10431525947484173,0.09224045664508088,0.024,0.0830164109805728,0.8345220757987338,0.8197461214632419,1.3548884304640378,27.0,0.8197461214632419,35.0,21.660888031418736,0.7066776909165879,109.16955598429064,0.7508926037779272,0.0,0.0,0.0,0.8197461214632419,0.7508926037779272,0.0
2009-10-29 08:00:00,0.81857504643433,20.000000000000004,15.0,0.9095278293714778,22.3622983164431,21.793843423085928,1.3793103448275863,24.3622983164431,28.653846153846153,28.653846153846153,21.793843423085928,0.11429670595605151,22.3622983164431,21.793843423085928,0.11369097867143473,0.09974740174869647,0.024,0.08977266157382681,0.9095278293714778,0.8955025695463474,1.3580408626402642,27.0,0.8955025695463474,35.0,21.793843423085924,0.7719849737468514,109.10307828845704,0.820785795959609,0.0,0.0,0.0,0.8955025695463474,0.820785795959609,0.0
2009-10-29 09:00:00,0.8513974401142445,20.000000000000004,16.0,0.9459971556824939,22.449308331096546,21.858060108794987,1.3793103448275863,24.449308331096546,28.0,28.0,21.858060108794987,0.1327780479501666,22.449308331096546,21.858060108794987,0.11824964446031173,0.10337684255739663,0.024,0.09303915830165696,0.9459971556824939,0.9323348399382334,1.3593900170262159,27.0,0.9323348399382334,35.0,21.858060108794987,0.8037369309812357,109.07096994560251,0.8547965058009672,0.0,0.0,0.0,0.9323348399382334,0.8547965058009672,0.0
2009-10-29 10:00:00,0.6821576852628619,19.999999999999996,17.0,0.7579529836254021,21.997555752641002,21.52383513787513,1.3793103448275863,23.997555752641002,28.0,28.0,21.52383513787513,0.10089424194958954,21.997555752641002,21.52383513787513,0.09474412295317526,0.0845133813723873,0.024,0.07606204323514856,0.7579529836254021,0.7424043217626408,1.351015146287769,27.0,0.7424043217626408,35.0,21.52383513787513,0.6400037256574491,109.23808243106244,0.679620426540492,0.0,0.0,0.0,0.7424043217626408,0.679620426540492,0.0
2009-10-29 11:00:00,0.6026611067731439,19.999999999999993,17.0,0.6696234519701598,21.782387258871395,21.363872601390042,1.3793103448275863,23.782387258871395,28.0,28.0,21.363872601390042,0.08698772067680867,21.782387258871395,21.363872601390042,0.08370293149626998,0.07551023664627485,0.024,0.06795921298164737,0.6696234519701598,0.6531744756347873,1.3454282531020694,27.0,0.6531744756347873,35.0,21.363872601390042,0.5630814445127477,109.31806369930499,0.5974991264311426,0.0,0.0,0.0,0.6531744756347873,0.5974991264311426,0.0
2009-10-29 12:00:00,0.4053192681637219,20.0,17.8,0.4503547424041354,21.237593146373253,20.95612143237067,1.3793103448275863,23.237593146373253,28.0,28.0,20.95612143237067,0.055116913668030586,21.237593146373253,20.95612143237067,0.05629434280051693,0.05264914988985413,0.024,0.04738423490086872,0.4503547424041354,0.4316196573931208,1.3219300307468083,27.0,0.4316196573931208,35.0,20.95612143237068,0.3720859115457938,109.52193928381466,0.39409424286637545,0.0,0.0,0.0,0.4316196573931208,0.39409424286637545,0.0
2009-10-29 13:00:00,0.14229948876204168,20.000000000000004,19.0,0.1581105430689352,20.47293833213723,20.374119242719143,1.3793103448275863,22.47293833213723,28.0,28.0,20.374119242719143,0.017873632782766876,20.47293833213723,20.374119242719143,0.0197638178836169,0.02032938179655275,0.024,0.018296443616897477,0.1581105430689352,0.1361434812485905,1.187676093080939,27.0,0.1361434812485905,35.0,20.374119242719154,0.11736507004188836,109.81294037864042,0.12397763030400705,0.0,0.0,0.0,0.1361434812485905,0.12397763030400705,0.0
2009-10-29 14:00:00,0.0,20.072626490995383,21.0,0.0,20.072626490995383,20.072626490995383,1.3793103448275863,22.072626490995383,28.0,28.0,20.072626490995383,0.0,20.072626490995383,20.072626490995383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.072626490995383,20.072626490995383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.054421264168425,19.4,0.0,20.054421264168425,20.054421264168425,1.3793103448275863,22.054421264168425,28.0,28.0,20.054421264168425,0.0,20.054421264168425,20.054421264168425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.054421264168425,20.054421264168425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.066268562497566,19.0,0.0,20.066268562497566,20.066268562497566,1.3793103448275863,22.066268562497566,28.0,28.0,20.066268562497566,0.0,20.066268562497566,20.066268562497566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.066268562497566,20.066268562497566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.10458303155938756,20.0,18.0,0.11620336839931951,20.356423518860932,20.28379641361136,1.3793103448275863,22.356423518860932,28.0,28.0,20.28379641361136,0.012982461707248007,20.356423518860932,20.28379641361136,0.014525421049914939,0.015365278379334995,0.024,0.013828750541401496,0.11620336839931951,0.09373989623725303,1.1126734997801262,27.0,0.09373989623725303,35.0,20.283796413611395,0.08081025537694227,109.85810179319431,0.08532815942306787,0.0,0.0,0.0,0.09373989623725303,0.08532815942306787,0.0
2009-10-29 18:00:00,0.18434832480539554,20.0,16.8,0.20483147200599505,20.599926607250257,20.471906937246512,1.3793103448275863,22.599926607250257,28.0,28.0,20.471906937246512,0.023455987287303297,20.599926607250257,20.471906937246512,0.02560393400074938,0.025724005067922464,0.024,0.023151604561130218,0.20483147200599505,0.1834038725127873,1.235019482899225,27.0,0.1834038725127873,35.0,20.4719069372465,0.15810678664895456,109.76404653137675,0.16708920480656675,0.0,0.0,0.0,0.1834038725127873,0.16708920480656675,0.0
2009-10-29 19:00:00,0.2700189522816906,20.0,16.0,0.30002105809076735,20.851956546099427,20.664443384792694,1.3793103448275863,22.851956546099427,28.0,28.0,20.664443384792694,0.03525824375010794,20.851956546099427,20.664443384792694,0.03750263226134592,0.03639359834141089,0.024,0.0327542385072698,0.30002105809076735,0.27966041792490837,1.2857047766491323,27.0,0.27966041792490837,35.0,20.664443384792705,0.24108656717664517,109.66777830760364,0.2550069147388924,0.0,0.0,0.0,0.27966041792490837,0.2550069147388924,0.0
2009-10-29 20:00:00,0.4561294671104055,20.0,15.0,0.5068105190115616,21.37955411262246,21.062797538240236,1.3793103448275863,23.37955411262246,28.653846153846153,28.653846153846153,21.062797538240236,0.05755537106419643,21.37955411262246,21.062797538240236,0.0633513148764452,0.05861643962070474,0.024,0.05275479565863426,0.5068105190115616,0.48867216297363203,1.3299458956246097,27.0,0.48867216297363203,35.0,21.06279753824023,0.42126910601175177,109.46860123087988,0.44640395280375883,0.0,0.0,0.0,0.48867216297363203,0.44640395280375883,0.0
2009-10-29 21:00:00,0.3781342206110521,20.000000000000004,16.4,0.42014913401228016,21.161065767283205,20.898472558525526,1.3793103448275863,23.161065767283205,28.0,28.0,20.898472558525526,0.051002764166708466,21.161065767283205,20.898472558525526,0.05251864175153502,0.049428919819409375,0.024,0.04448602783746844,0.42014913401228016,0.4010920259942211,1.3167476400546554,27.0,0.4010920259942211,35.0,20.89847255852553,0.3457689879260527,109.55076372073724,0.36612435401789634,0.0,0.0,0.0,0.4010920259942211,0.3661243540178964,0.0
2009-10-29 22:00:00,0.47951934795059176,20.0,16.0,0.5327992755006575,21.44447324773467,21.11147370054676,1.3793103448275863,23.44447324773467,28.0,28.0,21.11147370054676,0.06667750115081134,21.44447324773467,21.11147370054676,0.06659990943758219,0.06134272675875434,0.024,0.0552084540828789,0.5327992755006575,0.5149335481765329,1.3330595640004608,27.0,0.5149335481765329,35.0,21.111473700546767,0.44390823118666634,109.44426314972662,0.4704984376130081,0.0,0.0,0.0,0.5149335481765329,0.4704984376130081,0.0
2009-10-29 23:00:00,0.0,19.866703895511463,15.0,0.0,19.866703895511463,19.866703895511463,1.3793103448275863,21.866703895511463,28.653846153846153,28.653846153846153,19.866703895511463,0.0,19.866703895511463,19.866703895511463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.866703895511463,19.866703895511463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,19.822995571713754,16.0,0.0,19.822995571713754,19.822995571713754,1.3793103448275863,21.822995571713754,28.0,28.0,19.822995571713754,0.0,19.822995571713754,19.822995571713754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.822995571713754,19.822995571713754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.76580600002339,15.0,0.0,19.76580600002339,19.76580600002339,1.3793103448275863,21.76580600002339,28.653846153846153,28.653846153846153,19.76580600002339,0.0,19.76580600002339,19.76580600002339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.76580600002339,19.76580600002339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.7232365978218,15.0,0.0,19.7232365978218,19.7232365978218,1.3793103448275863,21.7232365978218,28.653846153846153,28.653846153846153,19.7232365978218,0.0,19.7232365978218,19.7232365978218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.7232365978218,19.7232365978218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.69908935905066,15.8,0.0,19.69908935905066,19.69908935905066,1.3793103448275863,21.69908935905066,28.130769230769232,28.130769230769232,19.69908935905066,0.0,19.69908935905066,19.69908935905066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.69908935905066,19.69908935905066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.65057845790556,15.0,0.0,19.65057845790556,19.65057845790556,1.3793103448275863,21.65057845790556,28.653846153846153,28.653846153846153,19.65057845790556,0.0,19.65057845790556,19.65057845790556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.65057845790556,19.65057845790556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,1.32180106486053,20.000000000000007,15.0,1.4686678498450334,23.67150265509319,22.753585248940045,1.3793103448275863,25.67150265509319,28.653846153846153,28.653846153846153,22.753585248940045,0.2145825404011497,23.67150265509319,22.753585248940045,0.18358348123062918,0.15420210969679726,0.024,0.13878189872711755,1.4686678498450334,1.460088060814713,1.3712525720866608,27.0,1.460088060814713,35.0,22.753585248940045,1.163793103448276,108.62320737552997,1.3441768992945733,0.0,0.0,0.0,1.460088060814713,1.3441768992945733,0.0
2009-10-30 06:00:00,1.158562492033885,20.0,16.0,1.2872916578154279,23.252028131598138,22.447470845463492,1.3793103448275863,25.252028131598138,28.0,28.0,22.447470845463492,0.19986102853062004,23.252028131598138,22.447470845463492,0.16091145722692848,0.13678797544947913,0.024,0.12310917790453121,1.2872916578154279,1.2769704553603758,1.3682513581318443,27.0,1.2769704553603758,35.0,22.447470845463492,1.1008365994485998,108.77626457726825,1.173942183364176,0.0,0.0,0.0,1.2769704553603758,1.173942183364176,0.0
2009-10-30 07:00:00,1.2924917802913178,20.0,15.0,1.4361019781014643,23.596501706957056,22.69893797064364,1.3793103448275863,25.596501706957056,28.653846153846153,28.653846153846153,22.69893797064364,0.2078989143999521,23.596501706957056,22.69893797064364,0.17951274726268304,0.15109055226241674,0.024,0.13598149703617507,1.4361019781014643,1.4272110333277062,1.3707709985355157,27.0,1.4272110333277062,35.0,22.69893797064364,1.163793103448276,108.65053101467818,1.313579436749275,0.0,0.0,0.0,1.4272110333277062,1.313579436749275,0.0
2009-10-30 08:00:00,1.34256781246264,20.0,15.0,1.4917420138473776,23.72456448670947,22.79222572805486,1.3793103448275863,25.72456448670947,28.653846153846153,28.653846153846153,22.79222572805486,0.2193906123701984,23.72456448670947,22.79222572805486,0.1864677517309222,0.15640296515434385,0.024,0.14076266863890946,1.4917420138473776,1.483382310362812,1.371580707002203,27.0,1.483382310362812,35.0,22.792225728054863,1.1637931034482762,108.60388713597257,1.3658648410121919,0.0,0.0,0.0,1.483382310362812,1.3658648410121919,0.0
2009-10-30 09:00:00,1.4281283346542426,20.0,15.4,1.5868092607269362,23.942515066146857,22.950759278192525,1.3793103448275863,25.942515066146857,28.392307692307693,28.392307692307693,22.950759278192525,0.25138782452429664,23.942515066146857,22.950759278192525,0.19835115759086702,0.16543858426414515,0.024,0.14889472583773064,1.5868092607269362,1.5793531191533505,1.3728292046808315,27.0,1.5793531191533505,35.0,22.95075927819252,1.1637931034482758,108.52462036090374,1.455294765281037,0.0,0.0,0.0,1.5793531191533505,1.455294765281037,0.0
2009-10-30 10:00:00,1.3156258721644354,19.999999999999996,16.0,1.4618065246271503,23.655711616971814,22.742082539079846,1.3793103448275863,25.655711616971814,28.0,28.0,22.742082539079846,0.2396724649707882,23.655711616971814,22.742082539079846,0.1827258155783938,0.15354705974524,0.024,0.138192353770716,1.4618065246271503,1.4531612306016743,1.3711529428167724,27.0,1.4531612306016743,35.0,22.742082539079846,1.1637931034482758,108.62895873046008,1.3377291355681575,0.0,0.0,0.0,1.4531612306016743,1.3377291355681575,0.0
2009-10-30 11:00:00,1.1216911951773691,20.0,17.0,1.2463235501970769,23.15665638890372,22.377704170030547,1.3793103448275863,25.15665638890372,28.0,28.0,22.377704170030547,0.1910993099813475,23.15665638890372,22.377704170030547,0.1557904437746346,0.13282465341442243,0.024,0.11954218807298017,1.2463235501970769,1.2356060155385191,1.3674492142060413,27.0,1.2356060155385191,35.0,22.377704170030547,1.0651775996021717,108.81114791498473,1.135550942357405,0.0,0.0,0.0,1.2356060155385191,1.135550942357405,0.0
2009-10-30 12:00:00,0.9395277993415279,20.0,17.6,1.0439197770461421,22.68165641423315,22.02920655357931,1.3793103448275863,24.68165641423315,28.0,28.0,22.02920655357931,0.1507221528188416,22.68165641423315,22.02920655357931,0.13048997213076777,0.11306071122749904,0.024,0.10175464010474913,1.0439197770461421,1.031225848168892,1.3625381102154217,27.0,1.031225848168892,35.0,22.029206553579314,0.8889878001455966,108.98539672321034,0.9462055276890821,0.0,0.0,0.0,1.031225848168892,0.9462055276890821,0.0
2009-10-30 13:00:00,0.7661201780106602,20.0,18.0,0.8512446422340669,22.22266529193478,21.69063739053849,1.3793103448275863,24.22266529193478,28.0,28.0,21.69063739053849,0.11630835530555239,22.22266529193478,21.69063739053849,0.10640558027925837,0.09391926437935853,0.024,0.08452733794142268,0.8512446422340669,0.8366365686720028,1.3556402199510602,27.0,0.8366365686720028,35.0,21.69063739053849,0.721238421268968,109.15468130473076,0.7664687933413836,0.0,0.0,0.0,0.8366365686720028,0.7664687933413836,0.0
2009-10-30 14:00:00,0.6902362743196989,20.0,18.0,0.7669291936885544,22.01930646574509,21.539975719689743,1.3793103448275863,24.01930646574509,28.0,28.0,21.539975719689743,0.10234417518262193,22.01930646574509,21.539975719689743,0.0958661492110693,0.08542277245043596,0.024,0.07688049520539236,0.7669291936885544,0.7514714709335979,1.3515098684878548,27.0,0.7514714709335979,35.0,21.539975719689735,0.6478202335634464,109.23001214015514,0.6879716079948525,0.0,0.0,0.0,0.7514714709335979,0.6879716079948525,0.0
2009-10-30 15:00:00,0.7108580074524418,20.0,17.6,0.7898422305027131,22.07473745247477,21.581086058410577,1.3793103448275863,24.07473745247477,28.0,28.0,21.581086058410577,0.10607689723952013,22.07473745247477,21.581086058410577,0.09873027881283913,0.08773976426124835,0.024,0.07896578783512352,0.7898422305027131,0.7746162069288378,1.3527209691080007,27.0,0.7746162069288378,35.0,21.581086058410577,0.6677725921800327,109.20945697079472,0.7092940743547412,0.0,0.0,0.0,0.7746162069288378,0.7092940743547412,0.0
2009-10-30 16:00:00,0.5729368850853954,20.0,18.0,0.6365965389837727,21.701369562075527,21.30349672521067,1.3793103448275863,23.701369562075527,28.0,28.0,21.30349672521067,0.08195174366294355,21.701369562075527,21.30349672521067,0.07957456737297158,0.07211679089486876,0.024,0.06490511180538189,0.6365965389837727,0.6198082180732596,1.3429351789476123,27.0,0.6198082180732596,35.0,21.303496725210668,0.5343174293734997,109.34825163739467,0.5668204189753127,0.0,0.0,0.0,0.6198082180732596,0.5668204189753127,0.0
2009-10-30 17:00:00,0.6836384800219091,19.999999999999996,18.0,0.7595983111354545,22.001544149579523,21.52679520511986,1.3793103448275863,24.001544149579523,28.0,28.0,21.52679520511986,0.10115949534102604,22.001544149579523,21.52679520511986,0.09494978889193181,0.08468014451278537,0.024,0.07621213006150683,0.7595983111354545,0.744066325586733,1.3511067166348807,27.0,0.744066325586733,35.0,21.52679520511986,0.6414364875747699,109.23660239744007,0.6811511061828577,0.0,0.0,0.0,0.744066325586733,0.6811511061828578,0.0
2009-10-30 18:00:00,0.702398695350048,20.0,17.2,0.7804429948333866,22.052014528465055,21.564237656694186,1.3793103448275863,24.052014528465055,28.0,28.0,21.564237656694186,0.10454016934000161,22.052014528465055,21.564237656694186,0.09755537435417333,0.08679005244382176,0.024,0.07811104719943959,0.7804429948333866,0.7651220000777688,1.352232894329117,27.0,0.7651220000777688,35.0,21.564237656694186,0.6595879311015249,109.2178811716529,0.7005464598560197,0.0,0.0,0.0,0.7651220000777688,0.7005464598560197,0.0
2009-10-30 19:00:00,0.8135365491552582,20.0,16.0,0.903929499061398,22.34891743906124,21.783961502147868,1.3793103448275863,24.34891743906124,28.0,28.0,21.783961502147868,0.12536112323397558,22.34891743906124,21.783961502147868,0.11299118738267475,0.09918909458901856,0.024,0.08927018513011671,0.903929499061398,0.8898484085202998,1.3578239414410918,27.0,0.8898484085202998,35.0,21.783961502147875,0.7671106970002585,109.10801924892607,0.8155664584929749,0.0,0.0,0.0,0.8898484085202998,0.8155664584929749,0.0
2009-10-30 20:00:00,0.862381245526165,20.000000000000007,16.0,0.9582013839179612,22.47836604197068,21.879490177021957,1.3793103448275863,24.47836604197068,28.0,28.0,21.879490177021957,0.1349619067173433,22.47836604197068,21.879490177021957,0.11977517298974515,0.10458854925582295,0.024,0.09412969433024065,0.9582013839179612,0.9446602388435433,1.3598181568643612,27.0,0.9446602388435433,35.0,21.879490177021953,0.8143622748651236,109.06025491148903,0.8661819464938986,0.0,0.0,0.0,0.9446602388435433,0.8661819464938986,0.0
2009-10-30 21:00:00,0.8666617523080596,20.000000000000004,16.4,0.9629575025645107,22.489682210573214,21.887833771470397,1.3793103448275863,24.489682210573214,28.0,28.0,21.887833771470397,0.13581695049425366,22.489682210573214,21.887833771470397,0.12036968782056384,0.10506038356904651,0.024,0.09455434521214187,0.9629575025645107,0.9494635409214153,1.3599820143068155,27.0,0.9494635409214153,35.0,21.887833771470397,0.8185030525184616,109.0560831142648,0.870619514114223,0.0,0.0,0.0,0.9494635409214153,0.870619514114223,0.0
2009-10-30 22:00:00,1.059542793314577,20.000000000000007,15.0,1.1772697703495298,22.99533846635577,22.259544859887313,1.3793103448275863,24.99533846635577,28.653846153846153,28.653846153846153,22.259544859887313,0.1587175340046578,22.99533846635577,22.259544859887313,0.14715872129369123,0.12611719982983363,0.024,0.11350547984685028,1.1772697703495298,1.1658814903325132,1.365967632024727,27.0,1.1658814903325132,35.0,22.259544859887313,1.0050702502866493,108.87022757005634,1.0708910198449675,0.0,0.0,0.0,1.1658814903325132,1.0708910198449675,0.0
2009-10-30 23:00:00,0.0,19.6921984187751,15.0,0.0,19.6921984187751,19.6921984187751,1.3793103448275863,21.6921984187751,28.653846153846153,28.653846153846153,19.6921984187751,0.0,19.6921984187751,19.6921984187751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.6921984187751,19.6921984187751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.60792742002763,15.8,0.0,19.60792742002763,19.60792742002763,1.3793103448275863,21.60792742002763,28.130769230769232,28.130769230769232,19.60792742002763,0.0,19.60792742002763,19.60792742002763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.60792742002763,19.60792742002763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.547013541173268,15.0,0.0,19.547013541173268,19.547013541173268,1.3793103448275863,21.547013541173268,28.653846153846153,28.653846153846153,19.547013541173268,0.0,19.547013541173268,19.547013541173268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.547013541173268,19.547013541173268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.484590304548007,14.0,0.0,19.484590304548007,19.484590304548007,1.3793103448275863,21.484590304548007,29.307692307692307,29.307692307692307,19.484590304548007,0.0,19.484590304548007,19.484590304548007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.484590304548007,19.484590304548007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.457055166375966,15.0,0.0,19.457055166375966,19.457055166375966,1.3793103448275863,21.457055166375966,28.653846153846153,28.653846153846153,19.457055166375966,0.0,19.457055166375966,19.457055166375966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.457055166375966,19.457055166375966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.39996956847239,14.0,0.0,19.39996956847239,19.39996956847239,1.3793103448275863,21.39996956847239,29.307692307692307,29.307692307692307,19.39996956847239,0.0,19.39996956847239,19.39996956847239,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.39996956847239,19.39996956847239,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,2.0546408165882615,20.0,14.0,2.2829342406536237,25.510789595527715,24.083955695119197,1.3793103448275863,27.510789595527715,29.307692307692307,29.307692307692307,24.083955695119197,0.3767507638970981,25.510789595527715,24.083955695119197,0.28536678008170296,0.2302738869755259,0.024,0.20724649827797328,2.2829342406536237,2.2819616293511764,1.3787227094909749,27.0,2.2819616293511764,36.13636363636363,24.083955695119197,1.163793103448276,107.9580221524404,2.113749014528044,0.0,0.0,0.0,2.2819616293511764,2.113749014528044,0.0
2009-10-31 06:00:00,1.7953070628376304,20.0,14.6,1.9947856253751448,24.866959343360854,23.62021832750139,1.3793103448275863,26.866959343360854,28.915384615384614,28.915384615384614,23.62021832750139,0.32475708731391945,24.866959343360854,23.62021832750139,0.2493482031718931,0.20369226410069388,0.024,0.1833230376906245,1.9947856253751448,1.9911548517852142,1.3767998176267644,27.0,1.9911548517852142,35.45454545454545,23.620218327501384,1.163793103448276,108.1898908362493,1.8404259736234734,0.0,0.0,0.0,1.9911548517852142,1.8404259736234734,0.0
2009-10-31 07:00:00,1.8854281298773847,20.0,14.0,2.0949201443082055,25.09147214246002,23.78214705226739,1.3793103448275863,27.09147214246002,29.307692307692307,29.307692307692307,23.78214705226739,0.3268393539754161,25.09147214246002,23.78214705226739,0.2618650180385257,0.21296686067345785,0.024,0.19167017460611205,2.0949201443082055,2.0922168303755515,1.377530463679009,27.0,2.0922168303755515,36.13636363636363,23.782147052267394,1.1637931034482758,108.1089264738663,1.9352859182089033,0.0,0.0,0.0,2.0922168303755515,1.9352859182089033,0.0
2009-10-31 08:00:00,2.0484565873946674,20.0,13.0,2.276062874882964,25.495513648496477,24.072974351694626,1.3793103448275863,27.495513648496477,29.96153846153846,29.96153846153846,24.072974351694626,0.33320910351005606,25.495513648496477,24.072974351694626,0.2845078593603705,0.22964371200458647,0.024,0.2066793408041278,2.276062874882964,2.2750272460834227,1.3786827463845164,27.0,2.2750272460834227,37.27272727272727,24.07297435169462,1.1637931034482758,107.96351282415269,2.107218620969577,0.0,0.0,0.0,2.2750272460834227,2.107218620969577,0.0
2009-10-31 09:00:00,1.9494616134004488,19.999999999999996,15.0,2.166068459333832,25.25048279287384,23.896690005790198,1.3793103448275863,27.25048279287384,28.653846153846153,28.653846153846153,23.896690005790198,0.39252451209543054,25.25048279287384,23.896690005790198,0.270758557416729,0.21953214716793706,0.024,0.19757893245114336,2.166068459333832,2.1640216740506255,1.3780069916936657,27.0,2.1640216740506255,35.0,23.896690005790205,1.163793103448276,108.05165499710489,2.0027658753663773,0.0,0.0,0.0,2.1640216740506255,2.0027658753663773,0.0
2009-10-31 10:00:00,1.748004473540305,20.0,16.0,1.9422271928225612,24.748766737319706,23.534874741805602,1.3793103448275863,26.748766737319706,28.0,28.0,23.534874741805602,0.3749802502949416,24.748766737319706,23.534874741805602,0.24277839910282015,0.1988073954990074,0.024,0.17892665594910664,1.9422271928225612,1.938107932372462,1.3763849720530397,27.0,1.938107932372462,35.0,23.534874741805602,1.163793103448276,108.2325626290972,1.7906883892365881,0.0,0.0,0.0,1.938107932372462,1.7906883892365881,0.0
2009-10-31 11:00:00,1.5290109886142715,19.999999999999996,17.0,1.6989010984603017,24.198186732471108,23.136373545933417,1.3793103448275863,26.198186732471108,28.0,28.0,23.136373545933417,0.3011271375993974,24.198186732471108,23.136373545933417,0.2123626373075377,0.17602944668170875,0.024,0.1584265020135379,1.6989010984603017,1.6925040431284726,1.3741166789905177,27.0,1.6925040431284726,35.0,23.13637354593342,1.163793103448276,108.43181322703329,1.560892502631794,0.0,0.0,0.0,1.6925040431284726,1.560892502631794,0.0
2009-10-31 12:00:00,1.2761610322363042,19.999999999999996,18.0,1.4179567024847823,23.554654339029764,22.66843139997677,1.3793103448275863,25.554654339029764,28.0,28.0,22.66843139997677,0.2292714507422768,23.554654339029764,22.66843139997677,0.1772445878105978,0.149354057736157,0.024,0.13441865196254132,1.4179567024847823,1.408892108258398,1.3704928057826966,27.0,1.408892108258398,35.0,22.66843139997677,1.163793103448276,108.66578430001161,1.2965370077932135,0.0,0.0,0.0,1.408892108258398,1.2965370077932135,0.0
2009-10-31 13:00:00,0.9932539962313016,19.999999999999996,19.0,1.103615551368113,22.822448213483657,22.132688493878586,1.3793103448275863,24.822448213483657,28.0,28.0,22.132688493878586,0.16215139007091295,22.822448213483657,22.132688493878586,0.13795194392101412,0.118923280976694,0.024,0.1070309528790246,1.103615551368113,1.0915078794657824,1.3641780489062745,27.0,1.0915078794657824,35.0,22.132688493878582,0.940955068504985,108.9336557530607,1.001993251690825,0.0,0.0,0.0,1.0915078794657824,1.001993251690825,0.0
2009-10-31 14:00:00,0.8549670716329627,20.0,19.0,0.9499634129255141,22.458755037953537,21.86502790487509,1.3793103448275863,24.458755037953537,28.0,28.0,21.86502790487509,0.1334861779258431,22.458755037953537,21.86502790487509,0.11874542661568926,0.10377079062788709,0.024,0.09339371156509838,0.9499634129255141,0.9363404919883028,1.3595303874947082,27.0,0.9363404919883028,35.0,21.8650279048751,0.8071900793002611,109.06748604756245,0.8584964464845012,0.0,0.0,0.0,0.9363404919883028,0.8584964464845012,0.0
2009-10-31 15:00:00,0.7358527501773612,20.0,19.2,0.8176141668637347,22.141752957614813,21.63074410332498,1.3793103448275863,24.141752957614813,28.0,28.0,21.63074410332498,0.11066281689018218,22.141752957614813,21.63074410332498,0.10220177085796683,0.090539929462555,0.024,0.0814859365162995,0.8176141668637347,0.8026681598099901,1.3540965178434323,27.0,0.8026681598099901,35.0,21.630744103324986,0.6919553101810259,109.1846279483375,0.7351475888984901,0.0,0.0,0.0,0.8026681598099901,0.7351475888984901,0.0
2009-10-31 16:00:00,0.6542283849382261,20.0,19.0,0.7269204277091401,21.92220023878093,21.46787497146272,1.3793103448275863,23.92220023878093,28.0,28.0,21.46787497146272,0.09593440701010193,21.92220023878093,21.46787497146272,0.09086505346364251,0.08136180504584763,0.024,0.07322562454126286,0.7269204277091401,0.7110566082137249,1.3492092092638799,27.0,0.7110566082137249,35.0,21.467874971462724,0.6129798346670043,109.26606251426864,0.650757052878034,0.0,0.0,0.0,0.7110566082137249,0.650757052878034,0.0
2009-10-31 17:00:00,0.9169525557208347,19.999999999999996,18.0,1.0188361730231497,22.62230929191113,21.985536683771663,1.3793103448275863,24.62230929191113,28.0,28.0,21.985536683771663,0.14603248860787751,22.62230929191113,21.985536683771663,0.1273545216278937,0.11058830341638719,0.024,0.09952947307474848,1.0188361730231497,1.0058950033647884,1.3617904631659676,27.0,1.0058950033647884,35.0,21.985536683771667,0.8671508649696452,109.00723165811416,0.9227782304568898,0.0,0.0,0.0,1.0058950033647884,0.9227782304568898,0.0
2009-10-31 18:00:00,0.8848751228273335,20.0,17.2,0.9831945809192595,22.53778296870639,21.923286355631856,1.3793103448275863,24.53778296870639,28.0,28.0,21.923286355631856,0.13948024950307744,22.53778296870639,21.923286355631856,0.12289932261490744,0.10706566378411793,0.024,0.09635909740570614,0.9831945809192595,0.9699011472976712,1.3606611670672804,27.0,0.9699011472976712,35.0,21.923286355631856,0.836121678704889,109.03835682218407,0.8895045519434522,0.0,0.0,0.0,0.9699011472976712,0.8895045519434522,0.0
2009-10-31 19:00:00,0.8710674273727009,20.0,17.0,0.9678526970807788,22.501324672599086,21.8964167369236,1.3793103448275863,24.501324672599086,28.0,28.0,21.8964167369236,0.13669933502716852,22.501324672599086,21.8964167369236,0.12098158713509735,0.10554579382854451,0.024,0.09499121444569006,0.9678526970807788,0.9544072764636332,1.3601489499131345,27.0,0.9544072764636332,35.0,21.896416736923598,0.8227648935031322,109.05179163153821,0.8751871584910439,0.0,0.0,0.0,0.9544072764636332,0.8751871584910439,0.0
2009-10-31 20:00:00,1.2238910821709037,20.0,14.2,1.359878980189893,23.420427083433783,22.570502720815103,1.3793103448275863,25.420427083433783,29.176923076923078,29.176923076923078,22.570502720815103,0.17745002626075435,23.420427083433783,22.570502720815103,0.16998487252373662,0.14378231530197325,0.024,0.12940408377177592,1.359878980189893,1.3502572117200904,1.3695510905268296,27.0,1.3502572117200904,35.90909090909091,22.570502720815107,1.163793103448276,108.71474863959244,1.2420184276895296,0.0,0.0,0.0,1.3502572117200904,1.2420184276895296,0.0
2009-10-31 21:00:00,1.2986829331459477,19.999999999999996,14.1,1.4429810368288307,23.61235558217396,22.710492434155945,1.3793103448275863,25.61235558217396,29.242307692307694,29.242307692307694,22.710492434155945,0.1904446345336497,23.61235558217396,22.710492434155945,0.18037262960360384,0.15174835239191795,0.024,0.13657351715272614,1.4429810368288307,1.4341558720680223,1.3708745852862583,27.0,1.4341558720680223,36.02272727272727,22.710492434155945,1.1637931034482758,108.64475378292202,1.320041531810677,0.0,0.0,0.0,1.4341558720680223,1.320041531810677,0.0
