timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-31 22:00:00,1.395332809122483,20.0,13.8,1.55036978791387,23.859098768819262,22.890117651373092,1.3793103448275863,25.859098768819262,29.43846153846154,29.43846153846154,22.890117651373092,0.20410132734039216,23.859098768819262,22.890117651373092,0.19379622348923375,0.1619811940846165,0.024,0.14578307467615484,1.55036978791387,1.5425679073223317,1.372369281674195,27.0,1.5425679073223317,36.36363636363636,22.89011765137309,1.1637931034482758,108.55494117431346,1.4210020203919913,0.0,0.0,0.0,1.5425679073223317,1.4210020203919913,0.0
2009-10-31 23:00:00,0.0,19.577853726173583,13.4,0.0,19.577853726173583,19.577853726173583,1.3793103448275863,21.577853726173583,29.7,29.7,19.577853726173583,0.0,19.577853726173583,19.577853726173583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.577853726173583,19.577853726173583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.435374969682375,13.0,0.0,19.435374969682375,19.435374969682375,1.3793103448275863,21.435374969682375,29.96153846153846,29.96153846153846,19.435374969682375,0.0,19.435374969682375,19.435374969682375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.435374969682375,19.435374969682375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.35232833437813,12.5,0.0,19.35232833437813,19.35232833437813,1.3793103448275863,21.35232833437813,30.28846153846154,30.28846153846154,19.35232833437813,0.0,19.35232833437813,19.35232833437813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.35232833437813,19.35232833437813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.27170046920099,12.3,0.0,19.27170046920099,19.27170046920099,1.3793103448275863,21.27170046920099,30.41923076923077,30.41923076923077,19.27170046920099,0.0,19.27170046920099,19.27170046920099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.27170046920099,19.27170046920099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.205600278755096,12.2,0.0,19.205600278755096,19.205600278755096,1.3793103448275863,21.205600278755096,30.484615384615385,30.484615384615385,19.205600278755096,0.0,19.205600278755096,19.205600278755096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.205600278755096,19.205600278755096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.146615844316784,12.3,0.0,19.146615844316784,19.146615844316784,1.3793103448275863,21.146615844316784,30.41923076923077,30.41923076923077,19.146615844316784,0.0,19.146615844316784,19.146615844316784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.146615844316784,19.146615844316784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,2.3304643121744517,20.000000000000004,12.4,2.5894047913049465,26.188624160856712,24.57024616629112,1.3793103448275863,28.188624160856712,30.353846153846153,30.353846153846153,24.57024616629112,0.3859612550226363,26.188624160856712,24.57024616629112,0.3236755989131183,0.2582128878515478,0.024,0.232391599066393,2.5894047913049465,2.591226080090101,1.3802804992316864,27.0,2.591226080090101,37.95454545454545,24.57024616629112,1.1637931034482758,107.71487691685444,2.4056343508522775,0.0,0.0,0.0,2.591226080090101,2.4056343508522775,0.0
2009-11-01 06:00:00,1.9192975509697798,20.0,12.4,2.1325528344108666,25.175629835326685,23.842784313819894,1.3793103448275863,27.175629835326685,30.353846153846153,30.353846153846153,23.842784313819894,0.28235142915859984,25.175629835326685,23.842784313819894,0.26656910430135833,0.2164419395795179,0.024,0.1947977456215661,2.1325528344108666,2.1301970283688183,1.3777866369073088,27.0,2.1301970283688183,37.95454545454545,23.84278431381989,1.163793103448276,108.07860784309005,1.9709700845346438,0.0,0.0,0.0,2.1301970283688183,1.9709700845346436,0.0
2009-11-01 07:00:00,2.4782767136062342,20.0,12.3,2.753640792895816,26.549252641990016,24.82822714643013,1.3793103448275863,28.549252641990016,30.41923076923077,30.41923076923077,24.82822714643013,0.4245799913377051,26.549252641990016,24.82822714643013,0.344205099111977,0.2730595149220835,0.024,0.2457535634298752,2.753640792895816,2.7569467443880242,1.38096630994274,27.0,2.7569467443880242,38.06818181818182,24.82822714643013,1.163793103448276,107.58588642678494,2.5625542865831195,0.0,0.0,0.0,2.7569467443880242,2.5625542865831195,0.0
2009-11-01 08:00:00,2.4563112967663074,19.999999999999996,13.0,2.729234774184786,26.495770566514164,24.789998832648674,1.3793103448275863,28.495770566514164,29.96153846153846,29.96153846153846,24.789998832648674,0.4549493511162075,26.495770566514164,24.789998832648674,0.34115434677309825,0.2708584655799083,0.024,0.24377261902191744,2.729234774184786,2.732320620742777,1.3808698808998403,27.0,2.732320620742777,37.27272727272727,24.78999883264867,1.163793103448276,107.60500058367566,2.5392134249542364,0.0,0.0,0.0,2.732320620742777,2.5392134249542364,0.0
2009-11-01 09:00:00,2.446973676123199,20.0,13.6,2.7188596401368876,26.4730237638614,24.773736488775846,1.3793103448275863,28.4730237638614,29.56923076923077,29.56923076923077,24.773736488775846,0.4887597357611773,26.4730237638614,24.773736488775846,0.33985745501711095,0.26992224606329385,0.024,0.24293002145696443,2.7188596401368876,2.721851864743217,1.380828336522573,27.0,2.721851864743217,36.59090909090909,24.773736488775842,1.163793103448276,107.61313175561207,2.529293423895984,0.0,0.0,0.0,2.721851864743217,2.529293423895984,0.0
2009-11-01 10:00:00,2.4893954026841087,20.0,13.0,2.765994891871232,26.57631066799428,24.847563860574763,1.3793103448275863,28.57631066799428,29.96153846153846,29.96153846153846,24.847563860574763,0.46626714857208457,26.57631066799428,24.847563860574763,0.345749361483904,0.27417298868565704,0.024,0.24675568981709134,2.765994891871232,2.7694121907397977,1.3810144389655166,27.0,2.7694121907397977,37.27272727272727,24.84756386057476,1.1637931034482758,107.57621806971262,2.5743721432418596,0.0,0.0,0.0,2.7694121907397977,2.5743721432418596,0.0
2009-11-01 11:00:00,2.417613164334392,20.000000000000004,13.1,2.686236849260436,26.401456203154904,24.722558172367133,1.3793103448275863,28.401456203154904,29.896153846153847,29.896153846153847,24.722558172367133,0.4476038654333592,26.401456203154904,24.722558172367133,0.3357796061575545,0.2669763450125287,0.024,0.24027871051127583,2.686236849260436,2.6889344837616886,1.3806955075600422,27.0,2.6889344837616886,37.15909090909091,24.72255817236713,1.163793103448276,107.63872091381643,2.498110773644969,0.0,0.0,0.0,2.6889344837616886,2.498110773644969,0.0
2009-11-01 12:00:00,2.3378803556622874,19.999999999999996,13.2,2.597644839624764,26.20675922825888,24.5832312034934,1.3793103448275863,28.20675922825888,29.83076923076923,29.83076923076923,24.5832312034934,0.42674278643370606,26.20675922825888,24.5832312034934,0.3247056049530955,0.25895977036205486,0.024,0.2330637933258494,2.597644839624764,2.5995408166609693,1.3803170801209192,27.0,2.5995408166609693,37.04545454545455,24.5832312034934,1.163793103448276,107.7083843982533,2.413499033695585,0.0,0.0,0.0,2.5995408166609693,2.413499033695585,0.0
2009-11-01 13:00:00,2.066993367379991,19.999999999999996,15.0,2.296659297088879,25.54129145475056,24.105879394070012,1.3793103448275863,27.54129145475056,28.653846153846153,28.653846153846153,24.105879394070012,0.4353327121688149,25.54129145475056,24.105879394070012,0.28708241213610985,0.2315321003716939,0.024,0.20837889033452447,2.296659297088879,2.295812507126048,1.3788017860887665,27.0,2.295812507126048,35.0,24.105879394070016,1.1637931034482758,107.94706030296499,2.1267948387687485,0.0,0.0,0.0,2.295812507126048,2.1267948387687485,0.0
2009-11-01 14:00:00,1.8760596294712222,20.0,16.0,2.084510699412469,25.068172787783578,23.765353600650787,1.3793103448275863,27.068172787783578,28.0,28.0,23.765353600650787,0.42435467162696117,25.068172787783578,23.765353600650787,0.26056383742655864,0.21200463332242475,0.024,0.19080416999018227,2.084510699412469,2.0817111627447114,1.3774579053617468,27.0,2.0817111627447114,35.0,23.76535360065079,1.1637931034482758,108.1173231996746,1.9254187036245238,0.0,0.0,0.0,2.0817111627447114,1.9254187036245238,0.0
2009-11-01 15:00:00,1.9242578012589242,20.000000000000004,15.0,2.138064223621027,25.187945115945567,23.851654976182424,1.3793103448275863,27.187945115945567,28.653846153846153,28.653846153846153,23.851654976182424,0.38381620915873266,25.187945115945567,23.851654976182424,0.2672580279526284,0.2169504022110716,0.024,0.19525536198996446,2.138064223621027,2.135759263842134,1.377823366638476,27.0,2.135759263842134,35.0,23.851654976182424,1.163793103448276,108.07417251190878,1.9761976559263434,0.0,0.0,0.0,2.135759263842134,1.9761976559263434,0.0
2009-11-01 16:00:00,1.8989123741734673,20.0,15.0,2.109902637970519,25.12499142538939,23.806302276657817,1.3793103448275863,27.12499142538939,28.653846153846153,28.653846153846153,23.806302276657817,0.3752171471859536,25.12499142538939,23.806302276657817,0.2637378297463149,0.21435104884913295,0.024,0.19291594396421963,2.109902637970519,2.1073377428554325,1.3776335914542486,27.0,2.1073377428554325,35.0,23.806302276657817,1.1637931034482762,108.09684886167109,1.949490447730018,0.0,0.0,0.0,2.1073377428554325,1.9494904477300181,0.0
2009-11-01 17:00:00,2.0561908080432842,20.0,14.0,2.284656453381427,25.51461773682299,24.086707453459603,1.3793103448275863,27.51461773682299,29.307692307692307,29.307692307692307,24.086707453459603,0.3772336982996796,25.51461773682299,24.086707453459603,0.2855820566726784,0.23043180456678225,0.024,0.20738862411010403,2.284656453381427,2.2836996338381055,1.3787326863825822,27.0,2.2836996338381055,36.13636363636363,24.08670745345961,1.163793103448276,107.9566462732702,2.115385863374624,0.0,0.0,0.0,2.2836996338381055,2.115385863374624,0.0
2009-11-01 18:00:00,2.0341659659756366,20.0,14.2,2.2601844066395964,25.460199926487327,24.047584672337578,1.3793103448275863,27.460199926487327,29.176923076923078,29.176923076923078,24.047584672337578,0.3798608474668283,25.460199926487327,24.047584672337578,0.28252305082994955,0.22818683037179774,0.024,0.20536814733461795,2.2601844066395964,2.259003089676776,1.3785894290020657,27.0,2.259003089676776,35.90909090909091,24.047584672337578,1.163793103448276,107.97620766383122,2.092130422574078,0.0,0.0,0.0,2.259003089676776,2.092130422574078,0.0
2009-11-01 19:00:00,2.205115305188129,20.0,13.0,2.450128116875699,25.881403770173158,24.350073697125843,1.3793103448275863,27.881403770173158,29.96153846153846,29.96153846153846,24.350073697125843,0.3764042901053188,25.881403770173158,24.350073697125843,0.3062660146094624,0.24555545921517602,0.024,0.22099991329365842,2.450128116875699,2.450683662797217,1.379623091835097,27.0,2.450683662797217,37.27272727272727,24.350073697125836,1.1637931034482762,107.82496315143709,2.2728351498301014,0.0,0.0,0.0,2.450683662797217,2.2728351498301014,0.0
2009-11-01 20:00:00,2.2566122869346783,20.000000000000004,13.0,2.5073469854829757,26.00777942540491,24.440687559478047,1.3793103448275863,28.00777942540491,29.96153846153846,29.96153846153846,24.440687559478047,0.3915168259953183,26.00777942540491,24.440687559478047,0.31341837318537197,0.25076320763719073,0.024,0.22568688687347166,2.5073469854829757,2.5084233062466947,1.3799024369362336,27.0,2.5084233062466947,37.27272727272727,24.440687559478043,1.163793103448276,107.77965622026097,2.327362504404749,0.0,0.0,0.0,2.5084233062466947,2.327362504404749,0.0
2009-11-01 21:00:00,1.8134696150952658,19.999999999999996,13.4,2.01496623899474,24.912276124236506,23.652922224864795,1.3793103448275863,26.912276124236506,29.7,29.7,23.652922224864795,0.2872527732890825,24.912276124236506,23.652922224864795,0.2518707798743425,0.2055647603784314,0.024,0.18500828434058827,2.01496623899474,2.0115227150325827,1.3769531399614492,27.0,2.0115227150325827,36.81818181818182,23.652922224864795,1.163793103448276,108.1735388875676,1.8595330574543747,0.0,0.0,0.0,2.0115227150325827,1.8595330574543747,0.0
2009-11-01 22:00:00,1.8698132847136952,20.0,13.0,2.07757031634855,25.05263314420689,23.75415169648905,1.3793103448275863,27.05263314420689,29.96153846153846,29.96153846153846,23.75415169648905,0.28852864517612614,25.05263314420689,23.75415169648905,0.25969628954356877,0.21136283617670257,0.024,0.1902265525590323,2.07757031634855,2.07470659996622,1.3774091077913668,27.0,2.07470659996622,37.27272727272727,23.754151696489046,1.1637931034482758,108.12292415175548,1.9188406309232577,0.0,0.0,0.0,2.07470659996622,1.9188406309232577,0.0
2009-11-01 23:00:00,0.0,19.252031078719458,13.0,0.0,19.252031078719458,19.252031078719458,1.3793103448275863,21.252031078719458,29.96153846153846,29.96153846153846,19.252031078719458,0.0,19.252031078719458,19.252031078719458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.252031078719458,19.252031078719458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.067165359915247,13.8,0.0,19.067165359915247,19.067165359915247,1.3793103448275863,21.067165359915247,29.43846153846154,29.43846153846154,19.067165359915247,0.0,19.067165359915247,19.067165359915247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.067165359915247,19.067165359915247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,18.977085288218582,13.0,0.0,18.977085288218582,18.977085288218582,1.3793103448275863,20.977085288218582,29.96153846153846,29.96153846153846,18.977085288218582,0.0,18.977085288218582,18.977085288218582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.977085288218582,18.977085288218582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,18.907219259524723,13.0,0.0,18.907219259524723,18.907219259524723,1.3793103448275863,20.907219259524723,29.96153846153846,29.96153846153846,18.907219259524723,0.0,18.907219259524723,18.907219259524723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.907219259524723,18.907219259524723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,18.862106339251515,13.4,0.0,18.862106339251515,18.862106339251515,1.3793103448275863,20.862106339251515,29.7,29.7,18.862106339251515,0.0,18.862106339251515,18.862106339251515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.862106339251515,18.862106339251515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,18.808399736782846,13.0,0.0,18.808399736782846,18.808399736782846,1.3793103448275863,20.808399736782846,29.96153846153846,29.96153846153846,18.808399736782846,0.0,18.808399736782846,18.808399736782846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.808399736782846,18.808399736782846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,3.1758584342946405,19.999999999999996,13.0,3.5287315936607118,28.230199905808533,26.024742659770588,1.3793103448275863,30.230199905808533,29.96153846153846,29.96153846153846,26.024742659770588,0.7727121617964134,28.230199905808533,26.024742659770588,0.44109144920758897,0.34211862157389905,0.024,0.30790675941650913,3.5287315936607118,3.5389434558181017,1.383301956753794,27.0,3.5389434558181017,37.27272727272727,26.024742659770588,1.1637931034482758,106.9876286701147,3.3078062387288423,0.0,0.0,0.0,3.5389434558181017,3.3078062387288423,0.0
2009-11-02 06:00:00,2.4656243265881876,20.0,14.4,2.7395825850979865,26.51845075213464,24.806211636448396,1.3793103448275863,28.51845075213464,29.046153846153846,29.046153846153846,24.806211636448396,0.5570144611118507,26.51845075213464,24.806211636448396,0.3424478231372483,0.27179189732599285,0.024,0.24461270759339357,2.7395825850979865,2.7427617748305857,1.380910986220983,27.0,2.7427617748305857,35.68181818181818,24.806211636448403,1.1637931034482758,107.5968941817758,2.549108685420718,0.0,0.0,0.0,2.7427617748305857,2.549108685420718,0.0
2009-11-02 07:00:00,3.0139051541932917,19.999999999999996,13.0,3.348783504659213,27.842761762066395,25.749772071654384,1.3793103448275863,29.842761762066395,29.96153846153846,29.96153846153846,25.749772071654384,0.6854326817689972,27.842761762066395,25.749772071654384,0.41859793808240164,0.32622081200929887,0.024,0.29359873080836896,3.348783504659213,3.3574055858601435,1.3828616421204192,27.0,3.3574055858601435,37.27272727272727,25.749772071654384,1.163793103448276,107.12511396417281,3.1340975627647896,0.0,0.0,0.0,3.3574055858601435,3.1340975627647896,0.0
2009-11-02 08:00:00,3.030972817567782,20.0,13.0,3.3677475750753136,27.88366729698416,25.77882506256209,1.3793103448275863,29.88366729698416,29.96153846153846,29.96153846153846,25.77882506256209,0.6941022229442918,27.88366729698416,25.77882506256209,0.4209684468844142,0.32789981662911,0.024,0.295109834966199,3.3677475750753136,3.3765375567382248,1.38291041055942,27.0,3.3765375567382248,37.27272727272727,25.778825062562092,1.163793103448276,107.11058746871896,3.1523844995475576,0.0,0.0,0.0,3.3765375567382248,3.1523844995475576,0.0
2009-11-02 09:00:00,2.9331452638218938,19.999999999999993,14.2,3.2590502931354375,27.648960893497417,25.612054460287766,1.3793103448275863,29.648960893497417,29.176923076923078,29.176923076923078,25.612054460287766,0.7881149116299523,27.648960893497417,25.612054460287766,0.4073812866419297,0.3182643684908447,0.024,0.28643793164176024,3.2590502931354375,3.2668767299845216,1.3826226856441157,27.0,3.2668767299845216,35.90909090909091,25.612054460287766,1.1637931034482758,107.19397276985612,3.047630986677262,0.0,0.0,0.0,3.2668767299845216,3.0476309866772615,0.0
2009-11-02 10:00:00,2.923782471845453,20.0,14.0,3.2486471909393924,27.626466206170655,25.596061711833535,1.3793103448275863,29.626466206170655,29.307692307692307,29.307692307692307,25.596061711833535,0.7545357359507486,27.626466206170655,25.596061711833535,0.40608089886742404,0.31734067003210054,0.024,0.28560660302889046,3.2486471909393924,3.2563812579426026,1.3825940743303995,27.0,3.2563812579426026,36.13636363636363,25.596061711833535,1.1637931034482758,107.20196914408324,3.037613286343566,0.0,0.0,0.0,3.2563812579426026,3.037613286343566,0.0
2009-11-02 11:00:00,2.847834370978183,19.999999999999996,14.0,3.164260412197981,27.443787391439844,25.466124633816104,1.3793103448275863,29.443787391439844,29.307692307692307,29.307692307692307,25.466124633816104,0.7100774818365414,27.443787391439844,25.466124633816104,0.39553255152474764,0.3098378886061429,0.024,0.27885409974552866,3.164260412197981,3.1712442010585953,1.3823545987658523,27.0,3.1712442010585953,36.13636363636363,25.466124633816108,1.1637931034482758,107.26693768309195,2.9564041535591126,0.0,0.0,0.0,3.1712442010585953,2.9564041535591126,0.0
2009-11-02 12:00:00,2.605540416458101,20.000000000000004,15.4,2.8950449071756674,26.85840229060215,25.048999223617358,1.3793103448275863,28.85840229060215,28.392307692307693,28.392307692307693,25.048999223617358,0.7464846249238051,26.85840229060215,25.048999223617358,0.36188061339695843,0.285777636341268,0.024,0.25719987270714123,2.8950449071756674,2.8996226708097943,1.3814913668632294,27.0,2.8996226708097943,35.0,25.048999223617358,1.163793103448276,107.47550038819132,2.69793828392204,0.0,0.0,0.0,2.8996226708097943,2.69793828392204,0.0
2009-11-02 13:00:00,2.460155211704815,20.0,16.0,2.7335057907831275,26.505132531189183,24.79669141194973,1.3793103448275863,28.505132531189183,28.0,28.0,24.79669141194973,0.7356364348057058,26.505132531189183,24.79669141194973,0.34168822384789094,0.27124377463533395,0.024,0.24411939717180053,2.7335057907831275,2.736630168246661,1.3808868866337654,27.0,2.736630168246661,35.0,24.79669141194973,1.1637931034482758,107.60165429402514,2.543297485714046,0.0,0.0,0.0,2.736630168246661,2.543297485714046,0.0
2009-11-02 14:00:00,2.3908722793409307,20.0,16.0,2.6565247548232565,26.336215129809172,24.675887158044635,1.3793103448275863,28.336215129809172,28.0,28.0,24.675887158044635,0.6889379681570325,26.336215129809172,24.675887158044635,0.33206559435290706,0.26429045490849135,0.024,0.2378614094176422,2.6565247548232565,2.6589538003141056,1.380571544282813,27.0,2.6589538003141056,35.0,24.675887158044638,1.163793103448276,107.66205642097768,2.469722285367768,0.0,0.0,0.0,2.6589538003141056,2.469722285367768,0.0
2009-11-02 15:00:00,2.402741723207933,19.999999999999993,15.6,2.669713025786592,26.3651805899312,24.696609948814583,1.3793103448275863,28.3651805899312,28.26153846153846,28.26153846153846,24.696609948814583,0.6455884706112236,26.3651805899312,24.696609948814583,0.333714128223324,0.26548297292989914,0.024,0.23893467563690923,2.669713025786592,2.6722613230795824,1.3806269255926256,27.0,2.6722613230795824,35.0,24.696609948814583,1.163793103448276,107.65169502559272,2.4823216415164566,0.0,0.0,0.0,2.6722613230795824,2.4823216415164566,0.0
2009-11-02 16:00:00,2.426040626283313,20.0,15.0,2.695600695870348,26.422005416433308,24.73725498151434,1.3793103448275863,28.422005416433308,28.653846153846153,28.653846153846153,24.73725498151434,0.5933204669797063,26.422005416433308,24.73725498151434,0.3369500869837935,0.2678222495507436,0.024,0.2410400245956692,2.695600695870348,2.6983829208254217,1.3807339798889846,27.0,2.6983829208254217,35.0,24.737254981514344,1.1637931034482758,107.63137250924282,2.5070598450221366,0.0,0.0,0.0,2.6983829208254217,2.5070598450221366,0.0
2009-11-02 17:00:00,2.6486715008941326,20.0,13.0,2.942968334326814,26.96290698985299,25.12355178089873,1.3793103448275863,28.96290698985299,29.96153846153846,29.96153846153846,25.12355178089873,0.5244003001652829,26.96290698985299,25.12355178089873,0.3678710417908517,0.29007501049804124,0.024,0.26106750944823714,2.942968334326814,2.947975835376618,1.381657260327548,27.0,2.947975835376618,37.27272727272727,25.12355178089873,1.163793103448276,107.43822410955063,2.743879899178788,0.0,0.0,0.0,2.947975835376618,2.7438798991787885,0.0
2009-11-02 18:00:00,2.5026840607962617,20.000000000000004,14.4,2.7807600675514017,26.60863710008969,24.870662057870067,1.3793103448275863,28.60863710008969,29.046153846153846,29.046153846153846,24.870662057870067,0.5741136796178439,26.60863710008969,24.870662057870067,0.3475950084439252,0.275503179791034,0.024,0.2479528618119306,2.7807600675514017,2.7843103855305054,1.3810713706611895,27.0,2.7843103855305054,35.68181818181818,24.87066205787007,1.163793103448276,107.56466897106496,2.588499004519308,0.0,0.0,0.0,2.7843103855305054,2.588499004519308,0.0
2009-11-02 19:00:00,2.680289708221998,20.0,13.0,2.9780996758022202,27.039432235278767,25.17811993790238,1.3793103448275863,29.039432235278767,29.96153846153846,29.96153846153846,25.17811993790238,0.536713919980081,27.039432235278767,25.17811993790238,0.37226245947527753,0.29322125215634753,0.024,0.26389912694071277,2.9780996758022202,2.983421801017855,1.3817752933402374,27.0,2.983421801017855,37.27272727272727,25.17811993790238,1.163793103448276,107.41094003104881,2.777577219001575,0.0,0.0,0.0,2.983421801017855,2.777577219001575,0.0
2009-11-02 20:00:00,2.714168572208076,20.0,13.0,3.015742858008973,27.121350978394165,25.23651169213856,1.3793103448275863,29.121350978394165,29.96153846153846,29.96153846153846,25.23651169213856,0.5502145178745703,27.121350978394165,25.23651169213856,0.37696785725112164,0.2965887040927854,0.024,0.26692983368350687,3.015742858008973,3.0214017284182515,1.3818985424502164,27.0,3.0214017284182515,37.27272727272727,25.23651169213856,1.1637931034482758,107.38174415393073,2.813701483640553,0.0,0.0,0.0,3.0214017284182515,2.8137014836405525,0.0
2009-11-02 21:00:00,2.200364164394478,20.0,14.2,2.44484907154942,25.869732750762015,24.341702081043625,1.3793103448275863,27.869732750762015,29.176923076923078,29.176923076923078,24.341702081043625,0.4358908334805183,25.869732750762015,24.341702081043625,0.3056061339436775,0.24507443596333536,0.024,0.22056699236700184,2.44484907154942,2.445356515145754,1.3795966292489759,27.0,2.445356515145754,35.90909090909091,24.341702081043632,1.1637931034482758,107.82914895947819,2.2678065613452167,0.0,0.0,0.0,2.445356515145754,2.2678065613452167,0.0
2009-11-02 22:00:00,2.2746860464118344,20.0,13.0,2.5274289404575936,26.052079558578672,24.472436470792676,1.3793103448275863,28.052079558578672,29.96153846153846,29.96153846153846,24.472436470792676,0.39693524656527424,26.052079558578672,24.472436470792676,0.3159286175571992,0.25258838470491235,0.024,0.22732954623442111,2.5274289404575936,2.528687778928085,1.379997338988736,27.0,2.528687778928085,37.27272727272727,24.472436470792665,1.1637931034482758,107.76378176460366,2.346509873281622,0.0,0.0,0.0,2.528687778928085,2.346509873281622,0.0
2009-11-02 23:00:00,0.0,19.100602969317777,13.0,0.0,19.100602969317777,19.100602969317777,1.3793103448275863,21.100602969317777,29.96153846153846,29.96153846153846,19.100602969317777,0.0,19.100602969317777,19.100602969317777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.100602969317777,19.100602969317777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,18.901098343501346,14.6,0.0,18.901098343501346,18.901098343501346,1.3793103448275863,20.901098343501346,28.915384615384614,28.915384615384614,18.901098343501346,0.0,18.901098343501346,18.901098343501346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.901098343501346,18.901098343501346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,18.81681693461765,14.0,0.0,18.81681693461765,18.81681693461765,1.3793103448275863,20.81681693461765,29.307692307692307,29.307692307692307,18.81681693461765,0.0,18.81681693461765,18.81681693461765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.81681693461765,18.81681693461765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,18.76892234213978,14.0,0.0,18.76892234213978,18.76892234213978,1.3793103448275863,20.76892234213978,29.307692307692307,29.307692307692307,18.76892234213978,0.0,18.76892234213978,18.76892234213978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76892234213978,18.76892234213978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,18.744591536982544,14.8,0.0,18.744591536982544,18.744591536982544,1.3793103448275863,20.744591536982544,28.784615384615385,28.784615384615385,18.744591536982544,0.0,18.744591536982544,18.744591536982544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.744591536982544,18.744591536982544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.696929848075758,14.0,0.0,18.696929848075758,18.696929848075758,1.3793103448275863,20.696929848075758,29.307692307692307,29.307692307692307,18.696929848075758,0.0,18.696929848075758,18.696929848075758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.696929848075758,18.696929848075758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,3.8764529209223713,20.0,14.0,4.307169912135968,29.889544182220526,27.197562987135548,1.3793103448275863,31.889544182220526,29.307692307692307,29.307692307692307,27.197562987135548,1.7596445271336942,29.889544182220526,27.197562987135548,0.538396239016996,0.41009057206454574,0.024,0.36908151485809115,4.307169912135968,4.324178969342422,1.3847572552210043,27.0,4.324178969342422,36.13636363636363,27.197562987135548,1.163793103448276,106.40121850643223,4.064031436896575,0.0,0.0,0.0,4.324178969342422,4.064031436896575,0.0
2009-11-03 06:00:00,3.173001761028873,20.0,14.6,3.5255575122543035,28.223379462590664,26.019906017431722,1.3793103448275863,30.223379462590664,28.915384615384614,28.915384615384614,26.019906017431722,1.0496619521240387,28.223379462590664,26.019906017431722,0.44069468903178793,0.3418388515205373,0.024,0.30765496636848355,3.5255575122543035,3.5357413974063574,1.3832946049316792,27.0,3.5357413974063574,35.45454545454545,26.019906017431722,1.163793103448276,106.99004699128415,3.304738615260533,0.0,0.0,0.0,3.5357413974063574,3.304738615260533,0.0
2009-11-03 07:00:00,3.2112161567644026,20.0,14.0,3.5680179519604476,28.31457883931472,26.08456761933944,1.3793103448275863,30.31457883931472,29.307692307692307,29.307692307692307,26.08456761933944,0.9543154057640174,28.31457883931472,26.08456761933944,0.44600224399505595,0.3455795150076998,0.024,0.3110215635069298,3.5680179519604476,3.5785759034612177,1.3833917961883324,27.0,3.5785759034612177,36.13636363636363,26.084567619339442,1.1637931034482762,106.95771619033027,3.345785634664426,0.0,0.0,0.0,3.5785759034612177,3.345785634664426,0.0
2009-11-03 08:00:00,3.2105944337632235,20.0,14.0,3.567327148625804,28.313095762920206,26.083516295029078,1.3793103448275863,30.313095762920206,29.307692307692307,29.307692307692307,26.083516295029078,0.9538195224451093,28.313095762920206,26.083516295029078,0.4459158935782255,0.3455186893907828,0.024,0.3109668204517045,3.567327148625804,3.5778790175648822,1.3833902347223332,27.0,3.5778790175648822,36.13636363636363,26.08351629502908,1.163793103448276,106.95824185248546,3.345117641798392,0.0,0.0,0.0,3.5778790175648822,3.345117641798392,0.0
2009-11-03 09:00:00,3.2093978962136336,19.999999999999996,14.8,3.565997662459593,28.310241444153885,26.081492905116637,1.3793103448275863,30.310241444153885,28.784615384615385,28.784615384615385,26.081492905116637,1.137253653590825,28.310241444153885,26.081492905116637,0.4457497078074491,0.34540162438249267,0.024,0.3108614619442434,3.565997662459593,3.576537824897842,1.3833872277824693,27.0,3.576537824897842,35.22727272727273,26.081492905116633,1.163793103448276,106.95925354744168,3.3438320727542026,0.0,0.0,0.0,3.576537824897842,3.3438320727542026,0.0
2009-11-03 10:00:00,3.3784835359199032,20.0,13.0,3.753870595466559,28.712788078857788,26.366618956691187,1.3793103448275863,30.712788078857788,29.96153846153846,29.96153846153846,26.366618956691187,0.9001857584171223,28.712788078857788,26.366618956691187,0.4692338244333199,0.3619057688531754,0.024,0.32571519196785786,3.753870595466559,3.766061172351877,1.383789611861362,27.0,3.766061172351877,37.27272727272727,26.36661895669119,1.163793103448276,106.81669052165441,3.5257235118966754,0.0,0.0,0.0,3.766061172351877,3.5257235118966754,0.0
2009-11-03 11:00:00,3.447237969442277,20.0,12.0,3.8302644104914187,28.87602222737556,26.482106970818425,1.3793103448275863,30.87602222737556,30.615384615384617,30.615384615384617,26.482106970818425,0.7988701369603735,28.87602222737556,26.482106970818425,0.47878305131142734,0.36859510075665564,0.024,0.3317355906809901,3.8302644104914187,3.8431239205670846,1.3839411622792999,27.0,3.8431239205670846,38.40909090909091,26.482106970818425,1.1637931034482758,106.75894651459079,3.5998143912387177,0.0,0.0,0.0,3.8431239205670846,3.5998143912387177,0.0
2009-11-03 12:00:00,3.334801955655179,20.0,12.8,3.7053355062835323,28.608947234134735,26.29311254270753,1.3793103448275863,30.608947234134735,30.092307692307692,30.092307692307692,26.29311254270753,0.8407714321103829,28.608947234134735,26.29311254270753,0.46316693828544153,0.35764943464421434,0.024,0.3218844911797929,3.7053355062835323,3.717100449747954,1.383689842500408,27.0,3.717100449747954,37.5,26.293112542707526,1.1637931034482762,106.85344372864624,3.4786903632114194,0.0,0.0,0.0,3.717100449747954,3.47869036321142,0.0
2009-11-03 13:00:00,3.380468995413187,19.999999999999993,12.0,3.7560766615702077,28.71750547216834,26.369957558686963,1.3793103448275863,30.71750547216834,30.615384615384617,30.615384615384617,26.369957558686963,0.7627023333106068,28.71750547216834,26.369957558686963,0.46950958269627596,0.36209911274052764,0.024,0.3258892014664749,3.7560766615702077,3.7682865728442607,1.3837940810361788,27.0,3.7682865728442607,38.40909090909091,26.36995755868697,1.163793103448276,106.81502122065652,3.5278620270643426,0.0,0.0,0.0,3.7682865728442607,3.5278620270643426,0.0
2009-11-03 14:00:00,3.3643186217703684,20.0,12.0,3.738131801967076,28.679126407187574,26.342794030958153,1.3793103448275863,30.679126407187574,30.615384615384617,30.615384615384617,26.342794030958153,0.7542326726166857,28.679126407187574,26.342794030958153,0.4672664752458845,0.36052609051549744,0.024,0.3244734814639477,3.738131801967076,3.7501844110186258,1.3837575631782661,27.0,3.7501844110186258,38.40909090909091,26.34279403095816,1.163793103448276,106.82860298452093,3.5104684571809046,0.0,0.0,0.0,3.7501844110186258,3.5104684571809046,0.0
2009-11-03 15:00:00,3.260654003916522,20.0,13.0,3.62294889324058,28.432438330279574,26.16809527200421,1.3793103448275863,30.432438330279574,29.96153846153846,29.96153846153846,26.16809527200421,0.8233237321530056,28.432438330279574,26.16809527200421,0.4528686116550725,0.35041280645481077,0.024,0.3153715258093297,3.62294889324058,3.633990173886061,1.3835139240287349,27.0,3.633990173886061,37.27272727272727,26.168095272004216,1.163793103448276,106.91595236399789,3.398922324999786,0.0,0.0,0.0,3.633990173886061,3.3989223249997864,0.0
2009-11-03 16:00:00,3.323055120878379,20.0,12.0,3.6922834676426435,28.5810044273938,26.27332726011715,1.3793103448275863,30.5810044273938,30.615384615384617,30.615384615384617,26.27332726011715,0.7330633220415017,28.5810044273938,26.27332726011715,0.46153543345533043,0.3565039605002628,0.024,0.3208535644502365,3.6922834676426435,3.7039338636926695,1.3836625328256007,27.0,3.7039338636926695,38.40909090909091,26.273327260117146,1.1637931034482758,106.86333636994142,3.466047373694496,0.0,0.0,0.0,3.7039338636926695,3.466047373694496,0.0
2009-11-03 17:00:00,3.3389701320551226,20.0,12.0,3.7099668133945807,28.61886045397208,26.300131195600468,1.3793103448275863,30.61886045397208,30.615384615384617,30.615384615384617,26.300131195600468,0.7411493467019465,28.61886045397208,26.300131195600468,0.4637458516743226,0.35805579958974115,0.024,0.32225021963076705,3.7099668133945807,3.7217723933535547,1.383699483432631,27.0,3.7217723933535547,38.40909090909091,26.300131195600464,1.1637931034482758,106.84993440219976,3.4831770502958146,0.0,0.0,0.0,3.7217723933535547,3.483177050295815,0.0
2009-11-03 18:00:00,3.257137114842531,20.0,13.0,3.6190412387139235,28.424058700254577,26.162157926058377,1.3793103448275863,30.424058700254577,29.96153846153846,29.96153846153846,26.162157926058377,0.8211504764231593,28.424058700254577,26.162157926058377,0.45238015483924043,0.3500691990315109,0.024,0.3150622791283598,3.6190412387139235,3.6300481586170745,1.3835053670684785,27.0,3.6300481586170745,37.27272727272727,26.162157926058374,1.1637931034482758,106.91892103697081,3.3951410315503123,0.0,0.0,0.0,3.6300481586170745,3.3951410315503123,0.0
2009-11-03 19:00:00,3.3369235636085812,19.999999999999993,12.0,3.7076928484539793,28.613993197827043,26.296685167543302,1.3793103448275863,30.613993197827043,30.615384615384617,30.615384615384617,26.296685167543302,0.7401040468143825,28.613993197827043,26.296685167543302,0.4634616060567474,0.3578562807688886,0.024,0.32207065269199975,3.7076928484539793,3.719478476530868,1.3836947529733457,27.0,3.719478476530868,38.40909090909091,26.29668516754331,1.1637931034482758,106.85165741622835,3.480974059243711,0.0,0.0,0.0,3.719478476530868,3.480974059243711,0.0
2009-11-03 20:00:00,3.3678167567415436,20.0,12.0,3.742018618601715,28.68744043827793,26.348678801651857,1.3793103448275863,30.68744043827793,30.615384615384617,30.615384615384617,26.348678801651857,0.7560582473489199,28.68744043827793,26.348678801651857,0.4677523273252144,0.36086686175831495,0.024,0.32478017558248345,3.742018618601715,3.7541053047775463,1.383765504722871,27.0,3.7541053047775463,38.40909090909091,26.348678801651864,1.163793103448276,106.82566059917407,3.514235515812547,0.0,0.0,0.0,3.7541053047775463,3.514235515812547,0.0
2009-11-03 21:00:00,3.2183263725732454,20.0,13.6,3.5759181917480505,28.331538173022594,26.09658930318006,1.3793103448275863,30.331538173022594,29.56923076923077,29.56923076923077,26.09658930318006,0.8877069880295874,28.331538173022594,26.09658930318006,0.4469897739685063,0.3462750594288637,0.024,0.31164755348597734,3.5759181917480505,3.5865456976909367,1.3834096077583107,27.0,3.5865456976909367,36.59090909090909,26.09658930318006,1.1637931034482758,106.95170534840997,3.35342544189199,0.0,0.0,0.0,3.5865456976909367,3.35342544189199,0.0
2009-11-03 22:00:00,3.4043363808137186,20.0,12.0,3.7825959786819094,28.774196884990957,26.410074398314762,1.3793103448275863,30.774196884990957,30.615384615384617,30.615384615384617,26.410074398314762,0.7754145197364462,28.774196884990957,26.410074398314762,0.4728244973352387,0.36442251079933724,0.024,0.32798025971940353,3.7825959786819094,3.7950382297618432,1.3838473680053756,27.0,3.7950382297618432,38.40909090909091,26.410074398314762,1.163793103448276,106.79496280084263,3.5535741857404344,0.0,0.0,0.0,3.7950382297618432,3.5535741857404344,0.0
2009-11-03 23:00:00,0.0,18.882344503220345,12.0,0.0,18.882344503220345,18.882344503220345,1.3793103448275863,20.882344503220345,30.615384615384617,30.615384615384617,18.882344503220345,0.0,18.882344503220345,18.882344503220345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.882344503220345,18.882344503220345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.611619083132197,12.6,0.0,18.611619083132197,18.611619083132197,1.3793103448275863,20.611619083132197,30.223076923076924,30.223076923076924,18.611619083132197,0.0,18.611619083132197,18.611619083132197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.611619083132197,18.611619083132197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.50258107713849,12.0,0.0,18.50258107713849,18.50258107713849,1.3793103448275863,20.50258107713849,30.615384615384617,30.615384615384617,18.50258107713849,0.0,18.50258107713849,18.50258107713849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50258107713849,18.50258107713849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 02:00:00,0.0,18.438352961556465,12.0,0.0,18.438352961556465,18.438352961556465,1.3793103448275863,20.438352961556465,30.615384615384617,30.615384615384617,18.438352961556465,0.0,18.438352961556465,18.438352961556465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.438352961556465,18.438352961556465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.403751821852595,13.0,0.0,18.403751821852595,18.403751821852595,1.3793103448275863,20.403751821852595,29.96153846153846,29.96153846153846,18.403751821852595,0.0,18.403751821852595,18.403751821852595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.403751821852595,18.403751821852595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.340102414609092,12.0,0.0,18.340102414609092,18.340102414609092,1.3793103448275863,20.340102414609092,30.615384615384617,30.615384615384617,18.340102414609092,0.0,18.340102414609092,18.340102414609092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.340102414609092,18.340102414609092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,4.967296910253112,19.999999999999996,12.0,5.519218789170124,32.42847126947427,28.978959526242946,1.3793103448275863,34.42847126947427,30.615384615384617,30.615384615384617,28.978959526242946,2.907525228997084,32.42847126947427,28.978959526242946,0.6899023486462655,0.5137783390972134,0.024,0.4624005051874921,5.519218789170124,5.546596623079846,1.386152351092087,27.0,5.546596623079846,38.40909090909091,28.978959526242953,1.163793103448276,105.51052023687852,5.2569133491403015,0.0,0.0,0.0,5.546596623079846,5.2569133491403015,0.0
2009-11-04 06:00:00,4.0258946171216445,20.0,13.0,4.473216241246272,30.240337793709074,27.444577642930156,1.3793103448275863,32.240337793709074,29.96153846153846,29.96153846153846,27.444577642930156,1.5320941307931468,30.240337793709074,27.444577642930156,0.559152030155784,0.4244379704793415,0.024,0.3819941734314074,4.473216241246272,4.491660038294206,1.3849974653900907,27.0,4.491660038294206,37.27272727272727,27.444577642930156,1.1637931034482758,106.27771117853493,4.226342464930119,0.0,0.0,0.0,4.491660038294206,4.226342464930119,0.0
2009-11-04 07:00:00,4.110411405894427,20.0,12.0,4.5671237843271415,30.438280731008177,27.58382836580371,1.3793103448275863,32.43828073100818,30.615384615384617,30.615384615384617,27.58382836580371,1.298730866923013,30.438280731008177,27.58382836580371,0.5708904730408927,0.4325306183234853,0.024,0.38927755649113677,4.5671237843271415,4.5863768461594905,1.3851249337480989,27.0,4.5863768461594905,38.40909090909091,27.58382836580372,1.1637931034482758,106.20808581709814,4.318293481023403,0.0,0.0,0.0,4.5863768461594905,4.318293481023403,0.0
2009-11-04 08:00:00,4.113492385442176,20.0,12.0,4.570547094935751,30.44549056212687,27.588898627792027,1.3793103448275863,32.44549056212687,30.615384615384617,30.615384615384617,27.588898627792027,1.301881727565261,30.44549056212687,27.588898627792027,0.5713183868669689,0.43282534055805355,0.024,0.38954280650224815,4.570547094935751,4.589829628991557,1.385129472854324,27.0,4.589829628991557,38.40909090909091,27.588898627792034,1.1637931034482758,106.20555068610398,4.321647596891651,0.0,0.0,0.0,4.589829628991557,4.321647596891651,0.0
2009-11-04 09:00:00,3.9996902926161253,20.0,13.8,4.444100325129028,30.178900765362528,27.40133806215688,1.3793103448275863,32.17890076536253,29.43846153846154,29.43846153846154,27.40133806215688,1.8806523092495466,30.178900765362528,27.40133806215688,0.5555125406411285,0.42192573186046584,0.024,0.37973315867441926,4.444100325129028,4.4622928983150745,1.3849567529999334,27.0,4.4622928983150745,36.36363636363636,27.40133806215688,1.163793103448276,106.29933096892157,4.19785605200065,0.0,0.0,0.0,4.4622928983150745,4.19785605200065,0.0
2009-11-04 10:00:00,4.0292190742712535,19.999999999999993,13.0,4.476910082523615,30.248129891356893,27.450061089779634,1.3793103448275863,32.248129891356896,29.96153846153846,29.96153846153846,27.450061089779634,1.5367071537069197,30.248129891356893,27.450061089779634,0.5596137603154518,0.42475658354727697,0.024,0.3822809251925493,4.476910082523615,4.495385740878342,1.3850025893056823,27.0,4.495385740878342,37.27272727272727,27.450061089779638,1.1637931034482758,106.27496945511018,4.229957217515045,0.0,0.0,0.0,4.495385740878342,4.229957217515045,0.0
2009-11-04 11:00:00,3.823458549811825,20.0,14.0,4.248287277568695,29.764897446791096,27.109717898310663,1.3793103448275863,31.764897446791096,29.307692307692307,29.307692307692307,27.109717898310663,1.666223502403753,29.764897446791096,27.109717898310663,0.5310359096960868,0.40499076828244224,0.024,0.364491691454198,4.248287277568695,4.264786354396938,1.384667173559359,27.0,4.264786354396938,36.13636363636363,27.109717898310663,1.163793103448276,106.44514105084467,4.00655803759029,0.0,0.0,0.0,4.264786354396938,4.00655803759029,0.0
2009-11-04 12:00:00,3.590939097684905,20.000000000000007,15.2,3.9899323307610057,29.216382974308537,26.722675267582908,1.3793103448275863,31.216382974308537,28.523076923076925,28.523076923076925,26.722675267582908,1.9104608276530026,29.216382974308537,26.722675267582908,0.4987415413451257,0.3825373978053943,0.024,0.3442836580248549,3.9899323307610057,4.004186070541545,1.3842378295822027,27.0,4.004186070541545,35.0,26.722675267582908,1.1637931034482758,106.63866236620855,3.754910256460966,0.0,0.0,0.0,4.004186070541545,3.754910256460966,0.0
2009-11-04 13:00:00,3.4387184995155016,20.000000000000004,15.4,3.8207983327950017,28.85580944322497,26.467810485228092,1.3793103448275863,30.85580944322497,28.392307692307693,28.392307692307693,26.467810485228092,1.7115076364287765,28.85580944322497,26.467810485228092,0.4775997915993752,0.36776687828287336,0.024,0.33099019045458605,3.8207983327950017,3.8335750206232886,1.3839227363120887,27.0,3.8335750206232886,35.0,26.467810485228092,1.163793103448276,106.76609475738596,3.5906296182647313,0.0,0.0,0.0,3.8335750206232886,3.5906296182647313,0.0
2009-11-04 14:00:00,3.47085564856983,20.0,14.0,3.8565062761887,28.93203588338573,26.52171946076779,1.3793103448275863,30.93203588338573,29.307692307692307,29.307692307692307,26.52171946076779,1.1933261947239715,28.93203588338573,26.52171946076779,0.4820632845235875,0.3708901282596845,0.024,0.33380111543371604,3.8565062761887,3.8695952890146685,1.3839917350552924,27.0,3.8695952890146685,36.13636363636363,26.521719460767788,1.163793103448276,106.7391402696161,3.6252824214625705,0.0,0.0,0.0,3.8695952890146685,3.6252824214625705,0.0
2009-11-04 15:00:00,3.117104929797801,20.0,16.4,3.4634499219975563,28.08982653770301,25.925170336454542,1.3793103448275863,30.08982653770301,28.0,28.0,25.925170336454542,1.4390254505399733,28.08982653770301,25.925170336454542,0.43293124024969454,0.3363599249797813,0.024,0.3027239324818031,3.4634499219975563,3.4730859144955346,1.383147854950292,27.0,3.4730859144955346,35.0,25.925170336454542,1.1637931034482758,107.03741483177274,3.2447400938765867,0.0,0.0,0.0,3.4730859144955346,3.2447400938765867,0.0
2009-11-04 16:00:00,3.035618714344889,20.0,16.0,3.372909682605432,27.894798868117427,25.786730316489034,1.3793103448275863,29.894798868117427,28.0,28.0,25.786730316489034,1.3137489672086524,27.894798868117427,25.786730316489034,0.421613710325679,0.3283567004305551,0.024,0.2955210303874996,3.372909682605432,3.3817453526484877,1.3829235845051047,27.0,3.3817453526484877,35.0,25.78673031648903,1.163793103448276,107.10663484175548,3.157363087398686,0.0,0.0,0.0,3.3817453526484877,3.157363087398686,0.0
2009-11-04 17:00:00,3.0047734448192687,20.000000000000004,16.1,3.3386371609102987,27.820868690191517,25.73422046462258,1.3793103448275863,29.820868690191517,28.0,28.0,25.73422046462258,1.2702628118070365,27.820868690191517,25.73422046462258,0.41732964511378734,0.3253221397155382,0.024,0.2927899257439844,3.3386371609102987,3.3471693748818523,1.3828353073880697,27.0,3.3471693748818523,35.0,25.734220464622588,1.163793103448276,107.13288976768871,3.1243154013113896,0.0,0.0,0.0,3.3471693748818523,3.1243154013113896,0.0
2009-11-04 18:00:00,2.933408439632085,20.0,16.2,3.2593427107023167,27.64959310890422,25.61250391471527,1.3793103448275863,29.64959310890422,28.0,28.0,25.61250391471527,1.176872379477102,27.64959310890422,25.61250391471527,0.4074178388377896,0.31829032856686773,0.024,0.286461295710181,3.2593427107023167,3.2671717435590035,1.3826234870675103,27.0,3.2671717435590035,35.0,25.61250391471527,1.1637931034482758,107.19374804264237,3.0479125911889016,0.0,0.0,0.0,3.2671717435590035,3.0479125911889016,0.0
2009-11-04 19:00:00,2.9852573021299693,20.0,15.0,3.316952557922188,27.774061803699205,25.70096645499784,1.3793103448275863,29.774061803699205,28.653846153846153,28.653846153846153,25.70096645499784,0.9683570452914123,27.774061803699205,25.70096645499784,0.4146190697402735,0.3234006782087291,0.024,0.2910606103878562,3.316952557922188,3.325292625743061,1.3827784504519565,27.0,3.325292625743061,35.0,25.700966454997832,1.1637931034482758,107.14951677250109,3.1034135532344895,0.0,0.0,0.0,3.325292625743061,3.1034135532344895,0.0
2009-11-04 20:00:00,3.0868450951424578,20.0,14.0,3.42982788349162,28.017449991114244,25.87380756393198,1.3793103448275863,30.017449991114244,29.307692307692307,29.307692307692307,25.87380756393198,0.8610504999611545,28.017449991114244,25.87380756393198,0.4287284854364525,0.33339018132110937,0.024,0.30005116318899844,3.42982788349162,3.4391669016237305,1.3830660447512322,27.0,3.4391669016237305,36.13636363636363,25.873807563931976,1.1637931034482758,107.06309621803402,3.212280443132213,0.0,0.0,0.0,3.4391669016237305,3.212280443132213,0.0
2009-11-04 21:00:00,2.930735913326888,20.000000000000007,15.4,3.2563732370298757,27.643172814098854,25.60793954095518,1.3793103448275863,29.643172814098854,28.392307692307693,28.392307692307693,25.60793954095518,1.0082065859073854,27.643172814098854,25.60793954095518,0.40704665462873446,0.31802669652129645,0.024,0.2862240268691668,3.2563732370298757,3.2641759066820053,1.3826153415785931,27.0,3.2641759066820053,35.0,25.60793954095518,1.163793103448276,107.1960302295224,3.045052974156717,0.0,0.0,0.0,3.2641759066820053,3.0450529741567167,0.0
2009-11-04 22:00:00,3.0719272043001733,20.000000000000004,14.0,3.4132524492224148,27.981748586598762,25.848465805834756,1.3793103448275863,29.981748586598762,29.307692307692307,29.307692307692307,25.848465805834756,0.8506118365970842,27.981748586598762,25.848465805834756,0.42665655615280185,0.3319251454184043,0.024,0.2987326308765639,3.4132524492224148,3.4224449637642556,1.3830250804327524,27.0,3.4224449637642556,36.13636363636363,25.84846580583475,1.1637931034482758,107.07576709708263,3.1962833949732246,0.0,0.0,0.0,3.4224449637642556,3.1962833949732246,0.0
2009-11-04 23:00:00,0.0,18.972052821028086,14.0,0.0,18.972052821028086,18.972052821028086,1.3793103448275863,20.972052821028086,29.307692307692307,29.307692307692307,18.972052821028086,0.0,18.972052821028086,18.972052821028086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.972052821028086,18.972052821028086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
