timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-05 00:00:00,0.0,18.731237713512343,14.6,0.0,18.731237713512343,18.731237713512343,1.3793103448275863,20.731237713512343,28.915384615384614,28.915384615384614,18.731237713512343,0.0,18.731237713512343,18.731237713512343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.731237713512343,18.731237713512343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.618928726236117,13.0,0.0,18.618928726236117,18.618928726236117,1.3793103448275863,20.618928726236117,29.96153846153846,29.96153846153846,18.618928726236117,0.0,18.618928726236117,18.618928726236117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.618928726236117,18.618928726236117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.559782368532943,13.0,0.0,18.559782368532943,18.559782368532943,1.3793103448275863,20.559782368532943,29.96153846153846,29.96153846153846,18.559782368532943,0.0,18.559782368532943,18.559782368532943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.559782368532943,18.559782368532943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.52224985745059,13.6,0.0,18.52224985745059,18.52224985745059,1.3793103448275863,20.52224985745059,29.56923076923077,29.56923076923077,18.52224985745059,0.0,18.52224985745059,18.52224985745059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52224985745059,18.52224985745059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.468322522666178,13.0,0.0,18.468322522666178,18.468322522666178,1.3793103448275863,20.468322522666178,29.96153846153846,29.96153846153846,18.468322522666178,0.0,18.468322522666178,18.468322522666178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.468322522666178,18.468322522666178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,4.558524707628649,20.0,13.0,5.065027452920721,31.482686120336172,28.317043962260723,1.3793103448275863,33.48268612033617,29.96153846153846,29.96153846153846,28.317043962260723,2.65516423349152,31.482686120336172,28.317043962260723,0.6331284316150901,0.47519352198232545,0.024,0.42767416978409295,5.065027452920721,5.088546805118954,1.385715144424864,27.0,5.088546805118954,37.27272727272727,28.317043962260726,1.163793103448276,105.84147801886964,4.8077057315958465,0.0,0.0,0.0,5.088546805118954,4.8077057315958465,0.0
2009-11-05 06:00:00,3.730876132050281,20.0,13.6,4.145417924500312,29.54681398153279,26.955927778720092,1.3793103448275863,31.54681398153279,29.56923076923077,29.56923076923077,26.955927778720092,1.367478686852255,29.54681398153279,26.955927778720092,0.518177240562539,0.39606580224606913,0.024,0.35645922202146224,4.145417924500312,4.161024504724918,1.384503142741628,27.0,4.161024504724918,36.59090909090909,26.95592777872009,1.163793103448276,106.52203611063996,3.9062570118384112,0.0,0.0,0.0,4.161024504724918,3.906257011838411,0.0
2009-11-05 07:00:00,3.7713936888494195,20.0,13.0,4.19043743205491,29.642306542611465,27.023283147577146,1.3793103448275863,31.642306542611465,29.96153846153846,29.96153846153846,27.023283147577146,1.2294527452912367,29.642306542611465,27.023283147577146,0.5238046790068638,0.3999741525645267,0.024,0.359976737308074,4.19043743205491,4.206434847311363,1.3845760004331178,27.0,4.206434847311363,37.27272727272727,27.023283147577146,1.163793103448276,106.48835842621142,3.950135873515331,0.0,0.0,0.0,4.206434847311363,3.950135873515331,0.0
2009-11-05 08:00:00,3.8871323562895572,20.0,12.0,4.319035951432841,29.914646975443127,27.2152495057976,1.3793103448275863,31.914646975443127,30.615384615384617,30.615384615384617,27.2152495057976,1.0950467362856418,29.914646975443127,27.2152495057976,0.5398794939291052,0.4111175155497775,0.024,0.37000576399479973,4.319035951432841,4.3361477029878195,1.3847750865438648,27.0,4.3361477029878195,38.40909090909091,27.215249505797598,1.1637931034482758,106.3923752471012,4.075618852306771,0.0,0.0,0.0,4.3361477029878195,4.075618852306771,0.0
2009-11-05 09:00:00,3.775953569608582,20.0,13.8,4.195503966231758,29.653048364332395,27.030858385437543,1.3793103448275863,31.653048364332395,29.43846153846154,29.43846153846154,27.030858385437543,1.5022466470232474,29.653048364332395,27.030858385437543,0.5244379957789698,0.40041376199447853,0.024,0.36037238579503067,4.195503966231758,4.211545342431206,1.3845840941352374,27.0,4.211545342431206,36.36363636363636,27.03085838543754,1.1637931034482758,106.48457080728123,3.9550756607296464,0.0,0.0,0.0,4.211545342431206,3.955075660729646,0.0
2009-11-05 10:00:00,3.4068207833983126,19.999999999999993,16.0,3.785356425998125,28.780096228179826,26.414248461931,1.3793103448275863,30.780096228179826,28.0,28.0,26.414248461931,2.0578496819545586,28.780096228179826,26.414248461931,0.4731695532497656,0.36466427256266015,0.024,0.3281978453063942,3.785356425998125,3.7978228532543907,1.3838528687388127,27.0,3.7978228532543907,35.0,26.414248461930995,1.1637931034482758,106.79287576903451,3.556251131834022,0.0,0.0,0.0,3.7978228532543907,3.556251131834022,0.0
2009-11-05 11:00:00,3.1424240956804956,20.000000000000004,17.0,3.491582328533884,28.150343854802173,25.968104899468493,1.3793103448275863,30.150343854802173,28.0,28.0,25.968104899468493,1.481368189327357,28.150343854802173,25.968104899468493,0.4364477910667355,0.3388427701024958,0.024,0.3049584930922462,3.491582328533884,3.5014666055441332,1.3832150173366538,27.0,3.5014666055441332,35.0,25.96810489946849,1.163793103448276,107.01594755026575,3.271911042884036,0.0,0.0,0.0,3.5014666055441332,3.271911042884036,0.0
2009-11-05 12:00:00,2.8406653747096686,20.0,18.0,3.156294860788521,27.426524297080178,25.45384000908735,1.3793103448275863,29.426524297080178,28.0,28.0,25.45384000908735,1.0686460612131632,27.426524297080178,25.45384000908735,0.3945368575985651,0.3091287433480207,0.024,0.27821586901321865,3.156294860788521,3.163207735123323,1.3823312916982156,27.0,3.163207735123323,35.0,25.45384000908735,1.163793103448276,107.27307999545633,2.9487432776772184,0.0,0.0,0.0,3.163207735123323,2.9487432776772184,0.0
2009-11-05 13:00:00,2.5139261883248585,20.0,19.0,2.793251320360954,26.635974627782616,24.890192552557018,1.3793103448275863,28.635974627782616,28.0,28.0,24.890192552557018,0.7743165185848331,26.635974627782616,24.890192552557018,0.34915641504511924,0.2766280123281512,0.024,0.2489652110953361,2.793251320360954,2.796914121593769,1.381119039804167,27.0,2.796914121593769,35.0,24.890192552557025,1.1637931034482758,107.55490372372148,2.600452443133844,0.0,0.0,0.0,2.796914121593769,2.600452443133844,0.0
2009-11-05 14:00:00,2.2140556423838746,19.999999999999996,20.0,2.460061824870972,25.903360093436078,24.365821452891723,1.3793103448275863,27.903360093436078,28.0,28.0,24.365821452891723,0.5835549698466124,25.903360093436078,24.365821452891723,0.3075077281088715,0.24646035711186737,0.024,0.22181432140068064,2.460061824870972,2.460707860582159,1.3796725648866779,27.0,2.460707860582159,35.0,24.365821452891723,1.1637931034482758,107.81708927355413,2.2822985457702694,0.0,0.0,0.0,2.460707860582159,2.2822985457702694,0.0
2009-11-05 15:00:00,1.9496445535684195,19.999999999999993,21.0,2.1662717261871327,25.250936486336762,23.897016657469806,1.3793103448275863,27.250936486336762,28.0,28.0,23.897016657469806,0.45515067211356763,25.250936486336762,23.897016657469806,0.2707839657733916,0.21955087545135796,0.024,0.19759578790622218,2.1662717261871327,2.1642268137322684,1.3780083064594713,27.0,2.1642268137322684,35.0,23.897016657469813,1.1637931034482758,108.0514916712651,2.002958756290652,0.0,0.0,0.0,2.1642268137322684,2.002958756290652,0.0
2009-11-05 16:00:00,1.9096689101768063,20.000000000000004,20.0,2.1218543446408957,25.151716790176692,23.825557824776133,1.3793103448275863,27.151716790176692,28.0,28.0,23.825557824776133,0.43818663741934477,25.151716790176692,23.825557824776133,0.26523179308011197,0.21545459075886766,0.024,0.1939091316829809,2.1218543446408957,2.1193998037167825,1.3777147717398381,27.0,2.1193998037167825,35.0,23.825557824776133,1.163793103448276,108.08722108761194,1.960823659254656,0.0,0.0,0.0,2.1193998037167825,1.960823659254656,0.0
2009-11-05 17:00:00,1.9605165752397677,20.0,19.4,2.1783517502664087,25.277893245350477,23.916423401433974,1.3793103448275863,27.277893245350477,28.0,28.0,23.916423401433974,0.45986389493569635,25.277893245350477,23.916423401433974,0.2722939687833011,0.22066359952282683,0.024,0.19859723957054412,2.1783517502664087,2.1764181102186915,1.3780859834632397,27.0,2.1764181102186915,35.0,23.916423401433974,1.1637931034482758,108.04178829928301,2.0144225160267313,0.0,0.0,0.0,2.1764181102186915,2.0144225160267313,0.0
2009-11-05 18:00:00,1.9138775401625523,20.0,18.8,2.1265306001806135,25.16217021788314,23.833088592770256,1.3793103448275863,27.16217021788314,28.0,28.0,23.833088592770256,0.439946006881203,25.16217021788314,23.833088592770256,0.2658163250225767,0.21588621145568151,0.024,0.19429759031011337,2.1265306001806135,2.1241192213261817,1.3777462761991188,27.0,2.1241192213261817,35.0,23.833088592770252,1.1637931034482758,108.08345570361487,1.965258426924205,0.0,0.0,0.0,2.1241192213261817,1.965258426924205,0.0
2009-11-05 19:00:00,2.1434511774877048,20.0,16.0,2.381612419430783,25.729773622628684,24.241265860484447,1.3793103448275863,27.729773622628684,28.0,28.0,24.241265860484447,0.5462248934015659,25.729773622628684,24.241265860484447,0.2977015524288479,0.23930494759471516,0.024,0.21537445283524362,2.381612419430783,2.3815429141902547,1.3792700908817743,27.0,2.3815429141902547,35.0,24.241265860484443,1.1637931034482756,107.87936706975778,2.2075981523420354,0.0,0.0,0.0,2.3815429141902547,2.2075981523420354,0.0
2009-11-05 20:00:00,2.146117863838039,20.0,16.0,2.384575404264488,25.736337899118777,24.24597827145347,1.3793103448275863,27.736337899118777,28.0,28.0,24.24597827145347,0.5475909839094224,25.736337899118777,24.24597827145347,0.298071925533061,0.23957558809373392,0.024,0.21561802928436052,2.384575404264488,2.3845329630738616,1.3792857955626834,27.0,2.3845329630738616,35.0,24.245978271453474,1.163793103448276,107.87701086427326,2.2104180899802555,0.0,0.0,0.0,2.3845329630738616,2.2104180899802555,0.0
2009-11-05 21:00:00,2.2271757150619242,20.0,15.4,2.4746396834021382,25.935568792859907,24.38891899073357,1.3793103448275863,27.935568792859907,28.392307692307693,28.392307692307693,24.38891899073357,0.532876078473115,25.935568792859907,24.38891899073357,0.3093299604252673,0.24778770680624343,0.024,0.22300893612561906,2.4746396834021382,2.475418454082763,1.3797444146694435,27.0,2.475418454082763,35.0,24.388918990733565,1.1637931034482758,107.80554050463321,2.2961885284331705,0.0,0.0,0.0,2.475418454082763,2.2961885284331705,0.0
2009-11-05 22:00:00,2.2815396531207557,20.0,15.0,2.535044059023062,26.068871067354326,24.484468530464913,1.3793103448275863,28.068871067354326,28.653846153846153,28.653846153846153,24.484468530464913,0.5241508462191917,26.068871067354326,24.484468530464913,0.31688050737788276,0.2532801503476617,0.024,0.22795213531289554,2.535044059023062,2.536372074057828,1.380032914074073,27.0,2.536372074057828,35.0,24.484468530464916,1.1637931034482758,107.75776573476755,2.35377195950851,0.0,0.0,0.0,2.536372074057828,2.35377195950851,0.0
2009-11-05 23:00:00,0.0,19.24196608338743,15.0,0.0,19.24196608338743,19.24196608338743,1.3793103448275863,21.24196608338743,28.653846153846153,28.653846153846153,19.24196608338743,0.0,19.24196608338743,19.24196608338743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.24196608338743,19.24196608338743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.059023500491747,15.6,0.0,19.059023500491747,19.059023500491747,1.3793103448275863,21.059023500491747,28.26153846153846,28.26153846153846,19.059023500491747,0.0,19.059023500491747,19.059023500491747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.059023500491747,19.059023500491747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,18.960097461597783,14.0,0.0,18.960097461597783,18.960097461597783,1.3793103448275863,20.960097461597783,29.307692307692307,29.307692307692307,18.960097461597783,0.0,18.960097461597783,18.960097461597783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.960097461597783,18.960097461597783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,18.905036681357817,14.0,0.0,18.905036681357817,18.905036681357817,1.3793103448275863,20.905036681357817,29.307692307692307,29.307692307692307,18.905036681357817,0.0,18.905036681357817,18.905036681357817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.905036681357817,18.905036681357817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,18.845135693269423,13.4,0.0,18.845135693269423,18.845135693269423,1.3793103448275863,20.845135693269423,29.7,29.7,18.845135693269423,0.0,18.845135693269423,18.845135693269423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.845135693269423,18.845135693269423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,18.78599713101263,13.0,0.0,18.78599713101263,18.78599713101263,1.3793103448275863,20.78599713101263,29.96153846153846,29.96153846153846,18.78599713101263,0.0,18.78599713101263,18.78599713101263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78599713101263,18.78599713101263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,3.745925444994091,20.0,13.0,4.1621393833267675,29.582291831337546,26.980954716758315,1.3793103448275863,31.582291831337546,29.96153846153846,29.96153846153846,26.980954716758315,1.2038082133430341,29.582291831337546,26.980954716758315,0.5202674229158459,0.3975179171543007,0.024,0.3577661254388706,4.1621393833267675,4.177891175042197,1.384530402894285,27.0,4.177891175042197,37.27272727272727,26.98095471675832,1.163793103448276,106.50952264162083,3.9225517788675157,0.0,0.0,0.0,4.177891175042197,3.9225517788675157,0.0
2009-11-06 06:00:00,3.1477381687305788,20.0,13.4,3.4974868541450874,28.163040616165542,25.977111332324863,1.3793103448275863,30.163040616165542,29.7,29.7,25.977111332324863,0.8098751113462268,28.163040616165542,25.977111332324863,0.4371858567681359,0.33936364676376973,0.024,0.3054272820873928,3.4974868541450874,3.5074232188214642,1.383228967301282,27.0,3.5074232188214642,36.81818181818182,25.977111332324867,1.1637931034482758,107.01144433383757,3.2776150631885255,0.0,0.0,0.0,3.5074232188214642,3.2776150631885255,0.0
2009-11-06 07:00:00,3.1967249196611958,20.0,13.0,3.551916577401329,28.280005206189962,26.060057345314128,1.3793103448275863,30.280005206189962,29.96153846153846,29.96153846153846,26.060057345314128,0.784829391266453,28.280005206189962,26.060057345314128,0.4439895721751661,0.3441615012360982,0.024,0.30974535111248835,3.551916577401329,3.5623327275249386,1.3833552325116534,27.0,3.5623327275249386,37.27272727272727,26.06005734531412,1.163793103448276,106.96997132734293,3.33021752116181,0.0,0.0,0.0,3.5623327275249386,3.33021752116181,0.0
2009-11-06 08:00:00,3.340628834494543,20.0,12.0,3.7118098161050477,28.622805096955645,26.302923961889988,1.3793103448275863,30.622805096955645,30.615384615384617,30.615384615384617,26.302923961889988,0.7419977375963799,28.622805096955645,26.302923961889988,0.46397622701313096,0.3582174974122952,0.024,0.32239574767106566,3.7118098161050477,3.7236315658462775,1.3837033128189116,27.0,3.7236315658462775,38.40909090909091,26.302923961889988,1.163793103448276,106.84853801905501,3.484962578694542,0.0,0.0,0.0,3.7236315658462775,3.484962578694542,0.0
2009-11-06 09:00:00,3.3660674168684825,20.0,12.6,3.740074907631647,28.683282859188665,26.345736041918883,1.3793103448275863,30.683282859188665,30.223076923076924,30.223076923076924,26.345736041918883,0.8315499218154989,28.683282859188665,26.345736041918883,0.4675093634539559,0.36069645362658115,0.024,0.324626808263923,3.740074907631647,3.752144552994306,1.3837615355438844,27.0,3.752144552994306,37.72727272727273,26.345736041918887,1.163793103448276,106.82713197904056,3.5123516689846874,0.0,0.0,0.0,3.752144552994306,3.5123516689846874,0.0
2009-11-06 10:00:00,2.7656233573670184,20.0,17.0,3.072914841518909,27.245616283176595,25.325044507227275,1.3793103448275863,29.245616283176595,28.0,28.0,25.325044507227275,0.9903209700901964,27.245616283176595,25.325044507227275,0.38411435518986364,0.30169585896969286,0.024,0.2715262730727236,3.072914841518909,3.079084427415878,1.3820796287452566,27.0,3.079084427415878,35.0,25.325044507227283,1.1637931034482756,107.33747774638636,2.8686014354567217,0.0,0.0,0.0,3.079084427415878,2.868601435456722,0.0
2009-11-06 11:00:00,2.523051945622284,20.0,18.0,2.803391050691427,26.658158763071945,24.906039356389805,1.3793103448275863,28.658158763071945,28.0,28.0,24.906039356389805,0.7811076808623848,26.658158763071945,24.906039356389805,0.3504238813364284,0.277540754867082,0.024,0.24978667938037383,2.803391050691427,2.807145126178135,1.3811574061402794,27.0,2.807145126178135,35.0,24.906039356389805,1.1637931034482758,107.5469803218051,2.6101570846327036,0.0,0.0,0.0,2.807145126178135,2.6101570846327036,0.0
2009-11-06 12:00:00,2.185134807975749,20.0,19.4,2.427927564417499,25.832309060056154,24.31485433229522,1.3793103448275863,27.832309060056154,28.0,28.0,24.31485433229522,0.5679669659060717,25.832309060056154,24.31485433229522,0.30349094555218736,0.24353192141643296,0.024,0.21917872927478968,2.427927564417499,2.428280756559142,1.3795109939663102,27.0,2.428280756559142,35.0,24.314854332295223,1.163793103448276,107.84257283385239,2.251690304440596,0.0,0.0,0.0,2.428280756559142,2.251690304440596,0.0
2009-11-06 13:00:00,2.023927985585551,19.999999999999996,19.0,2.2488088728728344,25.43488881977403,24.029383274228508,1.3793103448275863,27.43488881977403,28.0,28.0,24.029383274228508,0.4882436338165582,25.43488881977403,24.029383274228508,0.2811011091091043,0.2271425302560611,0.024,0.204428277230455,2.2488088728728344,2.2475231258984403,1.3785217299639536,27.0,2.2475231258984403,35.0,24.029383274228508,1.163793103448276,107.98530836288575,2.0813230614164806,0.0,0.0,0.0,2.2475231258984403,2.0813230614164806,0.0
2009-11-06 14:00:00,1.6275073321349007,20.0,21.0,1.8083414801498896,24.44653596714796,23.31632254205428,1.3793103448275863,26.44653596714796,28.0,28.0,23.31632254205428,0.3328399709612965,24.44653596714796,23.31632254205428,0.2260426850187362,0.18630860422085374,0.024,0.16767774379876837,1.8083414801498896,1.8029723405719749,1.3752150399065146,27.0,1.8029723405719749,35.0,23.31632254205428,1.1637931034482758,108.34183872897286,1.6641515057560332,0.0,0.0,0.0,1.8029723405719749,1.6641515057560332,0.0
2009-11-06 15:00:00,1.5199215496775447,20.0,20.8,1.6888017218639386,24.175206486848126,23.119705410683167,1.3793103448275863,26.175206486848126,28.0,28.0,23.119705410683167,0.2983146870924406,24.175206486848126,23.119705410683167,0.21110021523299233,0.17507788554075102,0.024,0.1575700969866759,1.6888017218639386,1.6823095104180137,1.3740079021001583,27.0,1.6823095104180137,35.0,23.11970541068316,1.1637931034482758,108.44014729465842,1.5513714730087622,0.0,0.0,0.0,1.6823095104180137,1.5513714730087622,0.0
2009-11-06 16:00:00,1.4598567162236809,20.0,20.0,1.622063018026312,24.023074041568762,23.009284655302316,1.3793103448275863,26.023074041568762,28.0,28.0,23.009284655302316,0.2801863242790142,24.023074041568762,23.009284655302316,0.202757877253289,0.16877660872490588,0.024,0.15189894785241528,1.622063018026312,1.6149406788988026,1.373253911798308,27.0,1.6149406788988026,35.0,23.009284655302316,1.1637931034482758,108.49535767234885,1.4884882759461944,0.0,0.0,0.0,1.6149406788988026,1.4884882759461946,0.0
2009-11-06 17:00:00,1.64281499010992,20.0,19.0,1.8253499890110223,24.48502526867957,23.344181525547683,1.3793103448275863,26.48502526867957,28.0,28.0,23.344181525547683,0.3379808696082693,24.48502526867957,23.344181525547683,0.2281687486263778,0.1879009630614541,0.024,0.16911086675530868,1.8253499890110223,1.8201400853171674,1.3753735249827617,27.0,1.8201400853171674,35.0,23.344181525547686,1.1637931034482758,108.32790923722615,1.680213435423425,0.0,0.0,0.0,1.8201400853171674,1.680213435423425,0.0
2009-11-06 18:00:00,1.5052172165468247,19.999999999999993,19.0,1.6724635739409164,24.138007606715306,23.092717873002236,1.3793103448275863,26.138007606715306,28.0,28.0,23.092717873002236,0.29380396434117045,24.138007606715306,23.092717873002236,0.20905794674261455,0.17353741151322136,0.024,0.1561836703618992,1.6724635739409164,1.6658173150922384,1.3738290573859862,27.0,1.6658173150922384,35.0,23.092717873002243,1.163793103448276,108.45364106349888,1.535971774444081,0.0,0.0,0.0,1.6658173150922384,1.535971774444081,0.0
2009-11-06 19:00:00,1.5433432239806737,19.999999999999993,18.0,1.7148258044229707,24.234400271954478,23.162634144190122,1.3793103448275863,26.234400271954478,28.0,28.0,23.162634144190122,0.30559981430506933,24.234400271954478,23.162634144190122,0.21435322555287134,0.17752882598747072,0.024,0.15977594338872364,1.7148258044229707,1.708578687021718,1.3742855116143973,27.0,1.708578687021718,35.0,23.162634144190122,1.1637931034482762,108.41868292790494,1.5759079900997044,0.0,0.0,0.0,1.708578687021718,1.5759079900997044,0.0
2009-11-06 20:00:00,1.6528301858348307,19.999999999999996,17.0,1.836477984260923,24.510192078923822,23.362393338760747,1.3793103448275863,26.510192078923822,28.0,28.0,23.362393338760747,0.34137666079338225,24.510192078923822,23.362393338760747,0.22955974803261536,0.18894205002442982,0.024,0.17004784502198686,1.836477984260923,1.8313721892633659,1.3754755720075185,27.0,1.8313721892633659,35.0,23.362393338760747,1.163793103448276,108.31880333061963,1.690724170644223,0.0,0.0,0.0,1.8313721892633659,1.690724170644223,0.0
2009-11-06 21:00:00,1.6171215968857686,20.000000000000007,17.4,1.7968017743175206,24.420406119622214,23.297405010673764,1.3793103448275863,26.420406119622214,28.0,28.0,23.297405010673764,0.32938559462195505,24.420406119622214,23.297405010673764,0.22460022178969008,0.1852274671271031,0.024,0.1667047204143928,1.7968017743175206,1.7913245210302309,1.3751057451725857,27.0,1.7913245210302309,35.0,23.297405010673767,1.1637931034482758,108.35129749466311,1.6532561791597036,0.0,0.0,0.0,1.7913245210302309,1.6532561791597036,0.0
2009-11-06 22:00:00,1.775509235927484,20.0,16.0,1.9727880399194266,24.81752154128943,23.584529016339786,1.3793103448275863,26.81752154128943,28.0,28.0,23.584529016339786,0.38516374607638,24.81752154128943,23.584529016339786,0.24659850498992833,0.2016492133831012,0.024,0.18148429204479108,1.9727880399194266,1.968952961257737,1.3766289804010678,27.0,1.968952961257737,35.0,23.584529016339786,1.163793103448276,108.2077354918301,1.8196046265161856,0.0,0.0,0.0,1.968952961257737,1.8196046265161856,0.0
2009-11-06 23:00:00,0.0,19.412255637547823,16.0,0.0,19.412255637547823,19.412255637547823,1.3793103448275863,21.412255637547823,28.0,28.0,19.412255637547823,0.0,19.412255637547823,19.412255637547823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.412255637547823,19.412255637547823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.265124520747452,16.4,0.0,19.265124520747452,19.265124520747452,1.3793103448275863,21.265124520747452,28.0,28.0,19.265124520747452,0.0,19.265124520747452,19.265124520747452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.265124520747452,19.265124520747452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.221805935873235,17.0,0.0,19.221805935873235,19.221805935873235,1.3793103448275863,21.221805935873235,28.0,28.0,19.221805935873235,0.0,19.221805935873235,19.221805935873235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.221805935873235,19.221805935873235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.171652871448423,16.0,0.0,19.171652871448423,19.171652871448423,1.3793103448275863,21.171652871448423,28.0,28.0,19.171652871448423,0.0,19.171652871448423,19.171652871448423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.171652871448423,19.171652871448423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.12460764903428,15.4,0.0,19.12460764903428,19.12460764903428,1.3793103448275863,21.12460764903428,28.392307692307693,28.392307692307693,19.12460764903428,0.0,19.12460764903428,19.12460764903428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.12460764903428,19.12460764903428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.05783136763162,14.0,0.0,19.05783136763162,19.05783136763162,1.3793103448275863,21.05783136763162,29.307692307692307,29.307692307692307,19.05783136763162,0.0,19.05783136763162,19.05783136763162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05783136763162,19.05783136763162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.8517717721089793,20.0,15.0,3.1686353023433105,27.453267297650807,25.47287023368624,1.3793103448275863,29.453267297650807,28.653846153846153,28.653846153846153,25.47287023368624,0.8587245630753433,27.453267297650807,25.47287023368624,0.3960794127929138,0.31022730075208915,0.024,0.2792045706768802,3.1686353023433105,3.1756580324185197,1.3823673467597777,27.0,3.1756580324185197,35.0,25.472870233686244,1.1637931034482758,107.26356488315687,2.960612054874171,0.0,0.0,0.0,3.1756580324185197,2.960612054874171,0.0
2009-11-07 06:00:00,2.399705834289006,20.0,15.4,2.666339815876673,26.357773057570736,24.691310672647813,1.3793103448275863,28.357773057570736,28.392307692307693,28.392307692307693,24.691310672647813,0.6210674568447702,26.357773057570736,24.691310672647813,0.33329247698458414,0.2651780095252452,0.024,0.23866020857272066,2.666339815876673,2.6688576168291975,1.3806128153076616,27.0,2.6688576168291975,35.0,24.691310672647816,1.1637931034482758,107.65434466367608,2.479098846560257,0.0,0.0,0.0,2.6688576168291975,2.479098846560257,0.0
2009-11-07 07:00:00,2.5546421887605555,20.0,14.0,2.8384913208450615,26.73490451261609,24.960847437087928,1.3793103448275863,28.73490451261609,29.307692307692307,29.307692307692307,24.960847437087928,0.5629313558296702,26.73490451261609,24.960847437087928,0.3548114151056327,0.28069804679289645,0.024,0.2526282421136068,2.8384913208450615,2.842561125524351,1.3812879882518763,27.0,2.842561125524351,36.13636363636363,24.960847437087928,1.1637931034482758,107.51957628145604,2.64376146543149,0.0,0.0,0.0,2.842561125524351,2.64376146543149,0.0
2009-11-07 08:00:00,2.702178142187108,20.0,13.0,3.0024201579856755,27.092367395269694,25.21585479652865,1.3793103448275863,29.092367395269694,29.96153846153846,29.96153846153846,25.21585479652865,0.5453994455480574,27.092367395269694,25.21585479652865,0.37530251974820944,0.29539733260316026,0.024,0.2658575993428442,3.0024201579856755,3.0079598912459913,1.3818552955644852,27.0,3.0079598912459913,37.27272727272727,25.21585479652865,1.163793103448276,107.39207260173568,2.8009142745582665,0.0,0.0,0.0,3.0079598912459913,2.8009142745582665,0.0
2009-11-07 09:00:00,2.696133648211901,19.999999999999996,14.0,2.995704053568779,27.07775269171124,25.20543765823075,1.3793103448275863,29.07775269171124,29.307692307692307,29.307692307692307,25.20543765823075,0.6295327119185085,27.07775269171124,25.20543765823075,0.3744630066960974,0.2947965683986079,0.024,0.2653169115587471,2.995704053568779,3.00118371040864,1.3818333401669673,27.0,3.00118371040864,36.13636363636363,25.20543765823075,1.163793103448276,107.39728117088463,2.794468982537204,0.0,0.0,0.0,3.00118371040864,2.794468982537204,0.0
2009-11-07 10:00:00,2.25905158155133,20.0,17.0,2.510057312834811,26.013759929954674,24.44497410943292,1.3793103448275863,28.013759929954674,28.0,28.0,24.44497410943292,0.6086713789640861,26.013759929954674,24.44497410943292,0.3137571641043514,0.2510096169453022,0.024,0.22590865525077197,2.510057312834811,2.5111582745293415,1.3799153381266502,27.0,2.5111582745293415,35.0,24.444974109432923,1.1637931034482756,107.77751294528353,2.3299463922536474,0.0,0.0,0.0,2.5111582745293415,2.3299463922536474,0.0
2009-11-07 11:00:00,1.9165932292566774,20.0,19.0,2.129548032507419,25.168914513078757,23.83794699276162,1.3793103448275863,27.168914513078757,28.0,28.0,23.83794699276162,0.4410845479887473,25.168914513078757,23.83794699276162,0.2661935040634274,0.21616467614016904,0.024,0.19454820852615215,2.129548032507419,2.1271645001214363,1.377766528568439,27.0,2.1271645001214363,35.0,23.837946992761623,1.163793103448276,108.08102650361919,1.968120186247682,0.0,0.0,0.0,2.1271645001214363,1.968120186247682,0.0
2009-11-07 12:00:00,1.6329278230950586,19.999999999999993,20.0,1.8143642478833983,24.460168382953373,23.32619072802625,1.3793103448275863,26.460168382953373,28.0,28.0,23.32619072802625,0.33465360249580467,24.460168382953373,23.32619072802625,0.2267955309854248,0.18687261866351132,0.024,0.16818535679716018,1.8143642478833983,1.8090515097497497,1.3752715115692447,27.0,1.8090515097497497,35.0,23.326190728026255,1.1637931034482762,108.33690463598687,1.6698386536224028,0.0,0.0,0.0,1.8090515097497497,1.6698386536224028,0.0
2009-11-07 13:00:00,1.3175278427016288,20.0,21.0,1.463919825224032,23.660575904634275,22.745626013869252,1.3793103448275863,25.660575904634275,28.0,28.0,22.745626013869252,0.24018081938251645,23.660575904634275,22.745626013869252,0.182989978153004,0.15374884604408465,0.024,0.13837396143967617,1.463919825224032,1.4552947098284403,1.371183731139124,27.0,1.4552947098284403,35.0,22.745626013869252,1.1637931034482758,108.62718699306538,1.3397149922710827,0.0,0.0,0.0,1.4552947098284403,1.3397149922710827,0.0
2009-11-07 14:00:00,1.261601034765516,20.000000000000004,20.0,1.40177892751724,23.517309008473298,22.641197178775023,1.3793103448275863,25.517309008473298,28.0,28.0,22.641197178775023,0.22550374593786948,23.517309008473298,22.641197178775023,0.175222365939655,0.14780414849395954,0.024,0.13302373364456357,1.40177892751724,1.392559342366636,1.3702385369100791,27.0,1.392559342366636,35.0,22.64119717877503,1.163793103448276,108.67940141061248,1.2813461652270872,0.0,0.0,0.0,1.392559342366636,1.2813461652270872,0.0
2009-11-07 15:00:00,0.9698191194664828,19.999999999999996,21.6,1.0775767994072032,22.761111932218753,22.087626432589254,1.3793103448275863,24.761111932218753,28.0,28.0,22.087626432589254,0.15711888062194423,22.761111932218753,22.087626432589254,0.1346970999259004,0.11636972075539234,0.024,0.1047327486798531,1.0775767994072032,1.0652137714827425,1.36348553093128,27.0,1.0652137714827425,35.0,22.087626432589246,0.918287734036847,108.95618678370538,0.9776533145358273,0.0,0.0,0.0,1.0652137714827425,0.9776533145358273,0.0
2009-11-07 16:00:00,0.8997724861901307,20.0,21.0,0.9997472068779231,22.577068141864657,21.952226137565958,1.3793103448275863,24.577068141864657,28.0,28.0,21.952226137565958,0.14250715387448934,22.577068141864657,21.952226137565958,0.12496840085974038,0.10870306270633477,0.024,0.0978327564357013,0.9997472068779231,0.9866175131485564,1.3611958432208426,27.0,0.9866175131485564,35.0,21.95222613756595,0.8505323389211694,109.02388693121702,0.9049553642964606,0.0,0.0,0.0,0.9866175131485564,0.9049553642964606,0.0
2009-11-07 17:00:00,1.1300351359432164,20.0,19.0,1.2555945954924626,23.178260248116707,22.39351362593392,1.3793103448275863,25.178260248116707,28.0,28.0,22.39351362593392,0.19306372330665522,23.178260248116707,22.39351362593392,0.15694932443655782,0.13372257297721507,0.024,0.12035031567949357,1.2555945954924626,1.244966852790184,1.3676354335910776,27.0,1.244966852790184,35.0,22.393513625933913,1.0732472868880898,108.80324318703305,1.1442368961834004,0.0,0.0,0.0,1.244966852790184,1.1442368961834004,0.0
2009-11-07 18:00:00,1.0422815343825487,20.0,19.2,1.1580905937583874,22.95040301753022,22.226596396431226,1.3793103448275863,24.95040301753022,28.0,28.0,22.226596396431226,0.17292294609706796,22.95040301753022,22.226596396431226,0.14476132421979843,0.12424798593507472,0.024,0.11182318734156725,1.1580905937583874,1.146515392351895,1.365524035596261,27.0,1.146515392351895,35.0,22.226596396431226,0.9883753382343922,108.88670180178438,1.052943447987793,0.0,0.0,0.0,1.146515392351895,1.052943447987793,0.0
2009-11-07 19:00:00,1.2350556441605123,20.0,17.0,1.372284049067236,23.44913448099758,22.591456950330553,1.3793103448275863,25.44913448099758,28.0,28.0,22.591456950330553,0.21872868158967596,23.44913448099758,22.591456950330553,0.1715355061334045,0.14497419435187517,0.024,0.13047677491668763,1.372284049067236,1.3627814685024235,1.3697591096554516,27.0,1.3627814685024235,35.0,22.591456950330553,1.163793103448276,108.70427152483472,1.2536595382924587,0.0,0.0,0.0,1.3627814685024235,1.2536595382924587,0.0
2009-11-07 20:00:00,1.2580786527005448,20.0,17.0,1.397865169667272,23.508269279845837,22.634603548803792,1.3793103448275863,25.508269279845837,28.0,28.0,22.634603548803792,0.22459778913056513,23.508269279845837,22.634603548803792,0.174733146208409,0.14742894788759112,0.024,0.132686053098832,1.397865169667272,1.388608064456031,1.3701761155341687,27.0,1.388608064456031,35.0,22.63460354880379,1.163793103448276,108.6826982255981,1.277671687515181,0.0,0.0,0.0,1.388608064456031,1.277671687515181,0.0
2009-11-07 21:00:00,1.1738696365928343,20.0,18.0,1.3042995962142603,23.29155122141408,22.476363973780163,1.3793103448275863,25.29155122141408,28.0,28.0,22.476363973780163,0.20356087879354287,23.29155122141408,22.476363973780163,0.16303744952678254,0.1384299646846618,0.024,0.12458696821619561,1.3042995962142603,1.2941425926827266,1.3685692082941066,27.0,1.2941425926827266,35.0,22.476363973780167,1.1156401661057989,108.76181801310992,1.189886870525402,0.0,0.0,0.0,1.2941425926827266,1.189886870525402,0.0
2009-11-07 22:00:00,1.2947906307305712,20.000000000000004,17.0,1.4386562563673013,23.602389138899056,22.703228978669493,1.3793103448275863,25.602389138899056,28.0,28.0,22.703228978669493,0.2341465971753359,23.602389138899056,22.703228978669493,0.17983203204591267,0.15133483482164503,0.024,0.13620135133948053,1.4386562563673013,1.4297897398494657,1.370809580380549,27.0,1.4297897398494657,35.0,22.70322897866949,1.163793103448276,108.64838551066525,1.3159788183958918,0.0,0.0,0.0,1.4297897398494657,1.3159788183958918,0.0
2009-11-07 23:00:00,0.0,19.571585083450707,17.0,0.0,19.571585083450707,19.571585083450707,1.3793103448275863,21.571585083450707,28.0,28.0,19.571585083450707,0.0,19.571585083450707,19.571585083450707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.571585083450707,19.571585083450707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.454567318483075,17.0,0.0,19.454567318483075,19.454567318483075,1.3793103448275863,21.454567318483075,28.0,28.0,19.454567318483075,0.0,19.454567318483075,19.454567318483075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.454567318483075,19.454567318483075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.408057376597014,17.0,0.0,19.408057376597014,19.408057376597014,1.3793103448275863,21.408057376597014,28.0,28.0,19.408057376597014,0.0,19.408057376597014,19.408057376597014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.408057376597014,19.408057376597014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.362977505697984,17.0,0.0,19.362977505697984,19.362977505697984,1.3793103448275863,21.362977505697984,28.0,28.0,19.362977505697984,0.0,19.362977505697984,19.362977505697984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.362977505697984,19.362977505697984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.331604964498915,17.0,0.0,19.331604964498915,19.331604964498915,1.3793103448275863,21.331604964498915,28.0,28.0,19.331604964498915,0.0,19.331604964498915,19.331604964498915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.331604964498915,19.331604964498915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.283086300407696,16.0,0.0,19.283086300407696,19.283086300407696,1.3793103448275863,21.283086300407696,28.0,28.0,19.283086300407696,0.0,19.283086300407696,19.283086300407696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.283086300407696,19.283086300407696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.981635913728967,20.000000000000007,15.0,2.2018176819210744,25.330224502391363,23.95408845119069,1.3793103448275863,27.330224502391363,28.653846153846153,28.653846153846153,23.95408845119069,0.4038758615659682,25.330224502391363,23.95408845119069,0.2752272102401343,0.2228235108859689,0.024,0.200541159797372,2.2018176819210744,2.2001000330096714,1.3782343379757294,27.0,2.2001000330096714,35.0,23.954088451190685,1.163793103448276,108.02295577440466,2.0366967532386027,0.0,0.0,0.0,2.2001000330096714,2.0366967532386027,0.0
2009-11-08 06:00:00,1.6110129364251016,20.0,15.2,1.7900143738056684,24.40503098143812,23.286271997809575,1.3793103448275863,26.40503098143812,28.523076923076925,28.523076923076925,23.286271997809575,0.2946674282332306,24.40503098143812,23.286271997809575,0.22375179672570855,0.18459127150194468,0.024,0.1661321443517502,1.7900143738056684,1.7844735009558628,1.3750407795364044,27.0,1.7844735009558628,35.0,23.28627199780958,1.163793103448276,108.3568640010952,1.6468486029069893,0.0,0.0,0.0,1.7844735009558628,1.6468486029069893,0.0
2009-11-08 07:00:00,1.7586178832430504,19.999999999999996,17.0,1.954019870270056,24.775307483949057,23.554045065030273,1.3793103448275863,26.775307483949057,28.0,28.0,23.554045065030273,0.3788837072806073,24.775307483949057,23.554045065030273,0.244252483783757,0.1999044611755041,0.024,0.17991401505795365,1.954019870270056,1.9500103163876061,1.3764800669822341,27.0,1.9500103163876061,35.0,23.554045065030273,1.1637931034482758,108.22297746748487,1.8018450074278158,0.0,0.0,0.0,1.9500103163876061,1.8018450074278158,0.0
2009-11-08 08:00:00,1.7720923067360435,20.0,17.0,1.968991451928937,24.808984661931955,23.57836500447637,1.3793103448275863,26.808984661931955,28.0,28.0,23.57836500447637,0.3838865998199962,24.808984661931955,23.57836500447637,0.24612393149111714,0.20129639199379984,0.024,0.18116675279441985,1.968991451928937,1.9651210911283172,1.3765990945145,27.0,1.9651210911283172,35.0,23.578365004476375,1.1637931034482758,108.21081749776181,1.816011685863997,0.0,0.0,0.0,1.9651210911283172,1.816011685863997,0.0
2009-11-08 09:00:00,1.7886841663600006,20.000000000000004,17.0,1.9874268515111118,24.850425864383947,23.608284082189503,1.3793103448275863,26.850425864383947,28.0,28.0,23.608284082189503,0.3901206366684898,24.850425864383947,23.608284082189503,0.24842835643888897,0.20300903871776263,0.024,0.18270813484598636,1.9874268515111118,1.9837277553828883,1.3767431049051257,27.0,1.9837277553828883,35.0,23.6082840821895,1.1637931034482758,108.19585795890525,1.8334599797122957,0.0,0.0,0.0,1.9837277553828883,1.8334599797122957,0.0
2009-11-08 10:00:00,1.5610341428807069,19.999999999999996,18.0,1.7344823809785632,24.27906394105218,23.195012452940574,1.3793103448275863,26.27906394105218,28.0,28.0,23.195012452940574,0.31118570386163363,24.27906394105218,23.195012452940574,0.2168102976223204,0.17937783345582625,0.024,0.16144005011024362,1.7344823809785632,1.728420164324146,1.3744894955438287,27.0,1.728420164324146,35.0,23.19501245294058,1.163793103448276,108.40249377352971,1.5944468657105753,0.0,0.0,0.0,1.728420164324146,1.5944468657105753,0.0
2009-11-08 11:00:00,1.214077551257741,19.999999999999996,20.0,1.3489750569530456,23.395176581772013,22.55206717117636,1.3793103448275863,25.395176581772013,28.0,28.0,22.55206717117636,0.21345886015763865,23.395176581772013,22.55206717117636,0.1686218821191307,0.14273385007076114,0.024,0.12846046506368503,1.3489750569530456,1.3392484419601218,1.3693650010565945,27.0,1.3392484419601218,35.0,22.55206717117636,1.1545245189311397,108.72396641441182,1.2317876969788317,0.0,0.0,0.0,1.3392484419601218,1.2317876969788317,0.0
2009-11-08 12:00:00,0.8216963969353576,20.000000000000007,22.0,0.9129959965948418,22.370584506980382,21.799962009108608,1.3793103448275863,24.370584506980382,28.0,28.0,21.799962009108608,0.12694527282932666,22.370584506980382,21.799962009108608,0.11412449957435522,0.10009311638613543,0.024,0.09008380474752188,0.9129959965948418,0.8990053082334553,1.3581738872088363,27.0,0.8990053082334553,35.0,21.79996200910861,0.7750045760633235,109.1000189954457,0.8240193874494042,0.0,0.0,0.0,0.8990053082334553,0.8240193874494042,0.0
2009-11-08 13:00:00,0.6289155072627324,19.999999999999993,22.0,0.6987950080697026,21.853683748506608,21.416936868463043,1.3793103448275863,23.853683748506608,28.0,28.0,21.416936868463043,0.0915089947762077,21.853683748506608,21.416936868463043,0.08734937600871283,0.07849489480727198,0.024,0.07064540532654479,0.6987950080697026,0.6826444975504298,1.3474318025137029,27.0,0.6826444975504298,35.0,21.41693686846304,0.588486635819336,109.29153156576848,0.6246087759687347,0.0,0.0,0.0,0.6826444975504298,0.6246087759687347,0.0
2009-11-08 14:00:00,0.4563639085887802,20.0,22.0,0.507071009543089,21.38020610267405,21.063286721709623,1.3793103448275863,23.38020610267405,28.0,28.0,21.063286721709623,0.06301690196835254,21.38020610267405,21.063286721709623,0.06338387619288613,0.0586438277852082,0.024,0.05277944500668738,0.507071009543089,0.48893539232160976,1.3299787049336884,27.0,0.48893539232160976,35.0,21.063286721709623,0.42149602786345675,109.46835663914518,0.4466454118182766,0.0,0.0,0.0,0.48893539232160976,0.4466454118182766,0.0
2009-11-08 15:00:00,0.3167370283004372,20.0,22.2,0.35193003144493024,20.98655081894842,20.766594549295338,1.3793103448275863,22.98655081894842,28.0,28.0,20.766594549295338,0.04194261751394371,20.98655081894842,20.766594549295338,0.04399125393061628,0.04207548883785017,0.024,0.037867939954065157,0.35193003144493024,0.3321375803287152,1.3017382988671875,27.0,0.3321375803287152,35.0,20.766594549295338,0.2863255002833752,109.61670272535233,0.30299906133912374,0.0,0.0,0.0,0.3321375803287152,0.30299906133912374,0.0
2009-11-08 16:00:00,0.3756349072003833,20.000000000000004,21.0,0.417372119111537,21.154008490885722,20.89315091644101,1.3793103448275863,23.154008490885722,28.0,28.0,20.89315091644101,0.050627717955991546,21.154008490885722,20.89315091644101,0.05217151488894212,0.04913182577584138,0.024,0.044218643198257246,0.417372119111537,0.3982853016891211,1.3162331925333175,27.0,0.3982853016891211,35.0,20.89315091644101,0.34334939800786296,109.55342454177949,0.3635534930605755,0.0,0.0,0.0,0.3982853016891211,0.3635534930605755,0.0
2009-11-08 17:00:00,0.4996341591540766,20.0,20.6,0.5551490657267518,21.500100797350584,21.15313263127136,1.3793103448275863,23.500100797350584,28.0,28.0,21.15313263127136,0.06989718874717864,21.500100797350584,21.15313263127136,0.06939363321584398,0.06367760228692669,0.024,0.05730984205823402,0.5551490657267518,0.5375168259554445,1.335501695546675,27.0,0.5375168259554445,35.0,21.153132631271355,0.4633765740995211,109.42343368436433,0.49122642916318116,0.0,0.0,0.0,0.5375168259554445,0.49122642916318116,0.0
2009-11-08 18:00:00,0.4215052499795354,20.0,20.2,0.4683391666439283,21.282961842224832,20.990249863072375,1.3793103448275863,23.282961842224832,28.0,28.0,20.990249863072375,0.05759701173555636,21.282961842224832,20.990249863072375,0.058542395830491034,0.054557080927132975,0.024,0.049101372834419676,0.4683391666439283,0.44979487473664154,1.3246953660110166,27.0,0.44979487473664154,35.0,20.99024986307238,0.38775420235917374,109.5048750684638,0.41075328788368937,0.0,0.0,0.0,0.44979487473664154,0.41075328788368937,0.0
2009-11-08 19:00:00,0.667399532322522,20.0,18.0,0.7415550359139134,21.957768162228717,21.49429626478252,1.3793103448275863,23.957768162228717,28.0,28.0,21.49429626478252,0.0982632484820703,21.957768162228717,21.49429626478252,0.09269437948923917,0.08284954624826969,0.024,0.07456459162344271,0.7415550359139134,0.7258399905387403,1.3500799794391283,27.0,0.7258399905387403,35.0,21.49429626478252,0.6257241297747761,109.25285186760874,0.6643670880265022,0.0,0.0,0.0,0.7258399905387403,0.6643670880265022,0.0
2009-11-08 20:00:00,0.6931758392019236,19.999999999999996,18.0,0.7701953768910262,22.027215908113796,21.545843797556905,1.3793103448275863,24.027215908113796,28.0,28.0,21.545843797556905,0.1028734835316318,22.027215908113796,21.545843797556905,0.09627442211137828,0.085753432936097,0.024,0.07717808964248729,0.7701953768910262,0.754770720184636,1.3516869791220998,27.0,0.754770720184636,35.0,21.545843797556902,0.6506644139522724,109.22707810122155,0.691010629694941,0.0,0.0,0.0,0.754770720184636,0.6910106296949409,0.0
2009-11-08 21:00:00,0.5691962823070937,20.000000000000004,18.2,0.6324403136745486,21.691150708873835,21.295875512827244,1.3793103448275863,23.691150708873835,28.0,28.0,21.295875512827244,0.08132414128108485,21.691150708873835,21.295875512827244,0.07905503920931857,0.07168862932082573,0.024,0.06451976638874315,0.6324403136745486,0.6156091766066312,1.3426027520776866,27.0,0.6156091766066312,35.0,21.295875512827244,0.5306975660401994,109.35206224358637,0.5629607379834644,0.0,0.0,0.0,0.6156091766066312,0.5629607379834644,0.0
2009-11-08 22:00:00,0.6498240130933567,20.0,17.0,0.7220266812148408,21.91029388006509,21.459027204305812,1.3793103448275863,23.91029388006509,28.0,28.0,21.459027204305812,0.09515966716150609,21.91029388006509,21.459027204305812,0.0902533351518551,0.08086370602490166,0.024,0.0727773354224115,0.7220266812148408,0.706113051817331,1.3489100366079343,27.0,0.706113051817331,35.0,21.459027204305812,0.6087181481183889,109.2704863978471,0.6462065605221313,0.0,0.0,0.0,0.706113051817331,0.6462065605221313,0.0
2009-11-08 23:00:00,0.0,19.731198936703848,17.0,0.0,19.731198936703848,19.731198936703848,1.3793103448275863,21.731198936703848,28.0,28.0,19.731198936703848,0.0,19.731198936703848,19.731198936703848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.731198936703848,19.731198936703848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.650070805128088,17.2,0.0,19.650070805128088,19.650070805128088,1.3793103448275863,21.650070805128088,28.0,28.0,19.650070805128088,0.0,19.650070805128088,19.650070805128088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.650070805128088,19.650070805128088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.585850295352614,16.0,0.0,19.585850295352614,19.585850295352614,1.3793103448275863,21.585850295352614,28.0,28.0,19.585850295352614,0.0,19.585850295352614,19.585850295352614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.585850295352614,19.585850295352614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.530697455669955,16.0,0.0,19.530697455669955,19.530697455669955,1.3793103448275863,21.530697455669955,28.0,28.0,19.530697455669955,0.0,19.530697455669955,19.530697455669955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.530697455669955,19.530697455669955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.49323966090585,16.2,0.0,19.49323966090585,19.49323966090585,1.3793103448275863,21.49323966090585,28.0,28.0,19.49323966090585,0.0,19.49323966090585,19.49323966090585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.49323966090585,19.49323966090585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.391518038465048,13.0,0.0,19.391518038465048,19.391518038465048,1.3793103448275863,21.391518038465048,29.96153846153846,29.96153846153846,19.391518038465048,0.0,19.391518038465048,19.391518038465048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.391518038465048,19.391518038465048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,1.7247656149465598,20.0,13.0,1.9164062388295109,24.690609595087384,23.492855695818943,1.3793103448275863,26.690609595087384,29.96153846153846,29.96153846153846,23.492855695818943,0.25539578978484384,24.690609595087384,23.492855695818943,0.23955077985368886,0.19640316698175184,0.024,0.17676285028357663,1.9164062388295109,1.9120465555276862,1.3761725151980786,27.0,1.9120465555276862,37.27272727272727,23.49285569581894,1.1637931034482758,108.25357215209053,1.7662664774159713,0.0,0.0,0.0,1.9120465555276862,1.7662664774159713,0.0
2009-11-09 06:00:00,1.428048898914271,19.999999999999996,13.8,1.5867209987936344,23.942313202230476,22.950612577984455,1.3793103448275863,25.942313202230476,29.43846153846154,29.43846153846154,22.950612577984455,0.21083458297616203,23.942313202230476,22.950612577984455,0.1983401248492043,0.1654302187251585,0.024,0.14888719685264265,1.5867209987936344,1.5792640206661501,1.3728281169625662,27.0,1.5792640206661501,36.36363636363636,22.950612577984447,1.163793103448276,108.52469371100777,1.4552116819344352,0.0,0.0,0.0,1.5792640206661501,1.4552116819344352,0.0
