timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-09 07:00:00,2.0991814929407644,20.000000000000007,12.0,2.332423881045294,25.620706171966777,24.16294124631347,1.3793103448275863,27.620706171966777,30.615384615384617,30.615384615384617,24.16294124631347,0.3116199751428233,25.620706171966777,24.16294124631347,0.29155298513066175,0.23480753803872556,0.024,0.21132678423485302,2.332423881045294,2.3319046348491663,1.3790032815807856,27.0,2.3319046348491663,38.40909090909091,24.162941246313473,1.163793103448276,107.91852937684327,2.1608009748783115,0.0,0.0,0.0,2.3319046348491663,2.1608009748783115,0.0
2009-11-09 08:00:00,2.069665681334522,20.0,13.0,2.299628534816135,25.547888259539732,24.11062042527965,1.3793103448275863,27.547888259539732,29.96153846153846,29.96153846153846,24.11062042527965,0.33882518603020534,25.547888259539732,24.11062042527965,0.2874535668520169,0.23180420843566515,0.024,0.20862378759209865,2.299628534816135,2.298808955659702,1.3788187636909999,27.0,2.298808955659702,37.27272727272727,24.11062042527965,1.163793103448276,107.94468978736018,2.129617455187575,0.0,0.0,0.0,2.298808955659702,2.129617455187575,0.0
2009-11-09 09:00:00,2.1558850316109317,20.0,12.8,2.395427812901035,25.760375186170187,24.263232803107037,1.3793103448275863,27.760375186170187,30.092307692307692,30.092307692307692,24.263232803107037,0.3542627288018943,25.760375186170187,24.263232803107037,0.2994284766126294,0.24056659174265338,0.024,0.21650993256838802,2.395427812901035,2.3954844720753004,1.3793429697243864,27.0,2.3954844720753004,37.5,24.263232803107044,1.1637931034482758,107.86838359844648,2.220747537102985,0.0,0.0,0.0,2.3954844720753004,2.220747537102985,0.0
2009-11-09 10:00:00,1.7247161563995779,19.999999999999996,16.0,1.9163512848884199,24.690485755885355,23.49276620283009,1.3793103448275863,26.690485755885355,28.0,28.0,23.49276620283009,0.36652790693234144,24.690485755885355,23.49276620283009,0.23954391061105249,0.19639804700917085,0.024,0.17675824230825377,1.9163512848884199,1.9119910895893368,1.376172056702166,27.0,1.9119910895893368,35.0,23.492766202830094,1.1637931034482758,108.25361689858495,1.7662145103018074,0.0,0.0,0.0,1.9119910895893368,1.7662145103018074,0.0
2009-11-09 11:00:00,1.300012728985249,20.0,19.0,1.4444585877613878,23.615760055480838,22.712973438129968,1.3793103448275863,25.615760055480838,28.0,28.0,22.712973438129968,0.23552424144499043,23.615760055480838,22.712973438129968,0.18055732347017348,0.15188960384665934,0.024,0.1367006434619934,1.4444585877613878,1.4356475481460538,1.370896702378372,27.0,1.4356475481460538,35.0,22.71297343812997,1.163793103448276,108.64351328093501,1.321429604760383,0.0,0.0,0.0,1.4356475481460538,1.321429604760383,0.0
2009-11-09 12:00:00,1.1033780277495127,19.999999999999993,19.4,1.2259755863883475,23.10919602199522,22.342961280502504,1.3793103448275863,25.10919602199522,28.0,28.0,22.342961280502504,0.18682486684501187,23.10919602199522,22.342961280502504,0.15324694829854343,0.13085177525994574,0.024,0.11776659773395115,1.2259755863883475,1.2150607639143418,1.367030387773382,27.0,1.2150607639143418,35.0,22.342961280502504,1.0474661757882258,108.82851935974875,1.1164911284860717,0.0,0.0,0.0,1.2150607639143418,1.1164911284860717,0.0
2009-11-09 13:00:00,0.7591879535598339,20.0,21.0,0.8435421706220377,22.204156424202804,21.67694256756403,1.3793103448275863,24.204156424202804,28.0,28.0,21.67694256756403,0.11500631366527957,22.204156424202804,21.67694256756403,0.10544277132775472,0.09314637580240401,0.024,0.0838317382221636,0.8435421706220377,0.8288568082022781,1.3552977073939645,27.0,0.8288568082022781,35.0,21.676942567564033,0.7145317312088605,109.16152871621799,0.7592938812326618,0.0,0.0,0.0,0.8288568082022781,0.7592938812326618,0.0
2009-11-09 14:00:00,0.4875756759772139,20.0,22.0,0.5417507510857933,21.466774884565844,21.128180665137222,1.3793103448275863,23.466774884565844,28.0,28.0,21.128180665137222,0.06796257101628886,21.466774884565844,21.128180665137222,0.06771884388572416,0.06227893319287358,0.024,0.05605103987358622,0.5417507510857933,0.5239786444050807,1.3340621369663923,27.0,0.5239786444050807,35.0,21.12818066513722,0.4517057279354144,109.43590966743139,0.47879955126010987,0.0,0.0,0.0,0.5239786444050807,0.47879955126010987,0.0
2009-11-09 15:00:00,0.5430356277381001,19.999999999999996,20.4,0.6033729197090001,21.619531917097987,21.242423842279862,1.3793103448275863,23.619531917097987,28.0,28.0,21.242423842279862,0.07697272758375283,21.619531917097987,21.242423842279862,0.07542161496362501,0.06868693822506856,0.024,0.06181824440256171,0.6033729197090001,0.5862416135315069,1.340148183154138,27.0,0.5862416135315069,35.0,21.242423842279877,0.5053807013202646,109.37878807886005,0.5359737695290954,0.0,0.0,0.0,0.5862416135315069,0.5359737695290954,0.0
2009-11-09 16:00:00,0.5338413876204932,20.0,20.0,0.5931570973561036,21.59429681616446,21.223573630316892,1.3793103448275863,23.59429681616446,28.0,28.0,21.223573630316892,0.07545899525960588,21.59429681616446,21.223573630316892,0.07414463716951294,0.06762889071555242,0.024,0.06086600164399718,0.5931570973561036,0.5759199864276588,1.3392276660153073,27.0,0.5759199864276588,35.0,21.223573630316885,0.49648274692039557,109.38821318484156,0.5264918126548819,0.0,0.0,0.0,0.5759199864276588,0.5264918126548819,0.0
2009-11-09 17:00:00,0.6317772133844508,20.000000000000007,20.0,0.7019746815382787,21.861440570032197,21.422706394070776,1.3793103448275863,23.861440570032197,28.0,28.0,21.422706394070776,0.09200601703221438,21.861440570032197,21.422706394070776,0.08774683519228484,0.07881952713847101,0.024,0.07093757442462391,0.7019746815382787,0.6858566342521257,1.3476399869857798,27.0,0.6858566342521257,35.0,21.422706394070772,0.5912557191828671,109.28864680296462,0.6275643942125568,0.0,0.0,0.0,0.6858566342521257,0.6275643942125568,0.0
2009-11-09 18:00:00,0.5597684917310171,20.0,19.6,0.6219649908122412,21.665371442805736,21.276643323548086,1.3793103448275863,23.665371442805736,28.0,28.0,21.276643323548086,0.07974836707613189,21.665371442805736,21.276643323548086,0.07774562385153015,0.07060835439249172,0.024,0.06354751895324255,0.6219649908122412,0.6050258262514904,1.3417449428250305,27.0,0.6050258262514904,35.0,21.276643323548093,0.5215739881478365,109.36167833822596,0.553233852520359,0.0,0.0,0.0,0.6050258262514904,0.553233852520359,0.0
2009-11-09 19:00:00,0.7412344096299476,20.0,18.0,0.8235937884777196,22.15615841281193,21.641412295013357,1.3793103448275863,24.15615841281193,28.0,28.0,21.641412295013357,0.11165917310263866,22.15615841281193,21.641412295013357,0.10294922355971495,0.09114169698780689,0.024,0.08202752728902621,0.8235937884777196,0.8087079581765003,1.3543803611231597,27.0,0.8087079581765003,35.0,21.641412295013353,0.6971620329107763,109.17929385249332,0.7407155053311714,0.0,0.0,0.0,0.8087079581765003,0.7407155053311714,0.0
2009-11-09 20:00:00,0.8782901690791299,19.999999999999996,17.0,0.9758779656434777,22.5204014848997,21.91047775637253,1.3793103448275863,24.5204014848997,28.0,28.0,21.91047775637253,0.13815108552952818,22.5204014848997,21.91047775637253,0.12198474570543472,0.10634110179053369,0.024,0.09570699161148032,0.9758779656434777,0.9625120758225312,1.3604189355050118,27.0,0.9625120758225312,35.0,21.910477756372526,0.8297517895021821,109.04476112181374,0.8826761285187378,0.0,0.0,0.0,0.9625120758225312,0.8826761285187378,0.0
2009-11-09 21:00:00,0.6874519672880509,20.0,17.4,0.7638355192089454,22.011812313535977,21.534415114030388,1.3793103448275863,24.011812313535977,28.0,28.0,21.534415114030388,0.10184367036904686,22.011812313535977,21.534415114030388,0.09547943990111818,0.08510945826159275,0.024,0.07659851243543347,0.7638355192089454,0.7483464650351047,1.351340694141933,27.0,0.7483464650351047,35.0,21.534415114030384,0.6451262629612973,109.2327924429848,0.6850932291470182,0.0,0.0,0.0,0.7483464650351047,0.6850932291470181,0.0
2009-11-09 22:00:00,0.7862182522811098,20.000000000000004,16.0,0.8735758358678998,22.276252277236917,21.730267379819477,1.3793103448275863,24.276252277236917,28.0,28.0,21.730267379819477,0.12011399253351518,22.276252277236917,21.730267379819477,0.10919697948348747,0.09615647176935328,0.024,0.08654082459241795,0.8735758358678998,0.8591914830448351,1.3565985368334943,27.0,0.8591914830448351,35.0,21.730267379819477,0.7406823129696855,109.13486631009026,0.7872749672900794,0.0,0.0,0.0,0.8591914830448351,0.7872749672900794,0.0
2009-11-09 23:00:00,0.0,19.674502339708354,16.0,0.0,19.674502339708354,19.674502339708354,1.3793103448275863,21.674502339708354,28.0,28.0,19.674502339708354,0.0,19.674502339708354,19.674502339708354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.674502339708354,19.674502339708354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.551683868273663,15.0,0.0,19.551683868273663,19.551683868273663,1.3793103448275863,21.551683868273663,28.653846153846153,28.653846153846153,19.551683868273663,0.0,19.551683868273663,19.551683868273663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.551683868273663,19.551683868273663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.49212008229733,15.0,0.0,19.49212008229733,19.49212008229733,1.3793103448275863,21.49212008229733,28.653846153846153,28.653846153846153,19.49212008229733,0.0,19.49212008229733,19.49212008229733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.49212008229733,19.49212008229733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.424509408750225,14.0,0.0,19.424509408750225,19.424509408750225,1.3793103448275863,21.424509408750225,29.307692307692307,29.307692307692307,19.424509408750225,0.0,19.424509408750225,19.424509408750225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.424509408750225,19.424509408750225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.371344111433924,14.0,0.0,19.371344111433924,19.371344111433924,1.3793103448275863,21.371344111433924,29.307692307692307,29.307692307692307,19.371344111433924,0.0,19.371344111433924,19.371344111433924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.371344111433924,19.371344111433924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.3204165650165,14.0,0.0,19.3204165650165,19.3204165650165,1.3793103448275863,21.3204165650165,29.307692307692307,29.307692307692307,19.3204165650165,0.0,19.3204165650165,19.3204165650165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.3204165650165,19.3204165650165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.506128197459974,20.0,12.0,2.784586886066638,26.617013236198556,24.876646432406904,1.3793103448275863,28.617013236198556,30.615384615384617,30.615384615384617,24.876646432406904,0.4182985631553538,26.617013236198556,24.876646432406904,0.34807336075832973,0.275847832046531,0.024,0.24826304884187791,2.784586886066638,2.788171669271291,1.3810860224273325,27.0,2.788171669271291,38.40909090909091,24.876646432406908,1.1637931034482758,107.56167678379654,2.592160844494487,0.0,0.0,0.0,2.788171669271291,2.592160844494487,0.0
2009-11-10 06:00:00,2.27596533173977,20.0,12.2,2.5288503685997448,26.055214139102343,24.474682658727506,1.3793103448275863,28.055214139102343,30.484615384615385,30.484615384615385,24.474682658727506,0.36274007058616575,26.055214139102343,24.474682658727506,0.3161062960749681,0.2527175231479164,0.024,0.22744577083312476,2.5288503685997448,2.5301221209145366,1.3800039964353044,27.0,2.5301221209145366,38.18181818181818,24.4746826587275,1.1637931034482758,107.76265867063626,2.347865347910127,0.0,0.0,0.0,2.5301221209145366,2.347865347910127,0.0
2009-11-10 07:00:00,2.3589545480475707,20.0,12.0,2.621060608941745,26.25826926446666,24.62010638387807,1.3793103448275863,28.25826926446666,30.615384615384617,30.615384615384617,24.62010638387807,0.37688576250457106,26.25826926446666,24.62010638387807,0.3276325761177181,0.2610810155602735,0.024,0.2349729140042462,2.621060608941745,2.6231687104977723,1.3804197149330548,27.0,2.6231687104977723,38.40909090909091,24.620106383878074,1.163793103448276,107.68994680806097,2.43585291686802,0.0,0.0,0.0,2.6231687104977723,2.43585291686802,0.0
2009-11-10 08:00:00,2.3270733921176983,20.0,13.0,2.5856371023529983,26.18033056331787,24.564307374347248,1.3793103448275863,28.18033056331787,29.96153846153846,29.96153846153846,24.564307374347248,0.4129890801448795,26.18033056331787,24.564307374347248,0.3232046377941248,0.25787131050396284,0.024,0.23208417945356655,2.5856371023529983,2.5874242334033943,1.3802636914295259,27.0,2.5874242334033943,37.27272727272727,24.564307374347244,1.1637931034482758,107.71784631282638,2.402038586892263,0.0,0.0,0.0,2.5874242334033943,2.402038586892263,0.0
2009-11-10 09:00:00,2.339291253207355,20.0,14.0,2.5992125035637277,26.210208904825315,24.585701090097984,1.3793103448275863,28.210208904825315,29.307692307692307,29.307692307692307,24.585701090097984,0.4745244814852102,26.210208904825315,24.585701090097984,0.32490156294546596,0.25910183987815916,0.024,0.23319165589034324,2.5992125035637277,2.601122687551544,1.380324012056143,27.0,2.601122687551544,36.13636363636363,24.585701090097984,1.1637931034482762,107.70714945495101,2.414995383978178,0.0,0.0,0.0,2.601122687551544,2.414995383978178,0.0
2009-11-10 10:00:00,2.0253515943109743,20.0,16.0,2.250390660345527,25.438408970314196,24.031914807598245,1.3793103448275863,27.438408970314196,28.0,28.0,24.031914807598245,0.48889876464560356,25.438408970314196,24.031914807598245,0.2812988325431909,0.22728777066989858,0.024,0.20455899360290872,2.250390660345527,2.2491194374125167,1.3785311863583598,27.0,2.2491194374125167,35.0,24.03191480759825,1.1637931034482758,107.98404259620088,2.082825742895132,0.0,0.0,0.0,2.2491194374125167,2.082825742895132,0.0
2009-11-10 11:00:00,1.703218626234946,20.0,18.0,1.892465140261051,24.636631665476543,23.453840952813387,1.3793103448275863,26.636631665476543,28.0,28.0,23.453840952813387,0.35886018258685826,24.636631665476543,23.453840952813387,0.23655814253263138,0.19417134283895832,0.024,0.17475420855506246,1.892465140261051,1.8878822745449468,1.375970154323309,27.0,1.8878822745449468,35.0,23.453840952813387,1.163793103448276,108.27307952359331,1.743630349161323,0.0,0.0,0.0,1.8878822745449468,1.743630349161323,0.0
2009-11-10 12:00:00,1.4411803372001617,20.0,19.0,1.6013114857779573,23.975671184037424,22.9748515054262,1.3793103448275863,25.975671184037424,28.0,28.0,22.9748515054262,0.274706496237095,23.975671184037424,22.9748515054262,0.20016393572224467,0.16681254454712702,0.024,0.15013129009241433,1.6013114857779573,1.5939927402326701,1.3730062487591885,27.0,1.5939927402326701,35.0,22.9748515054262,1.1637931034482758,108.51257424728689,1.4689474941403156,0.0,0.0,0.0,1.5939927402326701,1.4689474941403156,0.0
2009-11-10 13:00:00,1.035916442308846,20.0,21.0,1.1510182692320512,22.933818312182485,22.21443189391245,1.3793103448275863,24.933818312182485,28.0,28.0,22.21443189391245,0.17150556530555253,22.933818312182485,22.21443189391245,0.1438772836540064,0.12355800494627846,0.024,0.11120220445165062,1.1510182692320512,1.1393740697266792,1.3653566437749387,27.0,1.1393740697266792,35.0,22.214431893912455,0.9822190256264477,108.89278405304377,1.046326512481918,0.0,0.0,0.0,1.1393740697266792,1.046326512481918,0.0
2009-11-10 14:00:00,0.8759390705249721,20.000000000000007,21.0,0.9732656339166357,22.514193093310876,21.905902072112976,1.3793103448275863,24.514193093310876,28.0,28.0,21.905902072112976,0.1376778168208574,22.514193093310876,21.905902072112976,0.12165820423957946,0.10608228397017211,0.024,0.09547405557315489,0.9732656339166357,0.9598738623136528,1.360331549662247,27.0,0.9598738623136528,35.0,21.905902072112973,0.8274774675117698,109.04704896394351,0.8802382746102885,0.0,0.0,0.0,0.9598738623136528,0.8802382746102886,0.0
2009-11-10 15:00:00,0.7402299773096946,19.999999999999996,21.2,0.8224777525663274,22.153470410103832,21.639421814749877,1.3793103448275863,24.153470410103832,28.0,28.0,21.639421814749877,0.11147297064282806,22.153470410103832,21.639421814749877,0.10280971907079092,0.09102941339648919,0.024,0.08192647205684027,0.8224777525663274,0.8075806939059763,1.3543277029827296,27.0,0.8075806939059763,35.0,21.63942181474988,0.696190253367221,109.18028909262506,0.7396762736365816,0.0,0.0,0.0,0.8075806939059763,0.7396762736365817,0.0
2009-11-10 16:00:00,0.7560878202676529,20.0,20.0,0.8400975780751698,22.195874825850648,21.67081383955367,1.3793103448275863,24.195874825850648,28.0,28.0,21.67081383955367,0.11442577792872662,22.195874825850648,21.67081383955367,0.10501219725939623,0.09280052796970363,0.024,0.08352047517273327,0.8400975780751698,0.8253776308721401,1.3551424672115508,27.0,0.8253776308721401,35.0,21.670813839553666,0.7115324404070174,109.16459308022317,0.7560854738546815,0.0,0.0,0.0,0.8253776308721401,0.7560854738546815,0.0
2009-11-10 17:00:00,0.9347248773926778,20.0,19.0,1.0385831971029753,22.66903972491181,22.019925226722446,1.3793103448275863,24.66903972491181,28.0,28.0,22.019925226722446,0.1497189209624948,22.66903972491181,22.019925226722446,0.1298228996378719,0.1125351588392221,0.024,0.1012816429552999,1.0385831971029753,1.0258367129868975,1.362382131998287,27.0,1.0258367129868975,35.0,22.019925226722442,0.8843419939542221,108.99003738663878,0.9412206267512081,0.0,0.0,0.0,1.0258367129868975,0.9412206267512081,0.0
2009-11-10 18:00:00,0.8544646858669066,20.000000000000004,19.0,0.9494052065187851,22.457425708127182,21.864047454052944,1.3793103448275863,24.457425708127182,28.0,28.0,21.864047454052944,0.13338642339744622,22.457425708127182,21.864047454052944,0.11867565081484814,0.10371535589232286,0.024,0.09334382030309057,0.9494052065187851,0.9357767421080174,1.359510704150653,27.0,0.9357767421080174,35.0,21.864047454052944,0.8067040880241529,109.06797627297352,0.8579757084389014,0.0,0.0,0.0,0.9357767421080174,0.8579757084389014,0.0
2009-11-10 19:00:00,1.0184569401126211,20.0,17.0,1.131618822347357,22.88828492990933,22.181023165942232,1.3793103448275863,24.88828492990933,28.0,28.0,22.181023165942232,0.16764690689798686,22.88828492990933,22.181023165942232,0.1414523527934196,0.12166339430043746,0.024,0.10949705487039373,1.131618822347357,1.1197851617774006,1.3648865034076831,27.0,1.1197851617774006,35.0,22.18102316594223,0.9653320360150006,108.90948841702888,1.0281796178213551,0.0,0.0,0.0,1.1197851617774006,1.0281796178213551,0.0
2009-11-10 20:00:00,1.0472106451176133,20.0,17.0,1.1635673834640148,22.963240686066218,22.23601107140121,1.3793103448275863,24.963240686066218,28.0,28.0,22.23601107140121,0.17402450681255416,22.963240686066218,22.23601107140121,0.14544592293300185,0.1247820421792183,0.024,0.11230383796129648,1.1635673834640148,1.1520455876819367,1.3656522341422448,27.0,1.1520455876819367,35.0,22.236011071401215,0.9931427480016696,108.8819944642994,1.0580680427007363,0.0,0.0,0.0,1.1520455876819367,1.0580680427007363,0.0
2009-11-10 21:00:00,1.1273764437397087,20.0,16.6,1.2526404930441208,23.171377816488814,22.388477508336237,1.3793103448275863,25.171377816488814,28.0,28.0,22.388477508336237,0.19243663294725272,23.171377816488814,22.388477508336237,0.1565800616305151,0.13343652779580123,0.024,0.12009287501622111,1.2526404930441208,1.2419841458237009,1.3675764035724354,27.0,1.2419841458237009,35.0,22.388477508336237,1.0706759877790526,108.80576124583189,1.1414691020061023,0.0,0.0,0.0,1.2419841458237009,1.1414691020061023,0.0
2009-11-10 22:00:00,1.3374454656304455,20.0,15.0,1.4860505173671616,23.711482230433425,22.782700657078948,1.3793103448275863,25.711482230433425,28.653846153846153,28.653846153846153,22.782700657078948,0.2181989924995834,23.711482230433425,22.782700657078948,0.1857563146708952,0.15586038930029697,0.024,0.14027435037026728,1.4860505173671616,1.4776365562971914,1.3715007425232506,27.0,1.4776365562971914,35.0,22.782700657078948,1.1637931034482758,108.60864967146053,1.360514619017011,0.0,0.0,0.0,1.4776365562971914,1.360514619017011,0.0
2009-11-10 23:00:00,0.0,19.58851715739916,15.0,0.0,19.58851715739916,19.58851715739916,1.3793103448275863,21.58851715739916,28.653846153846153,28.653846153846153,19.58851715739916,0.0,19.58851715739916,19.58851715739916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.58851715739916,19.58851715739916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.442472951213478,14.0,0.0,19.442472951213478,19.442472951213478,1.3793103448275863,21.442472951213478,29.307692307692307,29.307692307692307,19.442472951213478,0.0,19.442472951213478,19.442472951213478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.442472951213478,19.442472951213478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.372939712595887,14.0,0.0,19.372939712595887,19.372939712595887,1.3793103448275863,21.372939712595887,29.307692307692307,29.307692307692307,19.372939712595887,0.0,19.372939712595887,19.372939712595887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.372939712595887,19.372939712595887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 02:00:00,0.0,19.31867108509126,14.0,0.0,19.31867108509126,19.31867108509126,1.3793103448275863,21.31867108509126,29.307692307692307,29.307692307692307,19.31867108509126,0.0,19.31867108509126,19.31867108509126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.31867108509126,19.31867108509126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.264239917889498,13.8,0.0,19.264239917889498,19.264239917889498,1.3793103448275863,21.264239917889498,29.43846153846154,29.43846153846154,19.264239917889498,0.0,19.264239917889498,19.264239917889498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.264239917889498,19.264239917889498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.17675209254679,12.0,0.0,19.17675209254679,19.17675209254679,1.3793103448275863,21.17675209254679,30.615384615384617,30.615384615384617,19.17675209254679,0.0,19.17675209254679,19.17675209254679,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.17675209254679,19.17675209254679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,2.7031823732061304,19.999999999999993,13.0,3.003535970229034,27.094795232497848,25.217585251104705,1.3793103448275863,29.094795232497848,29.96153846153846,29.96153846153846,25.217585251104705,0.5458011561021326,27.094795232497848,25.217585251104705,0.37544199627862923,0.2954971316064616,0.024,0.26594741844581543,3.003535970229034,3.0090856833896797,1.3818589331745161,27.0,3.0090856833896797,37.27272727272727,25.217585251104705,1.163793103448276,107.39120737444765,2.801985150327729,0.0,0.0,0.0,3.0090856833896797,2.801985150327729,0.0
2009-11-11 06:00:00,2.378787812359861,20.000000000000007,13.2,2.6430975692887344,26.306713418398363,24.6547774375929,1.3793103448275863,28.306713418398363,29.83076923076923,29.83076923076923,24.6547774375929,0.44021174653362755,26.306713418398363,24.6547774375929,0.3303871961610918,0.26307578054379,0.024,0.236768202489411,2.6430975692887344,2.6454051473431135,1.3805145630595879,27.0,2.6454051473431135,37.04545454545455,24.654777437592905,1.163793103448276,107.67261128120354,2.4568969915981995,0.0,0.0,0.0,2.6454051473431135,2.4568969915981995,0.0
2009-11-11 07:00:00,2.436221982006299,20.000000000000004,13.0,2.7069133133403325,26.446823839762317,24.75500301892461,1.3793103448275863,28.446823839762317,29.96153846153846,29.96153846153846,24.75500301892461,0.4481955391442862,26.446823839762317,24.75500301892461,0.33836416416754156,0.2688438446084861,0.024,0.24195946014763747,2.7069133133403325,2.7097976978011813,1.3807800857704187,27.0,2.7097976978011813,37.27272727272727,24.75500301892461,1.1637931034482758,107.6224984905377,2.517872875846151,0.0,0.0,0.0,2.7097976978011813,2.517872875846151,0.0
2009-11-11 08:00:00,2.4942471073748367,19.999999999999996,13.0,2.77138567486093,26.588114641267723,24.855998594479644,1.3793103448275863,28.588114641267723,29.96153846153846,29.96153846153846,24.855998594479644,0.46794768897828315,26.588114641267723,24.855998594479644,0.3464232093576162,0.274658717657937,0.024,0.2471928458921433,2.77138567486093,2.7748515466267234,1.3810352988185712,27.0,2.7748515466267234,37.27272727272727,24.85599859447964,1.163793103448276,107.57200070276018,2.5795295509043403,0.0,0.0,0.0,2.7748515466267234,2.5795295509043403,0.0
2009-11-11 09:00:00,2.4491143113197342,20.000000000000004,14.4,2.7212381236885936,26.478239030312807,24.777465203007438,1.3793103448275863,28.478239030312807,29.046153846153846,29.046153846153846,24.777465203007438,0.5495586889385236,26.478239030312807,24.777465203007438,0.3401547654610742,0.2701369015996857,0.024,0.24312321143971713,2.7212381236885936,2.724251813848562,1.380837889946688,27.0,2.724251813848562,35.68181818181818,24.777465203007438,1.163793103448276,107.61126739849628,2.531567446148887,0.0,0.0,0.0,2.724251813848562,2.531567446148887,0.0
2009-11-11 10:00:00,2.056902900137553,20.0,17.0,2.285447666819503,25.51637637360669,24.0879715818445,1.3793103448275863,27.51637637360669,28.0,28.0,24.0879715818445,0.5036296507293335,25.51637637360669,24.0879715818445,0.2856809583524379,0.23050435093082855,0.024,0.2074539158377457,2.285447666819503,2.284498101912586,1.3787372646743132,27.0,2.284498101912586,35.0,24.087971581844506,1.163793103448276,107.95601420907775,2.116137872122819,0.0,0.0,0.0,2.284498101912586,2.116137872122819,0.0
2009-11-11 11:00:00,1.8298869663251902,20.0,18.0,2.0332077403613225,24.95320795167506,23.682453113949236,1.3793103448275863,26.95320795167506,28.0,28.0,23.682453113949236,0.40596323321416855,24.95320795167506,23.682453113949236,0.2541509675451653,0.20725586557498316,0.024,0.18653027901748484,2.0332077403613225,2.0299333269188207,1.3770890113923324,27.0,2.0299333269188207,35.0,23.682453113949244,1.163793103448276,108.15877344302538,1.8768087528175654,0.0,0.0,0.0,2.0299333269188207,1.8768087528175654,0.0
2009-11-11 12:00:00,1.539855181490163,20.0,19.2,1.7109502016557367,24.225589403979377,23.15624552794454,1.3793103448275863,26.225589403979377,28.0,28.0,23.15624552794454,0.30450698500557466,24.225589403979377,23.15624552794454,0.2138687752069671,0.17716403836617406,0.024,0.15944763452955665,1.7109502016557367,1.7046666054923543,1.3742447215368057,27.0,1.7046666054923543,35.0,23.156245527944545,1.163793103448276,108.42187723602773,1.5722533578545228,0.0,0.0,0.0,1.7046666054923543,1.5722533578545228,0.0
2009-11-11 13:00:00,1.1511190015895796,19.999999999999996,21.0,1.2790211128773106,23.23279419816746,22.433406002619144,1.3793103448275863,25.23279419816746,28.0,28.0,22.433406002619144,0.19807523382729933,23.23279419816746,22.433406002619144,0.15987763910966382,0.13598880481887868,0.024,0.12238992433699082,1.2790211128773106,1.2686199933591984,1.3680936638794172,27.0,1.2686199933591984,35.0,22.433406002619144,1.0936379253096538,108.78329699869043,1.1661900570769337,0.0,0.0,0.0,1.2686199933591984,1.1661900570769337,0.0
2009-11-11 14:00:00,0.9878797210116865,20.0,21.0,1.0976441344574295,22.80839226228864,22.122364678252747,1.3793103448275863,24.80839226228864,28.0,28.0,22.122364678252747,0.16099075422333153,22.80839226228864,22.122364678252747,0.13720551680717868,0.11833816657299326,0.024,0.10650434991569392,1.0976441344574295,1.0854779511147288,1.3640221999590807,27.0,1.0854779511147288,35.0,22.12236467825275,0.9357568544092489,108.93881766087362,0.9964106224227804,0.0,0.0,0.0,1.0854779511147288,0.9964106224227804,0.0
2009-11-11 15:00:00,0.8256596120535052,20.000000000000007,21.4,0.9173995689483392,22.38110199770226,21.80772726710955,1.3793103448275863,24.38110199770226,28.0,28.0,21.80772726710955,0.12771751689304175,22.38110199770226,21.80772726710955,0.1146749461185424,0.10053190235548305,0.024,0.09047871211993475,0.9173995689483392,0.9034527591838876,1.3583413149342098,27.0,0.9034527591838876,35.0,21.807727267109556,0.7788385855033514,109.09613636644522,0.8281253482243054,0.0,0.0,0.0,0.9034527591838876,0.8281253482243054,0.0
2009-11-11 16:00:00,0.6263072016673784,20.0,22.0,0.6958968907415316,21.846611346738076,21.41167579002462,1.3793103448275863,23.846611346738076,28.0,28.0,21.41167579002462,0.09105670783473159,21.846611346738076,21.41167579002462,0.08698711134269145,0.07819889128230471,0.024,0.07037900215407424,0.6958968907415316,0.6797167798697621,1.347240372102024,27.0,0.6797167798697621,35.0,21.41167579002461,0.5859627412670362,109.29416210498769,0.621914992327612,0.0,0.0,0.0,0.6797167798697621,0.621914992327612,0.0
2009-11-11 17:00:00,0.8661513400262525,20.0,20.0,0.9623903778069473,22.488333090511034,21.886839104381693,1.3793103448275863,24.488333090511034,28.0,28.0,21.886839104381693,0.13571487673659025,22.488333090511034,21.886839104381693,0.1202987972258684,0.10500413267742545,0.024,0.0945037194096829,0.9623903778069473,0.9488907910746898,1.3599625624098848,27.0,0.9488907910746898,35.0,21.88683910438169,0.8180093026505947,109.05658044780915,0.870090357847592,0.0,0.0,0.0,0.9488907910746898,0.870090357847592,0.0
2009-11-11 18:00:00,0.7301651058388049,20.0,20.4,0.8112945620431166,22.126519387685263,21.619460286408312,1.3793103448275863,24.126519387685263,28.0,28.0,21.619460286408312,0.10961327649766736,22.126519387685263,21.619460286408312,0.10141182025538957,0.08990351217824583,0.024,0.08091316096042124,0.8112945620431166,0.7962849132609411,1.3537919144003523,27.0,0.7962849132609411,35.0,21.619460286408312,0.6864525114318458,109.19026985679585,0.7292636187320325,0.0,0.0,0.0,0.7962849132609411,0.7292636187320325,0.0
2009-11-11 19:00:00,0.924093649188501,20.0,18.0,1.0267707213205566,22.641094551263233,21.999362850437887,1.3793103448275863,24.641094551263233,28.0,28.0,21.999362850437887,0.14750886472393956,22.641094551263233,21.999362850437887,0.12834634016506957,0.11137097764082687,0.024,0.10023387987674419,1.0267707213205566,1.0139078190846393,1.3620309914626163,27.0,1.0139078190846393,35.0,21.999362850437883,0.8740584647281374,109.00031857478106,0.9301879410462777,0.0,0.0,0.0,1.0139078190846393,0.9301879410462777,0.0
2009-11-11 20:00:00,1.0491508356655572,20.0,17.0,1.165723150739508,22.96829252659597,22.23971555738378,1.3793103448275863,24.96829252659597,28.0,28.0,22.23971555738378,0.1744590498348869,22.96829252659597,22.23971555738378,0.1457153938424385,0.12499219401551398,0.024,0.11249297461396258,1.165723150739508,1.1542223701410592,1.3657023576798937,27.0,1.1542223701410592,35.0,22.239715557383782,0.9950192846043615,108.8801422213081,1.0600852888261336,0.0,0.0,0.0,1.1542223701410592,1.0600852888261336,0.0
2009-11-11 21:00:00,1.239655731972728,20.0,15.6,1.3773952577474755,23.460956724981994,22.60008468888982,1.3793103448275863,25.460956724981994,28.26153846153846,28.26153846153846,22.60008468888982,0.20973582981305616,23.460956724981994,22.60008468888982,0.17217440721843444,0.1454649939329235,0.024,0.13091849453963117,1.3773952577474755,1.367941757140768,1.369843700370718,27.0,1.367941757140768,35.0,22.600084688889815,1.1637931034482758,108.6999576555551,1.2584565685622966,0.0,0.0,0.0,1.367941757140768,1.2584565685622966,0.0
2009-11-11 22:00:00,1.347286314123607,20.000000000000007,15.0,1.4969847934706746,23.736611870593347,22.800996374674174,1.3793103448275863,25.736611870593347,28.653846153846153,28.653846153846153,22.800996374674174,0.22049158632000246,23.736611870593347,22.800996374674174,0.18712309918383432,0.15690259788642016,0.024,0.14121233809777814,1.4969847934706746,1.4886750532593167,1.3716538137216259,27.0,1.4886750532593167,35.0,22.800996374674178,1.1637931034482758,108.59950181266291,1.3707936301837935,0.0,0.0,0.0,1.4886750532593167,1.3707936301837935,0.0
2009-11-11 23:00:00,0.0,19.583519259695997,15.0,0.0,19.583519259695997,19.583519259695997,1.3793103448275863,21.583519259695997,28.653846153846153,28.653846153846153,19.583519259695997,0.0,19.583519259695997,19.583519259695997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.583519259695997,19.583519259695997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.40375022281644,12.4,0.0,19.40375022281644,19.40375022281644,1.3793103448275863,21.40375022281644,30.353846153846153,30.353846153846153,19.40375022281644,0.0,19.40375022281644,19.40375022281644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.40375022281644,19.40375022281644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.331502540577336,13.0,0.0,19.331502540577336,19.331502540577336,1.3793103448275863,21.331502540577336,29.96153846153846,29.96153846153846,19.331502540577336,0.0,19.331502540577336,19.331502540577336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.331502540577336,19.331502540577336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.289910426456863,14.0,0.0,19.289910426456863,19.289910426456863,1.3793103448275863,21.289910426456863,29.307692307692307,29.307692307692307,19.289910426456863,0.0,19.289910426456863,19.289910426456863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.289910426456863,19.289910426456863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.253307009901302,14.6,0.0,19.253307009901302,19.253307009901302,1.3793103448275863,21.253307009901302,28.915384615384614,28.915384615384614,19.253307009901302,0.0,19.253307009901302,19.253307009901302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.253307009901302,19.253307009901302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.19842439618138,14.0,0.0,19.19842439618138,19.19842439618138,1.3793103448275863,21.19842439618138,29.307692307692307,29.307692307692307,19.19842439618138,0.0,19.19842439618138,19.19842439618138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19842439618138,19.19842439618138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,2.5918368278952055,20.0,14.0,2.8798186976613396,26.825170995451376,25.025284309413042,1.3793103448275863,28.825170995451376,29.307692307692307,29.307692307692307,25.025284309413042,0.5797211117127716,26.825170995451376,25.025284309413042,0.35997733720766745,0.28441092731674605,0.024,0.25596983458507144,2.8798186976613396,2.884259790393014,1.3814374388533728,27.0,2.884259790393014,36.13636363636363,25.025284309413042,1.1637931034482758,107.48735784529347,2.683347928734399,0.0,0.0,0.0,2.884259790393014,2.683347928734399,0.0
2009-11-12 06:00:00,2.190971414708365,20.0,14.8,2.4344126830092945,25.8466539798197,24.32514605293889,1.3793103448275863,27.8466539798197,28.784615384615385,28.784615384615385,24.32514605293889,0.4706012009942256,25.8466539798197,24.32514605293889,0.3043015853761618,0.24412320078620617,0.024,0.21971088070758554,2.4344126830092945,2.434825003087915,1.3795439606618252,27.0,2.434825003087915,35.22727272727273,24.325146052938898,1.163793103448276,107.83742697353055,2.2578663748028407,0.0,0.0,0.0,2.434825003087915,2.2578663748028407,0.0
2009-11-12 07:00:00,2.1806148931654192,20.000000000000004,15.0,2.4229054368504657,25.821198184859206,24.306882286827665,1.3793103448275863,27.821198184859206,28.653846153846153,28.653846153846153,24.306882286827665,0.4804989522317779,25.821198184859206,24.306882286827665,0.3028631796063082,0.24307393132048474,0.024,0.21876653818843628,2.4229054368504657,2.423212829982514,1.3794853374296565,27.0,2.423212829982514,35.0,24.306882286827665,1.1637931034482758,107.84655885658617,2.24690788067229,0.0,0.0,0.0,2.423212829982514,2.24690788067229,0.0
2009-11-12 08:00:00,2.210578122564437,20.0,15.0,2.456197913960486,25.89482057400993,24.359696877784625,1.3793103448275863,27.89482057400993,28.653846153846153,28.653846153846153,24.359696877784625,0.4930923120435982,25.89482057400993,24.359696877784625,0.30702473924506074,0.24610841884306933,0.024,0.2214975769587624,2.456197913960486,2.456808755844793,1.3796533711469583,27.0,2.456808755844793,35.0,24.35969687778462,1.163793103448276,107.82015156110769,2.278617420095521,0.0,0.0,0.0,2.456808755844793,2.278617420095521,0.0
2009-11-12 09:00:00,2.280970119734658,20.000000000000007,15.4,2.53441124414962,26.067475846331057,24.483468818737542,1.3793103448275863,28.067475846331057,28.392307692307693,28.392307692307693,24.483468818737542,0.5589478999025098,26.067475846331057,24.483468818737542,0.3168014055187025,0.25322267196164605,0.024,0.22790040476548146,2.53441124414962,2.5357335113457844,1.3800299663280438,27.0,2.5357335113457844,35.0,24.483468818737542,1.1637931034482758,107.75826559063123,2.353168452969465,0.0,0.0,0.0,2.5357335113457844,2.353168452969465,0.0
2009-11-12 10:00:00,2.193282606818409,20.0,16.0,2.4369806742426765,25.85233348714024,24.329220565738563,1.3793103448275863,27.85233348714024,28.0,28.0,24.329220565738563,0.5723158927015687,25.85233348714024,24.329220565738563,0.30462258428033456,0.24435729726909125,0.024,0.21992156754218212,2.4369806742426765,2.4374164039695856,1.3795569641488716,27.0,2.4374164039695856,35.0,24.329220565738563,1.163793103448276,107.83538971713072,2.2603121390513023,0.0,0.0,0.0,2.4374164039695856,2.2603121390513023,0.0
2009-11-12 11:00:00,2.243570477416442,20.000000000000004,15.0,2.4928560860182687,25.975795787668254,24.41776073390684,1.3793103448275863,27.975795787668254,28.653846153846153,28.653846153846153,24.41776073390684,0.5073112683567922,25.975795787668254,24.41776073390684,0.3116070107522836,0.24944535651780206,0.024,0.22450082086602186,2.4928560860182687,2.493800621670049,1.3798329613568245,27.0,2.493800621670049,35.0,24.41776073390684,1.1637931034482762,107.79111963304658,2.313549233146197,0.0,0.0,0.0,2.493800621670049,2.313549233146197,0.0
2009-11-12 12:00:00,2.077736273025937,20.0,16.0,2.308595858917708,25.567807077136383,24.124934665312818,1.3793103448275863,27.567807077136383,28.0,28.0,24.124934665312818,0.5135833004104005,25.567807077136383,24.124934665312818,0.2885744823647135,0.23262580181878081,0.024,0.20936322163690274,2.308595858917708,2.307858439099586,1.3788697606605125,27.0,2.307858439099586,35.0,24.12493466531282,1.163793103448276,107.93753266734359,2.1381426664738155,0.0,0.0,0.0,2.307858439099586,2.1381426664738155,0.0
2009-11-12 13:00:00,1.8844152831301242,20.0,17.0,2.093794759033471,25.08895364139294,23.78033191699702,1.3793103448275863,27.08895364139294,28.0,28.0,23.78033191699702,0.42775769241092987,25.08895364139294,23.78033191699702,0.2617243448791839,0.21286285340135908,0.024,0.1915765680612232,2.093794759033471,2.091081044373607,1.3775226554243567,27.0,2.091081044373607,35.0,23.78033191699702,1.1637931034482758,108.10983404150149,1.9342190864624558,0.0,0.0,0.0,2.091081044373607,1.9342190864624558,0.0
2009-11-12 14:00:00,1.9302707011023272,20.0,16.0,2.14474522344703,25.20287058135146,23.86240481669706,1.3793103448275863,27.20287058135146,28.0,28.0,23.86240481669706,0.44685819036532254,25.20287058135146,23.86240481669706,0.26809315293087876,0.21756660955316448,0.024,0.19580994859784803,2.14474522344703,2.1425018844023467,1.3778676276612458,27.0,2.1425018844023467,35.0,23.86240481669706,1.1637931034482758,108.06879759165147,1.9825351370133677,0.0,0.0,0.0,2.1425018844023467,1.9825351370133677,0.0
2009-11-12 15:00:00,1.9459325100568616,20.0,15.6,2.162147233396513,25.241729929093886,23.890387908221065,1.3793103448275863,27.241729929093886,28.26153846153846,28.26153846153846,23.890387908221065,0.4264140541614412,25.241729929093886,23.890387908221065,0.2702684041745641,0.21917082809555882,0.024,0.19725374528600295,2.162147233396513,2.1600643162060686,1.3779815781350027,27.0,2.1600643162060686,35.0,23.89038790822107,1.163793103448276,108.05480604588946,1.9990451098387216,0.0,0.0,0.0,2.1600643162060686,1.9990451098387216,0.0
2009-11-12 16:00:00,2.068686311938806,20.0,14.0,2.2985403465986733,25.545470690989585,24.108882974365418,1.3793103448275863,27.545470690989585,29.307692307692307,29.307692307692307,24.108882974365418,0.38114502220529267,25.545470690989585,24.108882974365418,0.28731754332483417,0.23170448796852008,0.024,0.20853403917166807,2.2985403465986733,2.2977107953955254,1.3788125469282577,27.0,2.2977107953955254,36.13636363636363,24.108882974365414,1.1637931034482758,107.94555851281729,2.1285829885466745,0.0,0.0,0.0,2.2977107953955254,2.1285829885466745,0.0
2009-11-12 17:00:00,2.101074441102654,20.0,14.0,2.3345271567807266,25.62537348881187,24.16629401582392,1.3793103448275863,27.62537348881187,29.307692307692307,29.307692307692307,24.16629401582392,0.39143503318948575,25.62537348881187,24.16629401582392,0.29181589459759083,0.23500002011125895,0.024,0.21150001810013305,2.3345271567807266,2.3340271587918524,1.3790149306592656,27.0,2.3340271587918524,36.13636363636363,24.16629401582392,1.1637931034482758,107.91685299208804,2.1628013550052025,0.0,0.0,0.0,2.3340271587918524,2.1628013550052025,0.0
2009-11-12 18:00:00,2.1499220037600857,20.0,14.0,2.388802226400095,25.745701012767746,24.252699621267688,1.3793103448275863,27.745701012767746,29.307692307692307,29.307692307692307,24.252699621267688,0.40738184837900504,25.745701012767746,24.252699621267688,0.2986002783000119,0.23996161521685042,0.024,0.21596545369516537,2.388802226400095,2.3887983879217805,1.3793081284645958,27.0,2.3887983879217805,36.13636363636363,24.252699621267688,1.1637931034482758,107.87365018936616,2.214441046287373,0.0,0.0,0.0,2.3887983879217805,2.214441046287373,0.0
2009-11-12 19:00:00,2.254505914433101,20.0,13.0,2.5050065715923346,26.002614751848835,24.436985644603627,1.3793103448275863,28.002614751848835,29.96153846153846,29.96153846153846,24.436985644603627,0.3908892711038713,26.002614751848835,24.436985644603627,0.31312582144904183,0.2505504095148591,0.024,0.22549536856337316,2.5050065715923346,2.5060616125438204,1.3798912730036266,27.0,2.5060616125438204,37.27272727272727,24.436985644603624,1.163793103448276,107.78150717769819,2.325131349677737,0.0,0.0,0.0,2.5060616125438204,2.325131349677737,0.0
2009-11-12 20:00:00,2.3129275327706496,20.0,13.0,2.569919480856277,26.145722078045523,24.53952240251035,1.3793103448275863,28.145722078045523,29.96153846153846,29.96153846153846,24.53952240251035,0.4086022254831708,26.145722078045523,24.53952240251035,0.32123993510703464,0.256445867533341,0.024,0.23080128078000686,2.569919480856277,2.571564067609611,1.3801930166539755,27.0,2.571564067609611,37.27272727272727,24.53952240251035,1.1637931034482762,107.73023879874482,2.387040162802993,0.0,0.0,0.0,2.571564067609611,2.387040162802993,0.0
2009-11-12 21:00:00,2.304045636819583,20.000000000000004,13.6,2.5600507075773145,26.12398368387847,24.523951991642647,1.3793103448275863,28.12398368387847,29.56923076923077,29.56923076923077,24.523951991642647,0.437426822667642,26.12398368387847,24.523951991642647,0.3200063384471643,0.25555045621250666,0.024,0.229995410591256,2.5600507075773145,2.5616057531985654,1.3801481760883956,27.0,2.5616057531985654,36.59090909090909,24.523951991642644,1.163793103448276,107.73802400417868,2.377624591573363,0.0,0.0,0.0,2.5616057531985654,2.377624591573363,0.0
2009-11-12 22:00:00,2.412475623402657,20.0,13.0,2.680528470447397,26.388926273218345,24.713595979188725,1.3793103448275863,28.388926273218345,29.96153846153846,29.96153846153846,24.713595979188725,0.4403250251560405,26.388926273218345,24.713595979188725,0.3350660588059246,0.2664605340577697,0.024,0.23981448065199273,2.680528470447397,2.6831745238531735,1.380671915456586,27.0,2.6831745238531735,37.27272727272727,24.713595979188725,1.1637931034482758,107.64320201040564,2.4926558052349614,0.0,0.0,0.0,2.6831745238531735,2.4926558052349614,0.0
2009-11-12 23:00:00,0.0,19.226511311855873,13.0,0.0,19.226511311855873,19.226511311855873,1.3793103448275863,21.226511311855873,29.96153846153846,29.96153846153846,19.226511311855873,0.0,19.226511311855873,19.226511311855873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.226511311855873,19.226511311855873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,19.033605698657126,13.8,0.0,19.033605698657126,19.033605698657126,1.3793103448275863,21.033605698657126,29.43846153846154,29.43846153846154,19.033605698657126,0.0,19.033605698657126,19.033605698657126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.033605698657126,19.033605698657126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,18.939253514089856,13.0,0.0,18.939253514089856,18.939253514089856,1.3793103448275863,20.939253514089856,29.96153846153846,29.96153846153846,18.939253514089856,0.0,18.939253514089856,18.939253514089856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.939253514089856,18.939253514089856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,18.879832897218655,13.0,0.0,18.879832897218655,18.879832897218655,1.3793103448275863,20.879832897218655,29.96153846153846,29.96153846153846,18.879832897218655,0.0,18.879832897218655,18.879832897218655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.879832897218655,18.879832897218655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,18.839474142115176,13.6,0.0,18.839474142115176,18.839474142115176,1.3793103448275863,20.839474142115176,29.56923076923077,29.56923076923077,18.839474142115176,0.0,18.839474142115176,18.839474142115176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.839474142115176,18.839474142115176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,18.78222434779774,13.0,0.0,18.78222434779774,18.78222434779774,1.3793103448275863,20.78222434779774,29.96153846153846,29.96153846153846,18.78222434779774,0.0,18.78222434779774,18.78222434779774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78222434779774,18.78222434779774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,3.859688903155229,20.0,12.0,4.2885432257280325,29.850128318602216,27.1697888025222,1.3793103448275863,31.850128318602216,30.615384615384617,30.615384615384617,27.1697888025222,1.0729697338203028,29.850128318602216,27.1697888025222,0.5360679032160041,0.40847801090698593,0.024,0.36763020981628736,4.2885432257280325,4.305391026818731,1.3847290488277213,27.0,4.305391026818731,38.40909090909091,27.1697888025222,1.1637931034482758,106.4151055987389,4.045845749618608,0.0,0.0,0.0,4.305391026818731,4.045845749618608,0.0
2009-11-13 06:00:00,3.2426048870563897,20.0,12.6,3.6028943189515443,28.389425555364465,26.13761660601975,1.3793103448275863,30.389425555364465,30.223076923076924,30.223076923076924,26.13761660601975,0.7602431886166914,28.389425555364465,26.13761660601975,0.45036178986894304,0.34864901187322117,0.024,0.31378411068589906,3.6028943189515443,3.613759220138866,1.38346979811057,27.0,3.613759220138866,37.72727272727273,26.137616606019755,1.1637931034482758,106.93119169699013,3.379518326494612,0.0,0.0,0.0,3.613759220138866,3.379518326494612,0.0
2009-11-13 07:00:00,3.3219495441265123,20.0,12.0,3.6910550490294582,28.57837414002376,26.271464734380352,1.3793103448275863,30.57837414002376,30.615384615384617,30.615384615384617,26.271464734380352,0.7325052245319927,28.57837414002376,26.271464734380352,0.4613818811286823,0.3563961329856987,0.024,0.3207565196871288,3.6910550490294582,3.7026946623280286,1.3836599518692738,27.0,3.7026946623280286,38.40909090909091,26.27146473438035,1.1637931034482758,106.86426763280983,3.464857565908415,0.0,0.0,0.0,3.7026946623280286,3.464857565908415,0.0
2009-11-13 08:00:00,3.360514272731442,20.0,12.0,3.73390474747938,28.67008383410465,26.336393366930036,1.3793103448275863,30.67008383410465,30.615384615384617,30.615384615384617,26.336393366930036,0.7522528596341513,28.67008383410465,26.336393366930036,0.4667380934349225,0.3601554528248324,0.024,0.32413990754234917,3.73390474747938,3.745920292761863,1.3837489063409887,27.0,3.745920292761863,38.40909090909091,26.336393366930032,1.163793103448276,106.83180331653499,3.5063718635011427,0.0,0.0,0.0,3.745920292761863,3.5063718635011427,0.0
2009-11-13 09:00:00,3.6051866532926615,19.999999999999996,11.0,4.005762948102957,29.25007052637517,26.746468683810818,1.3793103448275863,31.25007052637517,31.26923076923077,31.26923076923077,26.746468683810818,0.7635254420988998,29.25007052637517,26.746468683810818,0.5007203685128696,0.38391694104446383,0.024,0.34552524694001746,4.005762948102957,4.0201546422074035,1.3842658583751997,27.0,4.0201546422074035,39.54545454545455,26.746468683810825,1.1637931034482758,106.62676565809458,3.770305342561249,0.0,0.0,0.0,4.0201546422074035,3.770305342561249,0.0
