timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-13 10:00:00,3.7444295108331462,20.0,10.0,4.1604772342590515,29.578765751825923,26.978467480414015,1.3793103448275863,31.578765751825923,31.923076923076923,31.923076923076923,26.978467480414015,0.7253592719477089,29.578765751825923,26.978467480414015,0.5200596542823814,0.3973735975737585,0.024,0.35763623781638265,4.1604772342590515,4.176214594016427,1.3845277037725834,27.0,4.176214594016427,40.68181818181818,26.978467480414015,1.163793103448276,106.51076625979299,3.920931883853057,0.0,0.0,0.0,4.176214594016427,3.9209318838530574,0.0
2009-11-13 11:00:00,3.788395526427312,19.999999999999996,9.7,4.209328362697013,29.682353073439373,27.05152284675374,1.3793103448275863,31.682353073439373,32.11923076923077,32.11923076923077,27.05152284675374,0.7160498202861942,29.682353073439373,27.05152284675374,0.5261660453371266,0.4016130220846349,0.024,0.3614517198761714,4.209328362697013,4.225489664905476,1.3846060712241222,27.0,4.225489664905476,41.02272727272727,27.051522846753738,1.163793103448276,106.47423857662314,3.968555888629008,0.0,0.0,0.0,4.225489664905476,3.968555888629008,0.0
2009-11-13 12:00:00,3.853670791559031,20.0,9.3,4.28185643506559,29.835975191978374,27.159814920062377,1.3793103448275863,31.835975191978374,32.38076923076923,32.38076923076923,27.159814920062377,0.7070078242018909,29.835975191978374,27.159814920062377,0.5352320543831988,0.407898962688978,0.024,0.3671090664200802,4.28185643506559,4.298646331334488,1.3847188581590033,27.0,4.298646331334488,41.47727272727273,27.159814920062374,1.1637931034482758,106.4200925399688,4.039318354961983,0.0,0.0,0.0,4.298646331334488,4.039318354961983,0.0
2009-11-13 13:00:00,3.893205210400227,20.0,9.0,4.325783567111364,29.928919278804788,27.225304549360185,1.3793103448275863,31.928919278804788,32.57692307692308,32.57692307692308,27.225304549360185,0.6968216709664101,29.928919278804788,27.225304549360185,0.5407229458889204,0.41170137187595934,0.024,0.3705312346883634,4.325783567111364,4.342953704298959,1.3847851790345076,27.0,4.342953704298959,41.81818181818182,27.225304549360185,1.163793103448276,106.38734772531991,4.082208831365901,0.0,0.0,0.0,4.342953704298959,4.082208831365901,0.0
2009-11-13 14:00:00,3.9231754727602546,20.0,9.0,4.359083858622505,29.99932960192444,27.274902190285378,1.3793103448275863,31.99932960192444,32.57692307692308,32.57692307692308,27.274902190285378,0.7087544528683762,29.99932960192444,27.274902190285378,0.5448854823278131,0.4145815630130356,0.024,0.37312340671173205,4.359083858622505,4.376542014923808,1.3848344908107793,27.0,4.376542014923808,41.81818181818182,27.27490219028538,1.163793103448276,106.3625489048573,4.114739689849555,0.0,0.0,0.0,4.376542014923808,4.114739689849555,0.0
2009-11-13 15:00:00,3.8161583165412036,20.0,10.4,4.240175907268004,29.747716298284843,27.097606356242338,1.3793103448275863,31.747716298284843,31.661538461538463,31.661538461538463,27.097606356242338,0.800915520576634,29.747716298284843,27.097606356242338,0.5300219884085005,0.40428774370865234,0.024,0.3638589693377871,4.240175907268004,4.256604681638868,1.3846545519874176,27.0,4.256604681638868,40.22727272727273,27.097606356242338,1.163793103448276,106.45119682187882,3.998644269600182,0.0,0.0,0.0,4.256604681638868,3.9986442696001814,0.0
2009-11-13 16:00:00,3.8444006797803887,20.0,10.0,4.271556310867099,29.81417080412575,27.144448109833817,1.3793103448275863,31.81417080412575,31.923076923076923,31.923076923076923,27.144448109833817,0.7705926268750576,29.81417080412575,27.144448109833817,0.5339445388583873,0.40700685393502967,0.024,0.3663061685415267,4.271556310867099,4.288256996260602,1.3847030931498714,27.0,4.288256996260602,40.68181818181818,27.144448109833817,1.1637931034482758,106.42777594508308,4.029264877688838,0.0,0.0,0.0,4.288256996260602,4.029264877688838,0.0
2009-11-13 17:00:00,3.994981628604783,20.0,9.0,4.438868476227537,30.167857826258857,27.393565028616646,1.3793103448275863,32.16785782625885,32.57692307692308,32.57692307692308,27.393565028616646,0.7382493587566925,30.167857826258857,27.393565028616646,0.5548585595284421,0.42147414851701204,0.024,0.37932673366531083,4.438868476227537,4.457015891079238,1.3849493758488662,27.0,4.457015891079238,41.81818181818182,27.393565028616642,1.163793103448276,106.30321748569168,4.192738466904023,0.0,0.0,0.0,4.457015891079238,4.192738466904023,0.0
2009-11-13 18:00:00,3.9934679387630276,20.0,9.6,4.437186598625586,30.164307648825382,27.39106602468439,1.3793103448275863,32.164307648825385,32.184615384615384,32.184615384615384,27.39106602468439,0.7979809059354696,30.164307648825382,27.39106602468439,0.5546483248281983,0.4213289681642345,0.024,0.379196071347811,4.437186598625586,4.45531949544201,1.38494700030841,27.0,4.45531949544201,41.13636363636364,27.391066024684385,1.163793103448276,106.3044669876578,4.191093395877036,0.0,0.0,0.0,4.45531949544201,4.191093395877036,0.0
2009-11-13 19:00:00,4.179515986071543,20.000000000000004,8.0,4.643906651190603,30.59989313506452,27.69745147807039,1.3793103448275863,32.59989313506452,33.23076923076923,33.23076923076923,27.69745147807039,0.7235022425375629,30.59989313506452,27.69745147807039,0.5804883313988254,0.4391362707152377,0.024,0.39522264364371396,4.643906651190603,4.6638202782621265,1.3852249925338977,27.0,4.6638202782621265,42.95454545454545,27.69745147807039,1.163793103448276,106.15127426096481,4.393560332395521,0.0,0.0,0.0,4.6638202782621265,4.393560332395521,0.0
2009-11-13 20:00:00,4.140888186832165,20.000000000000004,9.0,4.600986874257961,30.509581404891648,27.633964608480426,1.3793103448275863,32.50958140489165,32.57692307692308,32.57692307692308,27.633964608480426,0.8024279427740415,30.509581404891648,27.633964608480426,0.5751233592822451,0.4354451043209296,0.024,0.39190059388883663,4.600986874257961,4.620531384690054,1.3851695107327122,27.0,4.620531384690054,41.81818181818182,27.633964608480426,1.1637931034482758,106.18301769575979,4.35147868741968,0.0,0.0,0.0,4.620531384690054,4.35147868741968,0.0
2009-11-13 21:00:00,4.116471865668046,20.0,9.8,4.573857628520051,30.452462476030078,27.59380145820505,1.3793103448275863,32.45246247603008,32.05384615384615,32.05384615384615,27.59380145820505,0.8840675336942214,30.452462476030078,27.59380145820505,0.5717322035650064,0.4331103344216431,0.024,0.3897993009794788,4.573857628520051,4.593168661962216,1.3851338553868155,27.0,4.593168661962216,40.90909090909091,27.593801458205057,1.1637931034482758,106.20309927089747,4.32489135768646,0.0,0.0,0.0,4.593168661962216,4.32489135768646,0.0
2009-11-13 22:00:00,4.362937762172148,20.000000000000004,8.0,4.84770862463572,31.027862346034052,27.998044455636727,1.3793103448275863,33.027862346034055,33.23076923076923,33.23076923076923,27.998044455636727,0.7986392059121625,31.027862346034052,27.998044455636727,0.605963578079465,0.4566217632400985,0.024,0.41095958691608864,4.84770862463572,4.8693708009597305,1.3854738472590946,27.0,4.8693708009597305,42.95454545454545,27.998044455636727,1.1637931034482758,106.00097777218164,4.593703665097346,0.0,0.0,0.0,4.8693708009597305,4.593703665097346,0.0
2009-11-13 23:00:00,0.0,18.614690875870792,9.0,0.0,18.614690875870792,18.614690875870792,1.3793103448275863,20.614690875870792,32.57692307692308,32.57692307692308,18.614690875870792,0.0,18.614690875870792,18.614690875870792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.614690875870792,18.614690875870792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.26507507168401,9.4,0.0,18.26507507168401,18.26507507168401,1.3793103448275863,20.26507507168401,32.315384615384616,32.315384615384616,18.26507507168401,0.0,18.26507507168401,18.26507507168401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26507507168401,18.26507507168401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,18.105350306647544,8.0,0.0,18.105350306647544,18.105350306647544,1.3793103448275863,20.105350306647544,33.23076923076923,33.23076923076923,18.105350306647544,0.0,18.105350306647544,18.105350306647544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.105350306647544,18.105350306647544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,18.02918325760595,9.0,0.0,18.02918325760595,18.02918325760595,1.3793103448275863,20.02918325760595,32.57692307692308,32.57692307692308,18.02918325760595,0.0,18.02918325760595,18.02918325760595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02918325760595,18.02918325760595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,17.966256393239384,9.6,0.0,17.966256393239384,17.966256393239384,1.3793103448275863,19.966256393239384,32.184615384615384,32.184615384615384,17.966256393239384,0.0,17.966256393239384,17.966256393239384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.966256393239384,17.966256393239384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,17.887009575859793,9.0,0.0,17.887009575859793,17.887009575859793,1.3793103448275863,19.887009575859793,32.57692307692308,32.57692307692308,17.887009575859793,0.0,17.887009575859793,17.887009575859793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.887009575859793,17.887009575859793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,6.499180247892018,20.0,8.0,7.221311386546686,35.92325804973707,31.409938433145395,1.3793103448275863,37.92325804973707,33.23076923076923,33.23076923076923,31.409938433145395,3.4189164884524565,35.92325804973707,31.409938433145395,0.9026639233183358,0.6559967155891793,0.024,0.5903970440302614,7.221311386546686,7.262911058105604,1.3872561117736768,27.0,7.262911058105604,42.95454545454545,31.409938433145395,1.1637931034482758,104.29503078342731,6.963813140040508,0.0,0.0,0.0,7.262911058105604,6.963813140040508,0.0
2009-11-14 06:00:00,5.193698873990347,19.999999999999993,10.2,5.770776526655942,32.949687589213625,29.342952260053664,1.3793103448275863,34.949687589213625,31.79230769230769,31.79230769230769,29.342952260053664,2.0310679638632054,32.949687589213625,29.342952260053664,0.7213470658319927,0.5350233563824153,0.024,0.4815210207441737,5.770776526655942,5.800278862294183,1.3863618874673755,27.0,5.800278862294183,40.45454545454545,29.34295226005367,1.163793103448276,105.32852386997317,5.506845296203486,0.0,0.0,0.0,5.800278862294183,5.506845296203486,0.0
2009-11-14 07:00:00,5.245589913660568,19.999999999999996,9.6,5.828433237400631,33.06890003329725,29.426129259921854,1.3793103448275863,35.06890003329725,32.184615384615384,32.184615384615384,29.426129259921854,1.8214742378341657,33.06890003329725,29.426129259921854,0.7285541546750789,0.5398807030372587,0.024,0.48589263273353284,5.828433237400631,5.858421307704357,1.3864070814472884,27.0,5.858421307704357,41.13636363636364,29.42612925992185,1.163793103448276,105.28693537003907,5.564243357558545,0.0,0.0,0.0,5.858421307704357,5.564243357558545,0.0
2009-11-14 08:00:00,5.320502696198753,20.0,9.0,5.911669662443059,33.24084152941819,29.546047990391276,1.3793103448275863,35.24084152941819,32.57692307692308,32.57692307692308,29.546047990391276,1.6814506717970843,33.24084152941819,29.546047990391276,0.7389587078053824,0.5468853484754271,0.024,0.4921968136278844,5.911669662443059,5.942358197290602,1.3864705915936952,27.0,5.942358197290602,41.81818181818182,29.546047990391276,1.163793103448276,105.22697600480436,5.647181381530238,0.0,0.0,0.0,5.942358197290602,5.647181381530238,0.0
2009-11-14 09:00:00,5.196634756120458,20.0,11.0,5.7740386179116205,32.95643481471089,29.347660678516124,1.3793103448275863,34.95643481471089,31.26923076923077,31.26923076923077,29.347660678516124,2.5903918479228936,32.95643481471089,29.347660678516124,0.7217548272389526,0.5352982918374483,0.024,0.48176846265370343,5.7740386179116205,5.8035684470953655,1.3863644713358116,27.0,5.8035684470953655,39.54545454545455,29.347660678516135,1.163793103448276,105.32616966074193,5.510091619004846,0.0,0.0,0.0,5.8035684470953655,5.510091619004846,0.0
2009-11-14 10:00:00,5.127522437521791,20.0,11.0,5.697247152801991,32.79752288421175,29.236743413710506,1.3793103448275863,34.79752288421175,31.26923076923077,31.26923076923077,29.236743413710506,2.4164578175468483,32.79752288421175,29.236743413710506,0.7121558941002488,0.5288223911501342,0.024,0.4759401520351208,5.697247152801991,5.726129391917004,1.3863027694362902,27.0,5.726129391917004,39.54545454545455,29.2367434137105,1.1637931034482758,105.38162829314476,5.433707454195313,0.0,0.0,0.0,5.726129391917004,5.433707454195313,0.0
2009-11-14 11:00:00,4.790879665688044,20.0,13.0,5.3231996285422705,32.02105874827702,28.694058980438104,1.3793103448275863,34.02105874827702,29.96153846153846,29.96153846153846,28.694058980438104,3.6205439736470626,32.02105874827702,28.694058980438104,0.6653999535677838,0.4971628254891631,0.024,0.44744654294024677,5.3231996285422705,5.348915911091186,1.3859737685248763,27.0,5.348915911091186,37.27272727272727,28.6940589804381,1.1637931034482758,105.65297050978094,5.062721743915382,0.0,0.0,0.0,5.348915911091186,5.062721743915382,0.0
2009-11-14 12:00:00,4.597132140367864,20.000000000000007,13.4,5.107924600408738,31.57228472756137,28.37983185230591,1.3793103448275863,33.57228472756137,29.7,29.7,28.37983185230591,3.335471533611628,31.57228472756137,28.37983185230591,0.6384905750510923,0.4788507979168144,0.024,0.43096571812513296,5.107924600408738,5.13180968020042,1.3857601145914276,27.0,5.13180968020042,36.81818181818182,28.379831852305912,1.1637931034482758,105.81008407384704,4.850019471318843,0.0,0.0,0.0,5.13180968020042,4.850019471318843,0.0
2009-11-14 13:00:00,4.47376025368853,20.0,13.0,4.970844726320589,31.28576147940982,28.17898352545945,1.3793103448275863,33.28576147940982,29.96153846153846,29.96153846153846,28.17898352545945,2.4039713358803825,31.28576147940982,28.17898352545945,0.6213555907900736,0.46715388011686254,0.024,0.42043849210517625,4.970844726320589,4.993560114332276,1.38561341229324,27.0,4.993560114332276,37.27272727272727,28.178983525459447,1.1637931034482758,105.91050823727028,4.7148863672198145,0.0,0.0,0.0,4.993560114332276,4.7148863672198145,0.0
2009-11-14 14:00:00,4.2359826463316175,20.000000000000004,14.0,4.706647384812908,30.7317960612189,27.790141445710837,1.3793103448275863,32.7317960612189,29.307692307692307,29.307692307692307,27.790141445710837,2.6736860975995667,30.7317960612189,27.790141445710837,0.5883309231016135,0.44452650016631357,0.024,0.4000738501496822,4.706647384812908,4.727100034829539,1.3853041126713626,27.0,4.727100034829539,36.13636363636363,27.79014144571084,1.163793103448276,106.10492927714458,4.455118218384012,0.0,0.0,0.0,4.727100034829539,4.455118218384012,0.0
2009-11-14 15:00:00,4.19412196271975,20.0,13.6,4.660135514133056,30.634025021646085,27.721440325312923,1.3793103448275863,32.63402502164608,29.56923076923077,29.56923076923077,27.721440325312923,2.1741416701565384,30.634025021646085,27.721440325312923,0.582516939266632,0.44053116832701616,0.024,0.39647805149431453,4.660135514133056,4.680188630965757,1.3852456811304665,27.0,4.680188630965757,36.59090909090909,27.721440325312916,1.163793103448276,106.13927983734354,4.4094784118924295,0.0,0.0,0.0,4.680188630965757,4.4094784118924295,0.0
2009-11-14 16:00:00,4.1422892158438,19.999999999999996,13.0,4.602543573159777,30.512858144624182,27.63626841139932,1.3793103448275863,32.51285814462418,29.96153846153846,29.96153846153846,27.63626841139932,1.7063437326879338,30.512858144624182,27.63626841139932,0.5753179466449722,0.43557903734456427,0.024,0.3920211336101078,4.602543573159777,4.622101476894234,1.3851715427750415,27.0,4.622101476894234,37.27272727272727,27.63626841139932,1.1637931034482758,106.18186579430034,4.353004575986968,0.0,0.0,0.0,4.622101476894234,4.353004575986968,0.0
2009-11-14 17:00:00,4.240422047902599,20.0,12.0,4.71158005322511,30.742160459808943,27.79742292654325,1.3793103448275863,32.74216045980894,30.615384615384617,30.615384615384617,27.79742292654325,1.4413634360321803,30.742160459808943,27.79742292654325,0.5889475066531388,0.4449500012724526,0.024,0.4004550011452073,4.71158005322511,4.7320750533523555,1.3853102356016802,27.0,4.7320750533523555,38.40909090909091,27.797422926543252,1.1637931034482758,106.10128853672838,4.4599600236846175,0.0,0.0,0.0,4.7320750533523555,4.4599600236846175,0.0
2009-11-14 18:00:00,4.22050291688817,20.000000000000004,12.0,4.6894476854313,30.69564990390521,27.76474510051065,1.3793103448275863,32.695649903905206,30.615384615384617,30.615384615384617,27.76474510051065,1.4181475047734031,30.69564990390521,27.76474510051065,0.5861809606789125,0.44304948010598044,0.024,0.3987445320953824,4.6894476854313,4.709752633441897,1.3852826525961992,27.0,4.709752633441897,38.40909090909091,27.76474510051066,1.163793103448276,106.11762744974467,4.4382377806857285,0.0,0.0,0.0,4.709752633441897,4.4382377806857285,0.0
2009-11-14 19:00:00,4.168197496639078,20.000000000000007,12.0,4.631330551821197,30.573437244318157,27.678855649429906,1.3793103448275863,32.57343724431816,30.615384615384617,30.615384615384617,27.678855649429906,1.359607340525198,30.573437244318157,27.678855649429906,0.5789163189776496,0.43805502944995317,0.024,0.3942495265049578,4.631330551821197,4.651136054766192,1.3852088517017709,27.0,4.651136054766192,38.40909090909091,27.67885564942991,1.1637931034482758,106.16057217528504,4.381227379866186,0.0,0.0,0.0,4.651136054766192,4.381227379866186,0.0
2009-11-14 20:00:00,4.287914232468466,20.0,11.0,4.764349147187184,30.8529852033595,27.87526698636751,1.3793103448275863,32.852985203359495,31.26923076923077,31.26923076923077,27.87526698636751,1.2101477220872523,30.8529852033595,27.87526698636751,0.595543643398398,0.4494780525534482,0.024,0.4045302472981034,4.764349147187184,4.785296952442529,1.385374871921952,27.0,4.785296952442529,39.54545454545455,27.87526698636751,1.1637931034482758,106.06236650681625,4.511776523612638,0.0,0.0,0.0,4.785296952442529,4.511776523612638,0.0
2009-11-14 21:00:00,4.304692010369252,20.0,11.0,4.782991122632502,30.892114006503057,27.90274455485774,1.3793103448275863,32.89211400650306,31.26923076923077,31.26923076923077,27.90274455485774,1.2247987802718103,30.892114006503057,27.90274455485774,0.5978738903290628,0.45107660547265915,0.024,0.4059689449253932,4.782991122632502,4.804098783179768,1.3853973338688543,27.0,4.804098783179768,39.54545454545455,27.902744554857744,1.163793103448276,106.04862772257113,4.530090474859842,0.0,0.0,0.0,4.804098783179768,4.530090474859842,0.0
2009-11-14 22:00:00,4.5431287968713,20.0,9.0,5.047920885412555,31.44693956016464,28.291989006781794,1.3793103448275863,33.44693956016464,32.57692307692308,32.57692307692308,28.291989006781794,1.015571270051535,31.44693956016464,28.291989006781794,0.6309901106765694,0.47373428560671443,0.024,0.426360857046043,5.047920885412555,5.071294313973227,1.3856969765794802,27.0,5.071294313973227,41.81818181818182,28.29198900678179,1.163793103448276,105.8540054966091,4.790838372323737,0.0,0.0,0.0,5.071294313973227,4.790838372323737,0.0
2009-11-14 23:00:00,0.0,18.512870514834397,9.0,0.0,18.512870514834397,18.512870514834397,1.3793103448275863,20.512870514834397,32.57692307692308,32.57692307692308,18.512870514834397,0.0,18.512870514834397,18.512870514834397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.512870514834397,18.512870514834397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.14713310511064,9.6,0.0,18.14713310511064,18.14713310511064,1.3793103448275863,20.14713310511064,32.184615384615384,32.184615384615384,18.14713310511064,0.0,18.14713310511064,18.14713310511064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14713310511064,18.14713310511064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,17.980597135059735,8.0,0.0,17.980597135059735,17.980597135059735,1.3793103448275863,19.980597135059735,33.23076923076923,33.23076923076923,17.980597135059735,0.0,17.980597135059735,17.980597135059735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.980597135059735,17.980597135059735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,17.848253795727256,7.0,0.0,17.848253795727256,17.848253795727256,1.3793103448275863,19.848253795727256,33.88461538461539,33.88461538461539,17.848253795727256,0.0,17.848253795727256,17.848253795727256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.848253795727256,17.848253795727256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,17.79107937010081,9.0,0.0,17.79107937010081,17.79107937010081,1.3793103448275863,19.79107937010081,32.57692307692308,32.57692307692308,17.79107937010081,0.0,17.79107937010081,17.79107937010081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79107937010081,17.79107937010081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,17.67745971159924,7.0,0.0,17.67745971159924,17.67745971159924,1.3793103448275863,19.67745971159924,33.88461538461539,33.88461538461539,17.67745971159924,0.0,17.67745971159924,17.67745971159924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67745971159924,17.67745971159924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,6.128941478520702,20.0,8.0,6.809934976134114,35.08506286958395,30.82885350950013,1.3793103448275863,37.08506286958395,33.23076923076923,33.23076923076923,30.82885350950013,2.444146373717786,35.08506286958395,30.82885350950013,0.8512418720167643,0.621933993098018,0.024,0.5597405937882162,6.809934976134114,6.848128375443916,1.3870461823879694,27.0,6.848128375443916,42.95454545454545,30.82885350950013,1.163793103448276,104.58557324524993,6.547870956719114,0.0,0.0,0.0,6.848128375443916,6.547870956719114,0.0
2009-11-15 06:00:00,4.857352791012671,19.999999999999996,8.2,5.397058656680746,32.174703544237474,28.801541883812007,1.3793103448275863,34.174703544237474,33.1,33.1,28.801541883812007,1.082396675095847,32.174703544237474,28.801541883812007,0.6746323320850932,0.5034298902731877,0.024,0.453086901245869,5.397058656680746,5.423401645708065,1.3860427447495478,27.0,5.423401645708065,42.72727272727273,28.801541883812007,1.1637931034482758,105.599229058094,5.135834507583813,0.0,0.0,0.0,5.423401645708065,5.135834507583813,0.0
2009-11-15 07:00:00,5.8384833242611505,20.000000000000007,7.0,6.487203693623501,34.42476163840341,30.370259329888725,1.3793103448275863,36.42476163840341,33.88461538461539,33.88461538461539,30.370259329888725,1.5913063133543548,34.42476163840341,30.370259329888725,0.8109004617029376,0.595080503239011,0.024,0.5355724529151099,6.487203693623501,6.522711743947402,1.3868600724836735,27.0,6.522711743947402,44.09090909090909,30.370259329888725,1.163793103448276,104.81487033505564,6.223078579496044,0.0,0.0,0.0,6.522711743947402,6.223078579496044,0.0
2009-11-15 08:00:00,5.755603340630057,20.000000000000007,8.0,6.395114822922286,34.23589062211019,30.238943857783763,1.3793103448275863,36.23589062211019,33.23076923076923,33.23076923076923,30.238943857783763,1.8426977956468336,34.23589062211019,30.238943857783763,0.7993893528652858,0.5873960275174547,0.024,0.5286564247657092,6.395114822922286,6.429854425674032,1.3868030474259723,27.0,6.429854425674032,42.95454545454545,30.238943857783767,1.1637931034482758,104.88052807110812,6.130646502194044,0.0,0.0,0.0,6.429854425674032,6.130646502194044,0.0
2009-11-15 09:00:00,5.657926669453908,20.0,9.2,6.28658518828212,34.01303070236047,30.08391495968414,1.3793103448275863,36.01303070236047,32.44615384615385,32.44615384615385,30.08391495968414,2.2942091170117043,34.01303070236047,30.08391495968414,0.785823148535265,0.5783266958890705,0.024,0.5204940263001635,6.28658518828212,6.3204178578710275,1.3867334131165665,27.0,6.3204178578710275,41.59090909090909,30.083914959684137,1.1637931034482758,104.95804252015793,6.021851881104916,0.0,0.0,0.0,6.3204178578710275,6.021851881104917,0.0
2009-11-15 10:00:00,5.393561075063944,20.0,11.0,5.992845638959938,33.40834693070214,29.662818406352173,1.3793103448275863,35.40834693070214,31.26923076923077,31.26923076923077,29.662818406352173,3.2160149908365336,33.40834693070214,29.662818406352173,0.7491057048699923,0.5537079680893034,0.024,0.4983371712803731,5.992845638959938,6.024216435768868,1.3865306316780823,27.0,6.024216435768868,39.54545454545455,29.66281840635218,1.1637931034482758,105.1685907968239,5.728151713477937,0.0,0.0,0.0,6.024216435768868,5.728151713477937,0.0
2009-11-15 11:00:00,5.070401236307005,20.0,13.0,5.633779151452227,32.66605771910547,29.144945749447825,1.3793103448275863,34.66605771910547,29.96153846153846,29.96153846153846,29.144945749447825,5.94752572872089,32.66605771910547,29.144945749447825,0.7042223939315284,0.523464083245279,0.024,0.4711176749207512,5.633779151452227,5.662125559776755,1.3862503567076487,27.0,5.662125559776755,37.27272727272727,29.14494574944782,1.1637931034482758,105.42752712527609,5.370632997062177,0.0,0.0,0.0,5.662125559776755,5.370632997062177,0.0
2009-11-15 12:00:00,4.9253696262403475,20.000000000000004,13.2,5.47263291804483,32.33174842603425,28.911352852256236,1.3793103448275863,34.33174842603425,29.83076923076923,29.83076923076923,28.911352852256236,5.131284484995529,32.33174842603425,28.911352852256236,0.6840791147556038,0.5098344306789716,0.024,0.45885098761107446,5.47263291804483,5.499616361112727,1.3861111923757383,27.0,5.499616361112727,37.04545454545455,28.911352852256236,1.1637931034482758,105.54432357387188,5.210717331722224,0.0,0.0,0.0,5.499616361112727,5.210717331722224,0.0
2009-11-15 13:00:00,4.830439556338812,20.000000000000004,13.0,5.3671550625986795,32.112516468670584,28.75804455454641,1.3793103448275863,34.112516468670584,29.96153846153846,29.96153846153846,28.75804455454641,3.8445211776345354,32.112516468670584,28.75804455454641,0.6708943828248349,0.5008934645572076,0.024,0.4508041181014869,5.3671550625986795,5.3932444090544,1.3860150710813386,27.0,5.3932444090544,37.27272727272727,28.758044554546405,1.1637931034482758,105.62097772272679,5.106224658526258,0.0,0.0,0.0,5.3932444090544,5.106224658526258,0.0
2009-11-15 14:00:00,4.701174051025308,20.0,13.3,5.223526723361454,31.813453068055374,28.548748865954465,1.3793103448275863,33.813453068055374,29.765384615384615,29.765384615384615,28.548748865954465,3.7012230496013423,31.813453068055374,28.548748865954465,0.6529408404201817,0.4886928464162361,0.024,0.43982356177461246,5.223526723361454,5.248396008003078,1.3858772608962342,27.0,5.248396008003078,36.93181818181818,28.54874886595446,1.1637931034482758,105.72562556702277,4.964166425930444,0.0,0.0,0.0,5.248396008003078,4.964166425930444,0.0
2009-11-15 15:00:00,4.6074412754936755,20.0,13.6,5.119379194992973,31.596199902979993,28.396587906109385,1.3793103448275863,33.59619990297999,29.56923076923077,29.56923076923077,28.396587906109385,3.7635140804683718,31.596199902979993,28.396587906109385,0.6399223993741217,0.4798269074181451,0.024,0.4318442166763306,5.119379194992973,5.143361885734787,1.3857719824943835,27.0,5.143361885734787,36.59090909090909,28.396587906109378,1.163793103448276,105.80170604694531,4.861322258312757,0.0,0.0,0.0,5.143361885734787,4.861322258312757,0.0
2009-11-15 16:00:00,4.574702536493829,20.0,13.3,5.083002818326477,31.520238099884654,28.343361338430608,1.3793103448275863,33.52023809988465,29.765384615384615,29.765384615384615,28.343361338430608,3.0814537654418808,31.520238099884654,28.343361338430608,0.6353753522908097,0.4767263865195663,0.024,0.42905374786760964,5.083002818326477,5.106675456978434,1.3857340901114348,27.0,5.106675456978434,36.93181818181818,28.34336133843061,1.163793103448276,105.8283193307847,4.825433767890273,0.0,0.0,0.0,5.106675456978434,4.825433767890273,0.0
2009-11-15 17:00:00,4.539620633718148,20.0,13.1,5.044022926353498,31.43879292156451,28.286278592593572,1.3793103448275863,33.43879292156451,29.896153846153847,29.896153846153847,28.286278592593572,2.7010140174218185,31.43879292156451,28.286278592593572,0.6305028657941872,0.47340171633979394,0.024,0.4260615447058146,5.044022926353498,5.067363097987477,1.3856928178366987,27.0,5.067363097987477,37.15909090909091,28.286278592593572,1.1637931034482758,105.85686070370322,4.786995442998438,0.0,0.0,0.0,5.067363097987477,4.786995442998438,0.0
2009-11-15 18:00:00,4.542403253822081,20.0,12.8,5.047114726468979,31.44525474769786,28.29080804365475,1.3793103448275863,33.44525474769786,30.092307692307692,30.092307692307692,28.29080804365475,2.415188353962403,31.44525474769786,28.29080804365475,0.6308893408086224,0.4736655069924626,0.024,0.4262989562932164,5.047114726468979,5.070481277168225,1.3856961170656112,27.0,5.070481277168225,37.5,28.290808043654746,1.163793103448276,105.85459597817263,4.7900435784703825,0.0,0.0,0.0,5.070481277168225,4.7900435784703825,0.0
2009-11-15 19:00:00,4.602799784444173,20.000000000000004,12.0,5.114221982715748,31.585433064829225,28.38904432563188,1.3793103448275863,33.585433064829225,30.615384615384617,30.615384615384617,28.38904432563188,1.9802956782293835,31.585433064829225,28.38904432563188,0.6392777478394684,0.4793874573710663,0.024,0.4314487116339597,5.114221982715748,5.1381607284528545,1.3857666464408078,27.0,5.1381607284528545,38.40909090909091,28.38904432563188,1.163793103448276,105.80547783718406,4.856233187056323,0.0,0.0,0.0,5.1381607284528545,4.856233187056323,0.0
2009-11-15 20:00:00,4.591114803705913,20.0,12.0,5.101238670784348,31.558323768771203,28.370049599530986,1.3793103448275863,33.5583237687712,30.615384615384617,30.615384615384617,28.370049599530986,1.958558305432976,31.558323768771203,28.370049599530986,0.6376548338480434,0.47828096083925253,0.024,0.4304528647553273,5.101238670784348,5.125066766868272,1.3857531602979418,27.0,5.125066766868272,38.40909090909091,28.37004959953099,1.163793103448276,105.8149752002345,4.8434229249405085,0.0,0.0,0.0,5.125066766868272,4.8434229249405085,0.0
2009-11-15 21:00:00,4.014494441172351,20.0,11.4,4.4605493790803905,30.213613468433707,27.425770106508466,1.3793103448275863,32.21361346843371,31.007692307692306,31.007692307692306,27.425770106508466,1.073530069299528,30.213613468433707,27.425770106508466,0.5575686723850488,0.4233452057986121,0.024,0.3810106852187509,4.4605493790803905,4.478883899660252,1.3849798244710285,27.0,4.478883899660252,39.09090909090909,27.425770106508466,1.163793103448276,106.28711494674576,4.21394813652093,0.0,0.0,0.0,4.478883899660252,4.21394813652093,0.0
2009-11-15 22:00:00,4.024888633646275,20.0,11.0,4.472098481829194,30.23797980034474,27.44291824920149,1.3793103448275863,32.23797980034474,31.26923076923077,31.26923076923077,27.44291824920149,1.0075646700944902,30.23797980034474,27.44291824920149,0.5590123102286493,0.4243415531891095,0.024,0.3819073978701985,4.472098481829194,4.490532637148106,1.3849959130754323,27.0,4.490532637148106,39.54545454545455,27.44291824920149,1.163793103448276,106.27854087539926,4.225248672178137,0.0,0.0,0.0,4.490532637148106,4.225248672178137,0.0
2009-11-15 23:00:00,0.0,18.42637356102528,11.0,0.0,18.42637356102528,18.42637356102528,1.3793103448275863,20.42637356102528,31.26923076923077,31.26923076923077,18.42637356102528,0.0,18.42637356102528,18.42637356102528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42637356102528,18.42637356102528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.039079507929404,10.8,0.0,18.039079507929404,18.039079507929404,1.3793103448275863,20.039079507929404,31.4,31.4,18.039079507929404,0.0,18.039079507929404,18.039079507929404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.039079507929404,18.039079507929404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,17.89318118598547,10.0,0.0,17.89318118598547,17.89318118598547,1.3793103448275863,19.89318118598547,31.923076923076923,31.923076923076923,17.89318118598547,0.0,17.89318118598547,17.89318118598547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89318118598547,17.89318118598547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,17.77661632169886,9.0,0.0,17.77661632169886,17.77661632169886,1.3793103448275863,19.77661632169886,32.57692307692308,32.57692307692308,17.77661632169886,0.0,17.77661632169886,17.77661632169886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77661632169886,17.77661632169886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,17.718882096328215,10.2,0.0,17.718882096328215,17.718882096328215,1.3793103448275863,19.718882096328215,31.79230769230769,31.79230769230769,17.718882096328215,0.0,17.718882096328215,17.718882096328215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.718882096328215,17.718882096328215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,17.62983659553778,9.0,0.0,17.62983659553778,17.62983659553778,1.3793103448275863,19.62983659553778,32.57692307692308,32.57692307692308,17.62983659553778,0.0,17.62983659553778,17.62983659553778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62983659553778,17.62983659553778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,6.209581469456366,19.999999999999996,10.0,6.899534966062629,35.26795051710944,30.955741163320297,1.3793103448275863,37.26795051710944,31.923076923076923,31.923076923076923,30.955741163320297,6.148718178515478,35.26795051710944,30.955741163320297,0.8624418707578286,0.6293686003303139,0.024,0.5664317402972826,6.899534966062629,6.93847182609566,1.3870943497065864,27.0,6.93847182609566,40.68181818181818,30.955741163320297,1.1637931034482758,104.52212941833986,6.638280204113608,0.0,0.0,0.0,6.93847182609566,6.638280204113608,0.0
2009-11-16 06:00:00,4.847791877238533,19.999999999999993,10.8,5.386435419153926,32.152614671141954,28.78609253417075,1.3793103448275863,34.152614671141954,31.4,31.4,28.78609253417075,1.7764511063678117,32.152614671141954,28.78609253417075,0.6733044273942408,0.5025289729275052,0.024,0.45227607563475464,5.386435419153926,5.412688316446677,1.3860329526377198,27.0,5.412688316446677,39.77272727272727,28.786092534170756,1.1637931034482762,105.60695373291462,5.1253143141839335,0.0,0.0,0.0,5.412688316446677,5.1253143141839335,0.0
2009-11-16 07:00:00,5.588759830371048,19.999999999999993,10.0,6.20973314485672,33.85503990049443,29.973956684958985,1.3793103448275863,35.85503990049443,31.923076923076923,31.923076923076923,29.973956684958985,2.7464792184877225,33.85503990049443,29.973956684958985,0.77621664310709,0.5718959180508822,0.024,0.514706326245794,6.20973314485672,6.242922736661808,1.3866824405762233,27.0,6.242922736661808,40.68181818181818,29.973956684958985,1.163793103448276,105.01302165752051,5.944903439710441,0.0,0.0,0.0,6.242922736661808,5.944903439710441,0.0
2009-11-16 08:00:00,5.576068675160735,19.999999999999993,10.0,6.195631861289705,33.82603446501505,29.953764551708982,1.3793103448275863,35.82603446501505,31.923076923076923,31.923076923076923,29.953764551708982,2.712145633695289,33.82603446501505,29.953764551708982,0.7744539826612131,0.570715176401377,0.024,0.5136436587612393,6.195631861289705,6.2287033789298425,1.386672933086775,27.0,6.2287033789298425,40.68181818181818,29.95376455170898,1.1637931034482758,105.02311772414551,5.930792680607903,0.0,0.0,0.0,6.2287033789298425,5.930792680607903,0.0
2009-11-16 09:00:00,5.496663186752093,20.0,10.8,6.107403540835659,33.64443840618064,29.82731119315835,1.3793103448275863,35.64443840618064,31.4,31.4,29.82731119315835,3.3477716821918366,33.64443840618064,29.82731119315835,0.7634254426044573,0.5633219903841358,0.024,0.5069897913457222,6.107403540835659,6.139735739874072,1.3866123245160942,27.0,6.139735739874072,39.77272727272727,29.82731119315835,1.163793103448276,105.08634440342082,5.842562870304021,0.0,0.0,0.0,6.139735739874072,5.842562870304021,0.0
2009-11-16 10:00:00,5.4310580433163445,20.0,11.0,6.034508937018161,33.4942504242132,29.72268233857685,1.3793103448275863,35.4942504242132,31.26923076923077,31.26923076923077,29.72268233857685,3.363724519470874,33.4942504242132,29.72268233857685,0.7543136171272701,0.5572063863069613,0.024,0.5014857476762651,6.034508937018161,6.0662295756488565,1.386560745061392,27.0,6.0662295756488565,39.54545454545455,29.722682338576853,1.163793103448276,105.13865883071158,5.769742208159951,0.0,0.0,0.0,6.0662295756488565,5.769742208159951,0.0
2009-11-16 11:00:00,5.355100789722228,19.999999999999996,11.0,5.950111988580254,33.32018865808029,29.60136866521763,1.3793103448275863,35.32018865808029,31.26923076923077,31.26923076923077,29.60136866521763,3.0754382357899703,33.32018865808029,29.60136866521763,0.7437639985725317,0.5501173757591503,0.024,0.4951056381832353,5.950111988580254,5.981123726156168,1.386499253293785,27.0,5.981123726156168,39.54545454545455,29.60136866521764,1.163793103448276,105.19931566739118,5.6855158117821745,0.0,0.0,0.0,5.981123726156168,5.685515811782175,0.0
2009-11-16 12:00:00,5.125764472177139,20.0,12.4,5.695293857974599,32.79347859714639,29.23391993591227,1.3793103448275863,34.79347859714639,30.353846153846153,30.353846153846153,29.23391993591227,4.383981735438498,32.79347859714639,29.23391993591227,0.7119117322468249,0.5286575647934078,0.024,0.475791808314067,5.695293857974599,5.7241596144539395,1.3863011757690815,27.0,5.7241596144539395,37.95454545454545,29.233919935912265,1.163793103448276,105.38304003204387,5.431765502981686,0.0,0.0,0.0,5.7241596144539395,5.431765502981686,0.0
2009-11-16 13:00:00,5.08642625894723,19.999999999999993,12.0,5.651584732163589,32.70295099438442,29.170710536782178,1.3793103448275863,34.70295099438442,30.615384615384617,30.615384615384617,29.170710536782178,3.3724255704113353,32.70295099438442,29.170710536782178,0.7064480915204486,0.5249678767479988,0.024,0.47247108907319896,5.651584732163589,5.680081519838389,1.3862651930510428,27.0,5.680081519838389,38.40909090909091,29.170710536782188,1.163793103448276,105.4146447316089,5.3883229738146605,0.0,0.0,0.0,5.680081519838389,5.3883229738146605,0.0
2009-11-16 14:00:00,5.008321813505599,20.0,12.0,5.564802015006221,32.523051385410724,29.04505012603184,1.3793103448275863,34.523051385410724,30.615384615384617,30.615384615384617,29.04505012603184,3.054918011997485,32.523051385410724,29.04505012603184,0.6956002518757777,0.5176344362746215,0.024,0.4658709926471593,5.564802015006221,5.592565458633684,1.3861918843504908,27.0,5.592565458633684,38.40909090909091,29.04505012603184,1.1637931034482758,105.47747493698408,5.302141961565612,0.0,0.0,0.0,5.592565458633684,5.302141961565612,0.0
2009-11-16 15:00:00,4.935606944377704,20.000000000000004,12.2,5.484007715975227,32.35537093563831,28.927866113153797,1.3793103448275863,34.35537093563831,30.484615384615385,30.484615384615385,28.927866113153797,3.036836403437486,32.35537093563831,28.927866113153797,0.6855009644969033,0.5107976891710104,0.024,0.4597179202539094,5.484007715975227,5.511087484892328,1.3861213136185482,27.0,5.511087484892328,38.18181818181818,28.927866113153794,1.163793103448276,105.53606694342311,5.221994380221474,0.0,0.0,0.0,5.511087484892328,5.221994380221474,0.0
2009-11-16 16:00:00,4.891559292470387,20.000000000000007,12.0,5.435065880522652,32.253704426326024,28.85678825099937,1.3793103448275863,34.253704426326024,30.615384615384617,30.615384615384617,28.85678825099937,2.664284833079415,32.253704426326024,28.85678825099937,0.6793832350653315,0.5066518242558091,0.024,0.4559866418302282,5.435065880522652,5.461731062948233,1.386077431515188,27.0,5.461731062948233,38.40909090909091,28.856788250999372,1.163793103448276,105.5716058745003,5.173484875697486,0.0,0.0,0.0,5.461731062948233,5.173484875697486,0.0
2009-11-16 17:00:00,4.85393689235181,20.0,12.0,5.393263213724234,32.16681207447254,28.79602256589489,1.3793103448275863,34.16681207447254,30.615384615384617,30.615384615384617,28.79602256589489,2.555491822378863,32.16681207447254,28.79602256589489,0.6741579017155293,0.5031080313688184,0.024,0.4527972282319366,5.393263213724234,5.419574016861116,1.386039251151882,27.0,5.419574016861116,38.40909090909091,28.796022565894894,1.163793103448276,105.60198871705255,5.132075714390373,0.0,0.0,0.0,5.419574016861116,5.132075714390373,0.0
2009-11-16 18:00:00,4.938064343581575,19.999999999999996,11.0,5.486738159535084,32.36104079636252,28.931829446653097,1.3793103448275863,34.36104079636252,31.26923076923077,31.26923076923077,28.931829446653097,2.023592030844846,32.36104079636252,28.931829446653097,0.6858422699418855,0.511028885832375,0.024,0.4599259972491375,5.486738159535084,5.513841048118321,1.3861237362289247,27.0,5.513841048118321,39.54545454545455,28.931829446653097,1.163793103448276,105.53408527667345,5.2247016058015365,0.0,0.0,0.0,5.513841048118321,5.2247016058015365,0.0
2009-11-16 19:00:00,4.928156279627981,19.999999999999996,11.0,5.475729199586645,32.338178976241956,28.9158482265003,1.3793103448275863,34.338178976241956,31.26923076923077,31.26923076923077,28.9158482265003,2.005817635182842,32.338178976241956,28.9158482265003,0.6844661499483307,0.5100966528658144,0.024,0.45908698757923294,5.475729199586645,5.502738864873227,1.3861139520517936,27.0,5.502738864873227,39.54545454545455,28.9158482265003,1.1637931034482762,105.54207588674984,5.213786841541613,0.0,0.0,0.0,5.502738864873227,5.213786841541613,0.0
2009-11-16 20:00:00,4.928705061922147,20.000000000000007,11.0,5.476338957691275,32.33944532672108,28.916733478164033,1.3793103448275863,34.33944532672108,31.26923076923077,31.26923076923077,28.916733478164033,2.0067958751773793,32.33944532672108,28.916733478164033,0.6845423697114094,0.5101482913172425,0.024,0.4591334621855182,5.476338957691275,5.503353786822999,1.3861144951135722,27.0,5.503353786822999,39.54545454545455,28.916733478164033,1.163793103448276,105.54163326091799,5.214391341867635,0.0,0.0,0.0,5.503353786822999,5.214391341867635,0.0
2009-11-16 21:00:00,4.239290577690137,20.0,11.4,4.710322864100152,30.739518965464963,27.795567175402372,1.3793103448275863,32.73951896546497,31.007692307692306,31.007692307692306,27.795567175402372,1.2641547235777197,30.739518965464963,27.795567175402372,0.588790358012519,0.44484206738081605,0.024,0.40035786064273443,4.710322864100152,4.7308070708382335,1.3853086763803488,27.0,4.7308070708382335,39.09090909090909,27.79556717540237,1.163793103448276,106.10221641229882,4.4587259633248,0.0,0.0,0.0,4.7308070708382335,4.4587259633248,0.0
2009-11-16 22:00:00,4.246140929722503,20.0,11.0,4.717934366358337,30.755510745039533,27.806801766065572,1.3793103448275863,32.75551074503953,31.26923076923077,31.26923076923077,27.806801766065572,1.1746622948417815,30.755510745039533,27.806801766065572,0.5897417957947921,0.4454955002665225,0.024,0.40094595023987023,4.717934366358337,4.73848391638499,1.3853181026157029,27.0,4.73848391638499,39.54545454545455,27.806801766065572,1.163793103448276,106.09659911696721,4.466197744152951,0.0,0.0,0.0,4.73848391638499,4.466197744152951,0.0
2009-11-16 23:00:00,0.0,18.342849261524805,11.0,0.0,18.342849261524805,18.342849261524805,1.3793103448275863,20.342849261524805,31.26923076923077,31.26923076923077,18.342849261524805,0.0,18.342849261524805,18.342849261524805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.342849261524805,18.342849261524805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,17.942450238903476,11.0,0.0,17.942450238903476,17.942450238903476,1.3793103448275863,19.942450238903476,31.26923076923077,31.26923076923077,17.942450238903476,0.0,17.942450238903476,17.942450238903476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.942450238903476,17.942450238903476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,17.791056508610524,10.0,0.0,17.791056508610524,17.791056508610524,1.3793103448275863,19.791056508610524,31.923076923076923,31.923076923076923,17.791056508610524,0.0,17.791056508610524,17.791056508610524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.791056508610524,17.791056508610524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,17.687815597359478,9.0,0.0,17.687815597359478,17.687815597359478,1.3793103448275863,19.687815597359478,32.57692307692308,32.57692307692308,17.687815597359478,0.0,17.687815597359478,17.687815597359478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.687815597359478,17.687815597359478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,17.630000299626133,10.0,0.0,17.630000299626133,17.630000299626133,1.3793103448275863,19.630000299626133,31.923076923076923,31.923076923076923,17.630000299626133,0.0,17.630000299626133,17.630000299626133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.630000299626133,17.630000299626133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.524794871794114,8.0,0.0,17.524794871794114,17.524794871794114,1.3793103448275863,19.524794871794114,33.23076923076923,33.23076923076923,17.524794871794114,0.0,17.524794871794114,17.524794871794114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.524794871794114,17.524794871794114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,7.423921269897622,20.0,8.0,8.248801410997357,38.00125090989117,32.84575002801782,1.3793103448275863,40.00125090989117,33.23076923076923,33.23076923076923,32.84575002801782,18.469301396706793,38.00125090989117,32.84575002801782,1.0311001763746697,0.7403280225098157,0.024,0.666295220258834,8.248801410997357,8.298834213248341,1.3876765011073924,27.0,8.298834213248341,42.95454545454545,32.84575002801782,1.1637931034482758,103.57712498599109,8.012226844847032,0.0,0.0,0.0,8.298834213248341,8.012226844847032,0.0
2009-11-17 06:00:00,6.084392142295914,20.0,8.6,6.760435713662127,34.983947778925824,30.758675457886994,1.3793103448275863,36.983947778925824,32.83846153846154,32.83846153846154,30.758675457886994,2.8021929161640236,34.983947778925824,30.758675457886994,0.8450544642077659,0.6178229576835076,0.024,0.5560406619151569,6.760435713662127,6.798218009430478,1.3870189472922627,27.0,6.798218009430478,42.27272727272727,30.758675457886994,1.163793103448276,104.6206622710565,6.497968815966115,0.0,0.0,0.0,6.798218009430478,6.497968815966115,0.0
2009-11-17 07:00:00,6.135438764020701,20.000000000000007,8.0,6.817154182245223,35.09980523369957,30.83908386979631,1.3793103448275863,37.09980523369957,33.23076923076923,33.23076923076923,30.83908386979631,2.4572032548917724,35.09980523369957,30.83908386979631,0.8521442727806529,0.6225333384839008,0.024,0.5602800046355108,6.817154182245223,6.855407516093614,1.3870501168337195,27.0,6.855407516093614,42.95454545454545,30.839083869796312,1.163793103448276,104.58045806510185,6.555151548318987,0.0,0.0,0.0,6.855407516093614,6.555151548318987,0.0
2009-11-17 08:00:00,6.147052999782847,20.0,8.0,6.830058888647608,35.12615498248105,30.85736817707629,1.3793103448275863,37.12615498248105,33.23076923076923,33.23076923076923,30.85736817707629,2.4808204207193514,35.12615498248105,30.85736817707629,0.853757361080951,0.623604555829376,0.024,0.5612441002464384,6.830058888647608,6.868419344230546,1.3870571262361304,27.0,6.868419344230546,42.95454545454545,30.85736817707629,1.1637931034482758,104.57131591146185,6.568167651295389,0.0,0.0,0.0,6.868419344230546,6.568167651295388,0.0
2009-11-17 09:00:00,6.155207668640552,20.0,8.8,6.839119631822835,35.14465356247508,30.870203792585805,1.3793103448275863,37.14465356247508,32.707692307692305,32.707692307692305,30.870203792585805,3.2086147682465653,35.14465356247508,30.870203792585805,0.8548899539778544,0.6243565765214611,0.024,0.5619209188693151,6.839119631822835,6.877555289474982,1.3870620297028113,27.0,6.877555289474982,42.04545454545455,30.870203792585798,1.1637931034482762,104.5648981037071,6.577307886489639,0.0,0.0,0.0,6.877555289474982,6.577307886489638,0.0
2009-11-17 10:00:00,5.718093624119302,20.0,12.0,6.353437360132557,34.150342882994536,30.17944453291169,1.3793103448275863,36.150342882994536,30.615384615384617,30.615384615384617,30.17944453291169,12.563885251061286,34.150342882994536,30.17944453291169,0.7941796700165696,0.5839148979817493,0.024,0.5255234081835745,6.353437360132557,6.387828849930732,1.3867766240971855,27.0,6.387828849930732,38.40909090909091,30.179444532911692,1.1637931034482758,104.91027773354415,6.088849432040231,0.0,0.0,0.0,6.387828849930732,6.088849432040231,0.0
2009-11-17 11:00:00,5.368517341012211,19.999999999999993,14.0,5.965019267791345,33.350947469088055,29.622810426718466,1.3793103448275863,35.350947469088055,29.307692307692307,29.307692307692307,29.622810426718466,0.0,33.350947469088055,29.622810426718466,0.7456274084739182,0.5513701894993569,0.024,0.4962331705494212,5.965019267791345,5.996156286741281,1.3865102565825478,27.0,5.996156286741281,36.13636363636363,29.622810426718466,1.1637931034482758,105.18859478664076,5.7003863383702225,0.0,0.0,0.0,5.996156286741281,5.7003863383702225,0.0
